timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
658800.0,24.20017288624333,24.20017288624333,20.0,27.0,0.0,0.0,0.0,0.0,100.0,594.4989336097703,3248.717327787135,-4.831690603168681e-13,26.785501049796377,24.736619251089273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
662400.0,27.493651851307565,27.00000000000001,20.0,27.0,0.0,-123.43548152960992,0.0,123.43548152960992,100.0,657.6189538305615,3593.6449497366802,-3.126388037344441e-13,30.17277078849313,28.072530029774708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
666000.0,27.91944234606168,27.000000000000004,20.0,27.0,0.0,-229.90252831874312,0.0,229.90252831874312,100.0,287.9380652117254,1573.4752896913542,-1.1368683772161603e-13,28.564027830230444,28.482126230210746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
669600.0,24.37036394251261,24.37036394251261,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,23.9107353945417,25.272595613727646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
673200.0,20.28417669341568,20.28417669341568,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,19.850133686536168,21.043165824635572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
676800.0,16.70976971560179,20.000000000000007,20.0,27.0,822.7076601095602,0.0,822.7076601095602,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.520658482170855,18.51646270365868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
680400.0,14.86137759740041,20.00000000000001,20.0,27.0,1284.8900069626945,0.0,1284.8900069626945,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.381028388100535,17.20412718680572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
684000.0,13.728255620528657,19.999999999999993,20.0,27.0,1568.2221903151335,0.0,1568.2221903151335,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.669387667864203,16.472472998348493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
687600.0,13.215592470112536,20.0,20.0,27.0,1696.4113638520823,0.0,1696.4113638520823,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.35626129463253,16.091932501242972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
691200.0,12.773244456014055,19.999999999999986,20.0,27.0,1807.018545774494,0.0,1807.018545774494,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.072506487791475,15.839590671066434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
694800.0,12.45397751896688,19.999999999999982,20.0,27.0,1886.8498438978904,0.0,1886.8498438978904,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.870310650663459,15.642873782057118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
698400.0,12.284986604410015,20.000000000000004,20.0,27.0,1929.1052813224776,0.0,1929.1052813224776,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.765632657966158,15.52561482594495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
702000.0,12.197498998477284,19.999999999999993,20.0,27.0,1950.9811736898907,0.0,1950.9811736898907,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.711440235853136,15.46490916391971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
705600.0,12.152206142278997,19.999999999999996,20.0,27.0,1962.3064538440708,0.0,1962.3064538440708,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.68338449520698,15.43348148006418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
709200.0,12.030224803971635,19.999999999999996,20.0,27.0,1992.8073527907954,0.0,1992.8073527907954,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.602506736341939,15.378619622625163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
712800.0,12.061161875642478,19.999999999999996,20.0,27.0,1985.071673630084,0.0,1985.071673630084,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.626988971796152,15.370307931984446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
716400.0,11.802446890437189,19.999999999999996,20.0,27.0,2049.7622216208465,0.0,2049.7622216208465,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.451663024033985,15.275163110165257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
720000.0,12.339910042027634,20.00000000000001,20.0,27.0,1915.371916499408,0.0,1915.371916499408,0.0,100.0,7.70153031228585,42.086021625102056,-1.1368683772161603e-12,14.858922925177014,15.454538138252289,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
723600.0,13.142095617783102,19.999999999999996,20.0,27.0,1714.7889296085232,0.0,1714.7889296085232,0.0,100.0,41.00093120788819,224.05496148107068,-4.547473508864641e-13,15.537720690501061,15.926784855121198,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
727200.0,14.177318317032706,20.000000000000007,20.0,27.0,1455.9360314905714,0.0,1455.9360314905714,0.0,100.0,60.439549905404924,330.2798406535566,-9.094947017729282e-13,16.29585846999619,16.53591555252922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
730800.0,15.062265344632273,20.000000000000004,20.0,27.0,1234.6589063453575,0.0,1234.6589063453575,0.0,100.0,73.32465728627098,400.6921984427372,-9.094947017729282e-13,16.91832663836553,17.095366782258417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
734400.0,15.514396935167586,20.00000000000001,20.0,27.0,1121.6053840205673,0.0,1121.6053840205673,0.0,100.0,78.87105424681731,431.001211451565,-2.2737367544323206e-13,17.220858929994975,17.43886884221178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
738000.0,16.60892461131377,19.999999999999996,20.0,27.0,847.9235363890135,0.0,847.9235363890135,0.0,100.0,232.33647086361339,1269.633091162078,-7.958078640513122e-13,18.667703580710175,18.19833672885721,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
741600.0,18.86669256989798,20.000000000000004,20.0,27.0,283.3785551197516,0.0,283.3785551197516,0.0,100.0,405.5513994595764,2216.1887671231225,-1.3642420526593924e-12,20.93935776232339,19.735172396715086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
745200.0,21.54719310333187,21.54719310333187,20.0,27.0,0.0,0.0,0.0,0.0,100.0,533.1460783700638,2913.446610451782,-8.526512829121202e-14,23.81852127733846,22.12071435767328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
748800.0,23.90787776960623,23.90787776960623,20.0,27.0,0.0,0.0,0.0,0.0,100.0,539.7926120201056,2949.7674645658526,-3.979039320256561e-13,26.1871456100888,24.623375861330764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
752400.0,23.931877827702284,23.931877827702284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,216.15174395078748,1181.1895300476124,-5.684341886080802e-14,24.579740950290944,24.703160457774683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
756000.0,21.122493799683905,21.122493799683905,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,20.69608945973158,21.838717290383723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
759600.0,17.695977992637953,20.000000000000007,20.0,27.0,576.1106034146358,0.0,576.1106034146358,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.146615386569362,19.116398591922984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
763200.0,15.663715570440512,19.999999999999996,20.0,27.0,1084.2689137988107,0.0,1084.2689137988107,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.893090563960396,17.676479648687945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
766800.0,14.238336926647799,20.00000000000001,20.0,27.0,1440.6785956273084,0.0,1440.6785956273084,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.989779593726539,16.801591642725874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
770400.0,13.483369123366941,20.0,20.0,27.0,1629.4549854868537,0.0,1629.4549854868537,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.52213010851152,16.277736637010616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
774000.0,12.911874028966771,19.999999999999986,20.0,27.0,1772.3548287311207,0.0,1772.3548287311207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.158377763553416,15.93578258205371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
777600.0,12.34510312414367,20.00000000000001,20.0,27.0,1914.073409079821,0.0,1914.073409079821,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.793119310117488,15.621921719725227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
781200.0,12.039827995968377,19.999999999999996,20.0,27.0,1990.4061167269595,0.0,1990.4061167269595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.604022826903599,15.41009824418093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
784800.0,11.783252282455319,20.000000000000004,20.0,27.0,2054.561749208434,0.0,2054.561749208434,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.439773313634923,15.261844407791004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
788400.0,11.645976085986346,20.000000000000007,20.0,27.0,2088.8870603944843,0.0,2088.8870603944843,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.354740359471837,15.166591573996886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
792000.0,11.476374422958692,19.999999999999996,20.0,27.0,2131.2952127970098,0.0,2131.2952127970098,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.244365156815887,15.078687055175347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
795600.0,11.30201441521787,19.999999999999986,20.0,27.0,2174.8931684371755,0.0,2174.8931684371755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.131928976456956,14.982517792104613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
799200.0,11.109509727467147,19.999999999999996,20.0,27.0,2223.028121777835,0.0,2223.028121777835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.007366959906355,14.87872138478789,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
802800.0,11.186047236607504,20.0,20.0,27.0,2203.8902531143367,0.0,2203.8902531143367,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.064527872827039,14.87723561684333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
806400.0,11.380854300013304,20.000000000000007,20.0,27.0,2155.179600833441,0.0,2155.179600833441,0.0,100.0,8.60729970082731,47.03571714375763,-4.547473508864641e-13,14.234820399855852,14.982629590316797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
810000.0,12.199671894688555,19.999999999999996,20.0,27.0,1950.4378505170093,0.0,1950.4378505170093,0.0,100.0,33.141907430424084,181.1082961770454,0.0,14.894192638456143,15.387008295823591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
813600.0,13.392379333891153,20.000000000000004,20.0,27.0,1652.2065834976245,0.0,1652.2065834976245,0.0,100.0,48.32383370228443,264.0719217786925,-2.2737367544323206e-13,15.739192904885954,16.045857632651728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
817200.0,14.59834352330025,20.000000000000004,20.0,27.0,1350.6605241991788,0.0,1350.6605241991788,0.0,100.0,58.59516847161457,320.20097661485903,-1.1368683772161603e-12,16.561597357622116,16.748646785994065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
820800.0,15.585347309578058,19.999999999999993,20.0,27.0,1103.8645539054417,0.0,1103.8645539054417,0.0,100.0,62.32919637363733,340.6060614046404,2.2737367544323206e-13,17.20675450278781,17.349134660047053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
824400.0,17.1996414684275,20.000000000000004,20.0,27.0,700.2173756355304,0.0,700.2173756355304,0.0,100.0,225.41526870133302,1231.8112749694233,-2.2737367544323206e-13,19.033508742004834,18.4146632932747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
828000.0,19.80020716200324,20.000000000000004,20.0,27.0,49.95732336255811,0.0,49.95732336255811,0.0,100.0,421.2048995564613,2301.7293696881866,-9.308109838457312e-13,21.625282381765878,20.219136742805645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
831600.0,22.76109386603647,22.76109386603647,20.0,27.0,0.0,0.0,0.0,0.0,100.0,581.0832032010775,3175.405310927825,1.5631940186722204e-12,25.282215099846805,23.28071161377565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
835200.0,26.057570022911918,26.057570022911918,20.0,27.0,0.0,0.0,0.0,0.0,100.0,642.8253974044819,3512.803622050552,9.094947017729282e-13,28.853478057717197,26.770571322572746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
838800.0,27.119432414507834,26.999999999999996,20.0,27.0,0.0,-29.863551723689408,0.0,29.863551723689408,100.0,376.05405127350707,2054.9966425317675,-1.715960706860642e-12,28.500187671358876,27.98161092164415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
842400.0,24.317007716259877,24.317007716259877,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3642420526593924e-12,23.857852161827314,25.21659129824391,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
846000.0,20.157867232699473,20.157867232699473,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,19.720511525075654,20.935402763511394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
849600.0,16.51932351530122,20.0,20.0,27.0,870.3278976865469,0.0,870.3278976865469,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.398258036267165,18.409131597051427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
853200.0,14.759077947767478,20.000000000000007,20.0,27.0,1310.4695859297412,0.0,1310.4695859297412,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.317660946097554,17.13314378418876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
856800.0,13.494650727982975,20.00000000000001,20.0,27.0,1626.634069704776,0.0,1626.634069704776,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.514934551654365,16.364973277542532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
860400.0,12.643105588331345,19.999999999999993,20.0,27.0,1839.5591991835418,0.0,1839.5591991835418,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.97771088920808,15.828698858964522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
864000.0,12.095572695698234,20.00000000000001,20.0,27.0,1976.4673989126723,0.0,1976.4673989126723,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.633233855714302,15.47855644657379,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
867600.0,11.709133273470323,20.000000000000004,20.0,27.0,2073.094882509419,0.0,2073.094882509419,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.38854290340055,15.240193133229498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
871200.0,11.422515062511934,19.999999999999993,20.0,27.0,2144.7625097878185,0.0,2144.7625097878185,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.206570657109111,15.066130453469247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
874800.0,11.270426588478273,19.99999999999998,20.0,27.0,2182.791566050286,0.0,2182.791566050286,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.112362538193446,14.96059971681015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
878400.0,11.273800273718399,20.000000000000004,20.0,27.0,2181.9479908443236,0.0,2181.9479908443236,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.118884710896992,14.938125455532461,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
882000.0,11.377784320924311,20.000000000000007,20.0,27.0,2155.947235647596,0.0,2155.947235647596,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.18861441300745,14.980499401577328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
885600.0,11.61670665308439,20.000000000000007,20.0,27.0,2096.205753791018,0.0,2096.205753791018,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.346361309279875,15.091688772918703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
889200.0,11.748548102682124,20.00000000000001,20.0,27.0,2063.239377237276,0.0,2063.239377237276,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.428027819780649,15.18317055933713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
892800.0,11.975120391824005,19.999999999999996,20.0,27.0,2006.5859695018082,0.0,2006.5859695018082,0.0,100.0,10.664738201684683,58.278859445134984,-2.2737367544323206e-13,14.628304437576459,15.31060570123818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
896400.0,12.622298248171317,20.00000000000001,20.0,27.0,1844.7619833829792,0.0,1844.7619833829792,0.0,100.0,50.23758899004507,274.5298883333865,-6.821210263296962e-13,15.241629316459855,15.680259120371362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
900000.0,13.76365183181906,19.999999999999996,20.0,27.0,1559.3715228388915,0.0,1559.3715228388915,0.0,100.0,81.0389575504311,442.84800314327236,-6.821210263296962e-13,16.127753986329726,16.333253405375476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
903600.0,15.605499615915983,19.999999999999996,20.0,27.0,1098.8255580419304,0.0,1098.8255580419304,0.0,100.0,99.17964424170707,541.9801627824181,-2.2737367544323206e-13,17.413609479230903,17.30852448095812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
907200.0,16.871584605215713,20.000000000000007,20.0,27.0,782.2465562663376,0.0,782.2465562663376,0.0,100.0,116.11138803333762,634.5058955226365,-1.1368683772161603e-13,18.288007058965697,18.157253867614788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
910800.0,18.844823762965834,20.0,20.0,27.0,288.84675443268316,0.0,288.84675443268316,0.0,100.0,258.80793327845066,1414.2898664346087,-1.1368683772161603e-13,20.250021169170473,19.387474651923956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
914400.0,21.38605881851831,21.38605881851831,20.0,27.0,0.0,0.0,0.0,0.0,100.0,390.2301507507532,2132.463795807426,-5.542233338928781e-13,23.007519876369763,21.589281220442597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
918000.0,22.906604189387064,22.906604189387064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.28927060657801,1269.3751591722328,1.8474111129762605e-13,23.727734528554603,23.16047663529213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
921600.0,22.70482375882843,22.70482375882843,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.61928349444034,828.5434433401028,-9.947598300641403e-14,23.104083621691625,23.057868580567508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
925200.0,21.541881138566225,21.541881138566225,20.0,27.0,0.0,0.0,0.0,0.0,100.0,85.5178345926603,467.32341366716906,2.2737367544323206e-13,21.605211842541415,21.92158031657441,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
928800.0,19.736731278319354,20.000000000000004,20.0,27.0,65.82918983542658,0.0,65.82918983542658,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,19.47986422123096,20.145314047520742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
932400.0,17.86187867401378,19.999999999999996,20.0,27.0,534.627865251143,0.0,534.627865251143,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.313205927580235,18.87417464410272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
936000.0,16.62405631481868,20.000000000000004,20.0,27.0,844.1399202564203,0.0,844.1399202564203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.53227826835023,18.09468642397486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
939600.0,15.774307927997896,20.000000000000004,20.0,27.0,1056.6157795657855,0.0,1056.6157795657855,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.995281085614877,17.564621768326717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
943200.0,15.604673987254376,19.999999999999996,20.0,27.0,1099.0320028696763,0.0,1099.0320028696763,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.905274983663332,17.362545002581648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
946800.0,15.25027212184866,20.000000000000007,20.0,27.0,1187.6486358175234,0.0,1187.6486358175234,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.67067773973052,17.201005228611606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
950400.0,14.972090014396626,20.000000000000004,20.0,27.0,1257.2068523932562,0.0,1257.2068523932562,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.49393106656263,17.032796169404882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
954000.0,14.643725208697132,20.000000000000007,20.0,27.0,1339.313032693271,0.0,1339.313032693271,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.280780845108275,16.859544697820876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
957600.0,14.005758394478732,20.000000000000004,20.0,27.0,1498.8338381037543,0.0,1498.8338381037543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.860783741948175,16.55583905510114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
961200.0,13.47409013201861,19.999999999999996,20.0,27.0,1631.7751565996664,0.0,1631.7751565996664,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.521701319831243,16.241519933955857,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
964800.0,12.829404859899519,19.999999999999993,20.0,27.0,1792.9758829583066,0.0,1792.9758829583066,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.102861498474223,15.903374284164975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
968400.0,12.200170872483863,20.000000000000018,20.0,27.0,1950.3130833065338,0.0,1950.3130833065338,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.698025073718117,15.55113474495913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
972000.0,11.763284374409094,20.00000000000001,20.0,27.0,2059.5546370874076,0.0,2059.5546370874076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.422085703991243,15.277767351849807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
975600.0,11.45054941093935,20.000000000000007,20.0,27.0,2137.7526438502364,0.0,2137.7526438502364,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.22393596534272,15.08558285089845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
979200.0,11.581985620739541,20.00000000000001,20.0,27.0,2104.8875957315286,0.0,2104.8875957315286,0.0,100.0,3.022178154153534,16.515088559440553,0.0,14.336744551807508,15.092411822256842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
982800.0,12.452195232904275,20.00000000000001,20.0,27.0,1887.2954967153219,0.0,1887.2954967153219,0.0,100.0,30.71571123799275,167.85002914685316,0.0,15.048209159701782,15.50763509625009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
986400.0,13.676395800885933,19.999999999999993,20.0,27.0,1581.1895108927486,0.0,1581.1895108927486,0.0,100.0,61.66730703757775,336.9890803916084,-2.2737367544323206e-13,15.986404351232208,16.218115021387636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
990000.0,15.226064713418154,19.999999999999993,20.0,27.0,1193.7015921840148,0.0,1193.7015921840148,0.0,100.0,84.47374604779827,461.61785499300703,0.0,17.095148376973786,17.09983662952598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
993600.0,16.41403696373928,19.999999999999996,20.0,27.0,896.6543383880584,0.0,896.6543383880584,0.0,100.0,81.21568333205248,443.81374433566435,0.0,17.829760986971618,17.83977195474509,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
997200.0,17.126288575542215,20.00000000000001,20.0,27.0,718.5589449640003,0.0,718.5589449640003,0.0,100.0,99.13502826865434,541.7363529510491,-7.958078640513122e-13,18.360726707170347,18.333987165712074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1000800.0,17.612219015930876,20.0,20.0,27.0,597.0541683883728,0.0,597.0541683883728,0.0,100.0,73.88504222162446,403.7544953566434,-2.2737367544323206e-13,18.544975340757635,18.616569851292116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1004400.0,17.631939541861648,19.999999999999996,20.0,27.0,592.1231373229864,0.0,592.1231373229864,0.0,100.0,67.36891679013289,368.1462740419581,-3.410605131648481e-13,18.51922613961561,18.660031697960406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1008000.0,17.44959995247477,20.000000000000007,20.0,27.0,637.7163523757927,0.0,637.7163523757927,0.0,100.0,38.046352348420776,207.90927812587415,-6.821210263296962e-13,18.25937354179477,18.53351039966758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1011600.0,16.435604778044155,20.0,20.0,27.0,891.261400962195,0.0,891.261400962195,0.0,100.0,9.538303585645112,52.123309874125866,-4.547473508864641e-13,17.45387667950383,18.023480627810535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1015200.0,15.34749406731614,19.999999999999996,20.0,27.0,1163.3387145192692,0.0,1163.3387145192692,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.71139728881806,17.377652140861166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1018800.0,14.726945825305721,19.999999999999996,20.0,27.0,1318.5040823022932,0.0,1318.5040823022932,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.327011273061974,16.94706781467895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1022400.0,14.40568429357416,20.000000000000004,20.0,27.0,1398.8341200833502,0.0,1398.8341200833502,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.128012336576514,16.72415173692044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1026000.0,13.69743402100975,20.00000000000001,20.0,27.0,1575.9289961704224,0.0,1575.9289961704224,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.660047159559422,16.39649318412027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1029600.0,13.125675078218293,19.999999999999993,20.0,27.0,1718.8948135483677,0.0,1718.8948135483677,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.296131379069598,16.05435605075932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1033200.0,12.903632923845679,19.999999999999993,20.0,27.0,1774.415480942319,0.0,1774.415480942319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.163024284278412,15.875470859855918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1036800.0,12.792384888266549,20.00000000000001,20.0,27.0,1802.2325645905682,0.0,1802.2325645905682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.094113946190253,15.798278375539557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1040400.0,13.112500780745169,20.000000000000004,20.0,27.0,1722.1889888828744,0.0,1722.1889888828744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.312792334169364,15.906249670099697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1044000.0,13.738665757823059,20.000000000000018,20.0,27.0,1565.6191811168142,0.0,1565.6191811168142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.724592546438208,16.20672932313018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1047600.0,14.000728686284356,20.000000000000004,20.0,27.0,1500.0914945903692,0.0,1500.0914945903692,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.882489697598876,16.413384019895748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1051200.0,14.132695715673153,20.000000000000007,20.0,27.0,1467.0937173603415,0.0,1467.0937173603415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.96423399595284,16.504952943278003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1054800.0,14.283126631839648,20.00000000000001,20.0,27.0,1429.479126176761,0.0,1429.479126176761,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.061847786128016,16.584518353377852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1058400.0,14.282599333097885,20.000000000000004,20.0,27.0,1429.6109749157588,0.0,1429.6109749157588,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.057088749779293,16.60896765757643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1062000.0,14.180088877185062,20.000000000000014,20.0,27.0,1455.2432650690423,0.0,1455.2432650690423,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.988271833891819,16.567616203049624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1065600.0,14.352314437444342,20.000000000000004,20.0,27.0,1412.1790186654202,0.0,1412.1790186654202,0.0,100.0,8.716197778171288,47.63080495776254,-4.547473508864641e-13,16.149554698221557,16.63252619972966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1069200.0,14.992420098638213,19.999999999999986,20.0,27.0,1252.123403944207,0.0,1252.123403944207,0.0,100.0,31.9817224152089,174.7683131269789,4.547473508864641e-13,16.683004526605593,16.962531124585936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1072800.0,15.87882269508384,20.000000000000007,20.0,27.0,1030.4823201894305,0.0,1030.4823201894305,0.0,100.0,46.43510184587631,253.75069904377625,-2.2737367544323206e-13,17.32398266613129,17.46839893387327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1076400.0,16.729306204418755,19.999999999999993,20.0,27.0,817.8226467177662,0.0,817.8226467177662,0.0,100.0,55.918824919031216,305.57574655499127,6.821210263296962e-13,17.91249458492253,17.97912152647972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1080000.0,17.241623572534838,19.999999999999993,20.0,27.0,689.7199345292313,0.0,689.7199345292313,0.0,100.0,59.64786056723452,325.953550519575,9.094947017729282e-13,18.24852164968947,18.334606908288286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1083600.0,18.55494928771207,20.000000000000004,20.0,27.0,361.3285963245269,0.0,361.3285963245269,0.0,100.0,229.9372799068075,1256.522397780815,-9.663381206337363e-13,19.920503448618167,19.216115561315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1087200.0,20.878974412681362,20.878974412681362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,416.85603044576953,2277.9644045428386,1.2789769243681803e-13,22.617937239486633,21.171179878260016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1090800.0,23.83604389077643,23.83604389077643,20.0,27.0,0.0,0.0,0.0,0.0,100.0,544.9653140280565,2978.034372536019,-5.968558980384842e-13,26.19062029177488,24.275009807575625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1094400.0,26.996438518128784,26.996438518128784,20.0,27.0,0.0,0.0,0.0,0.0,100.0,576.768390850018,3151.826453408397,-1.5631940186722204e-12,29.48233198366665,27.592255988461307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1098000.0,28.22114241888746,27.0,20.0,27.0,0.0,-305.34130904675584,0.0,305.34130904675584,100.0,331.38608288866976,1810.9026758567634,1.7053025658242404e-13,29.00315718634945,28.497910614515362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1101600.0,25.821241293084142,25.821241293084142,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9042545318370685e-12,25.407258809544025,26.467920103935928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1105200.0,22.733756281015193,22.733756281015193,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1084466677857563e-12,22.342711395900256,23.252017254304963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1108800.0,20.172473726979913,20.172473726979913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,19.80413416011951,20.56361730038509,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1112400.0,17.952252733971523,20.0,20.0,27.0,512.030227707351,0.0,512.030227707351,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.359434999008485,18.99147655758866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1116000.0,16.284983909433517,19.999999999999993,20.0,27.0,928.923488921788,0.0,928.923488921788,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.301857653134807,17.973561635803666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1119600.0,15.13832905095162,20.0,20.0,27.0,1215.639510000369,0.0,1215.639510000369,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.577401852163643,17.257332473081448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1123200.0,14.713488288876496,20.0,20.0,27.0,1321.8690802962108,0.0,1321.8690802962108,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.323994169426363,16.907951714129727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1126800.0,14.961516081387128,20.000000000000004,20.0,27.0,1259.8508179921548,0.0,1259.8508179921548,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.50245145860443,16.941087529159304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1130400.0,15.291310583009754,20.000000000000004,20.0,27.0,1177.3871484935396,0.0,1177.3871484935396,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.716487276185614,17.115331034261462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1134000.0,15.552307894310148,20.000000000000007,20.0,27.0,1112.1259148671202,0.0,1112.1259148671202,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.882589176107658,17.2716159538597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1137600.0,15.609021478797182,20.000000000000007,20.0,27.0,1097.94493166634,0.0,1097.94493166634,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.91328684328838,17.33578340640932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1141200.0,15.634677926156916,20.000000000000004,20.0,27.0,1091.5296494673569,0.0,1091.5296494673569,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.929179208960246,17.35358583231392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1144800.0,15.647960422213751,19.999999999999996,20.0,27.0,1088.2084195512757,0.0,1088.2084195512757,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.93740678160156,17.36280225454746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1148400.0,15.654836849765315,20.0,20.0,27.0,1086.4889989843668,0.0,1086.4889989843668,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.941666245105342,17.367573651392032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1152000.0,15.715004023052861,20.0,20.0,27.0,1071.4444610425946,0.0,1071.4444610425946,0.0,100.0,10.085463146355666,55.11333499519962,2.2737367544323206e-13,17.030645528664447,17.409322285929086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1155600.0,16.331501123432304,19.999999999999993,20.0,27.0,917.2920634664853,0.0,917.2920634664853,0.0,100.0,61.02478332901613,333.477925387774,-3.410605131648481e-13,17.68191184424935,17.75768702556752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1159200.0,17.459527650797753,19.999999999999993,20.0,27.0,635.2339749275307,0.0,635.2339749275307,0.0,100.0,116.55157883080098,636.9113758194108,6.821210263296962e-13,18.673904415329922,18.456027375603473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1162800.0,18.591794657118804,20.000000000000004,20.0,27.0,352.1155732135842,0.0,352.1155732135842,0.0,100.0,105.95686618464117,579.0151801988184,-3.410605131648481e-13,19.341687340167045,19.13249491282722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1166400.0,19.270908707361677,20.0,20.0,27.0,182.30608180133453,0.0,182.30608180133453,0.0,100.0,110.05252393819292,601.3964387014335,-4.547473508864641e-13,19.78818889573415,19.573938500939796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1170000.0,19.938571439961464,19.999999999999996,20.0,27.0,15.359942169654792,0.0,15.359942169654792,0.0,100.0,148.7755478270285,813.0034771331469,3.1796787425264483e-13,20.400193776936412,20.012399316878522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1173600.0,20.816632752215682,20.816632752215682,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.61159674251587,1178.2378248453629,-7.389644451905042e-13,21.582486484498677,20.91218573658361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1177200.0,22.065549322685413,22.065549322685413,20.0,27.0,0.0,0.0,0.0,0.0,100.0,278.1321583343029,1519.8896265617036,-1.3926637620897964e-12,23.129127213445518,22.24790168289843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1180800.0,22.23503772898401,22.23503772898401,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.30899318377678,498.96995868060867,-1.5631940186722204e-13,22.35581023724641,22.455580083227915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1184400.0,20.87962157622585,20.87962157622585,20.0,27.0,0.0,0.0,0.0,0.0,100.0,27.892381903418055,152.42157601979815,3.979039320256561e-13,20.675189793394583,21.14208093899221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1188000.0,19.140082684912688,19.999999999999996,20.0,27.0,215.01855524759196,0.0,215.01855524759196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,19.120033663863865,19.676719737907664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1191600.0,17.561140064165574,19.999999999999996,20.0,27.0,609.8262363761204,0.0,609.8262363761204,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.126919498584698,18.66549895555522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1195200.0,16.468362140039222,19.999999999999993,20.0,27.0,883.0705661850305,0.0,883.0705661850305,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.435836671277897,17.986653773490307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1198800.0,15.430949574084515,20.000000000000004,20.0,27.0,1142.4710308734655,0.0,1142.4710308734655,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.768411003139228,17.405781799107935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1202400.0,14.593952903765903,20.0,20.0,27.0,1351.7583793677543,0.0,1351.7583793677543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.23488020057756,16.909380454634935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1206000.0,14.065928583032072,19.999999999999986,20.0,27.0,1483.7885462079817,0.0,1483.7885462079817,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.903373838428932,16.567811560084397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1209600.0,13.509686014988205,19.999999999999996,20.0,27.0,1622.8745620952895,0.0,1622.8745620952895,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.543750467191124,16.266219108404677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1213200.0,13.209120566832988,20.00000000000001,20.0,27.0,1698.0296348979819,0.0,1698.0296348979819,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.357571299692356,16.057663572821685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1216800.0,12.954983082799584,20.0,20.0,27.0,1761.575598785881,0.0,1761.575598785881,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.194832098195969,15.911101568470746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1220400.0,12.818969172296983,20.00000000000001,20.0,27.0,1795.5852808991879,0.0,1795.5852808991879,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.110581041459238,15.81672460622937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1224000.0,12.666443161603842,20.00000000000001,20.0,27.0,1833.7237412854493,0.0,1833.7237412854493,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.011669487495189,15.735705457638346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1227600.0,12.665885817394122,20.000000000000004,20.0,27.0,1833.8631027620056,0.0,1833.8631027620056,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.01575666377822,15.710503544338978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1231200.0,12.76783474717185,20.000000000000004,20.0,27.0,1808.3712197573939,0.0,1808.3712197573939,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.084225753696336,15.7514653686386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1234800.0,12.545883025097584,20.0,20.0,27.0,1863.8692749515474,0.0,1863.8692749515474,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.931672063245452,15.681829739839193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1238400.0,12.56756223203569,20.0,20.0,27.0,1858.4484842860263,0.0,1858.4484842860263,0.0,100.0,8.998782812314074,49.17502790769905,-6.821210263296962e-13,14.996685383136548,15.667094227200502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1242000.0,13.66459417499207,20.000000000000004,20.0,27.0,1584.1404557158749,0.0,1584.1404557158749,0.0,100.0,34.429908034642686,188.14674426259216,-2.2737367544323206e-13,15.852386018479903,16.155332734721185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1245600.0,15.104443039698568,20.000000000000007,20.0,27.0,1224.112558577135,0.0,1224.112558577135,0.0,100.0,49.78388243111021,272.05054938690176,-9.094947017729282e-13,16.855767398606563,16.960852706801163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1249200.0,16.4598293709746,19.999999999999996,20.0,27.0,885.2041476868175,0.0,885.2041476868175,0.0,100.0,60.16980744543435,328.8057976331169,5.684341886080801e-13,17.77218894436851,17.762359452528532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1252800.0,17.612482131482,20.0,20.0,27.0,596.9883774981623,0.0,596.9883774981623,0.0,100.0,64.8083373220922,354.1536519921765,-9.094947017729282e-13,18.528917951588888,18.4529722014148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1256400.0,19.08625993574902,19.999999999999996,20.0,27.0,228.47669774754897,0.0,228.47669774754897,0.0,100.0,200.24275207906322,1094.2527591984647,-4.831690603168681e-13,20.12566497816516,19.44581491356546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1260000.0,21.613585637898268,21.613585637898268,20.0,27.0,0.0,0.0,0.0,0.0,100.0,402.7575941007373,2200.921651630393,-6.110667527536862e-13,23.309975916076574,21.748691688560612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1263600.0,25.094470255612926,25.094470255612926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,567.1519217495983,3099.2759978357217,1.8047785488306545e-12,27.579186227577264,25.427149081308308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1267200.0,28.6698841007389,27.000000000000004,20.0,27.0,0.0,-417.5471995645837,0.0,417.5471995645837,100.0,634.3575066023782,3466.529723102465,3.410605131648481e-13,30.81939695466085,28.695132421924146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1270800.0,29.986524638708612,27.0,20.0,27.0,0.0,-746.767394678245,0.0,746.767394678245,100.0,431.55226477595966,2358.273902882575,-6.821210263296962e-13,30.603838814134527,29.693091005323133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1274400.0,27.257589389373543,26.999999999999996,20.0,27.0,0.0,-64.40909768700838,0.0,64.40909768700838,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,26.740445442563324,27.854138244219687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1278000.0,23.470295215696616,23.470295215696616,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,23.052331948306502,24.13926073871163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1281600.0,20.305738799708436,20.305738799708436,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,19.911396355150572,20.842461402896983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1285200.0,17.401435945783728,20.000000000000004,20.0,27.0,649.7595511251884,0.0,649.7595511251884,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.98366990488564,18.802835744463348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1288800.0,15.790283805003083,20.000000000000014,20.0,27.0,1052.621081549829,0.0,1052.621081549829,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.985674406316225,17.68489387959312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1292400.0,14.496360255724209,20.000000000000004,20.0,27.0,1376.160993219742,0.0,1376.160993219742,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.159358214923117,16.926034761849976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1296000.0,13.904275982108892,20.000000000000007,20.0,27.0,1524.2090704754712,0.0,1524.2090704754712,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.797922520983658,16.48542271485329,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1299600.0,14.062016295559031,20.000000000000025,20.0,27.0,1484.7667965413748,0.0,1484.7667965413748,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.92045306345741,16.455910099507808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1303200.0,14.2465354738433,20.00000000000001,20.0,27.0,1438.6285848388559,0.0,1438.6285848388559,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.039182135849885,16.559128580200763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1306800.0,14.904120086655146,20.000000000000004,20.0,27.0,1274.2024348833868,0.0,1274.2024348833868,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.476649980457896,16.84666834586695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
