timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
1310400.0,14.267994544401608,19.999999999999986,20.0,27.0,1433.262838310145,0.0,1433.262838310145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.028539497683923,16.70802053970987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1314000.0,13.614296770229533,19.999999999999993,20.0,27.0,1596.7171013014372,0.0,1596.7171013014372,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.608549476664063,16.33880613469464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1317600.0,13.263278179713408,20.000000000000018,20.0,27.0,1684.487761193505,0.0,1684.487761193505,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.391118133973155,16.09524230993035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1321200.0,13.08155375859488,19.999999999999996,20.0,27.0,1729.9271561173523,0.0,1729.9271561173523,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.278552629036694,15.969147862922208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1324800.0,13.219067144381851,20.00000000000001,20.0,27.0,1695.5425367820453,0.0,1695.5425367820453,0.0,100.0,9.053869208262011,49.47605473705729,2.2737367544323206e-13,15.420025475069373,16.009971870401706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1328400.0,13.624886323577707,20.000000000000004,20.0,27.0,1594.0692299053276,0.0,1594.0692299053276,0.0,100.0,61.488982105047285,336.0146004295158,-9.094947017729282e-13,15.934101830820866,16.291560578573296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1332000.0,14.39746493510548,19.999999999999993,20.0,27.0,1400.889334639433,0.0,1400.889334639433,0.0,100.0,156.9526589643242,857.6883724981757,-1.3642420526593924e-12,16.88118166126672,16.882228730604293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1335600.0,15.278780162533467,20.0,20.0,27.0,1180.5203252073743,0.0,1180.5203252073743,0.0,100.0,140.3827329003044,767.1398401442598,0.0,17.35383047566796,17.439159936709473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1339200.0,16.03290989052642,19.999999999999986,20.0,27.0,991.9534923999173,0.0,991.9534923999173,0.0,100.0,172.9211619585,944.950349674491,1.0231815394945443e-12,17.993729658392716,17.90784001443023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1342800.0,17.26713724039695,20.000000000000004,20.0,27.0,683.3403537177671,0.0,683.3403537177671,0.0,100.0,267.5098660180604,1461.8427182198145,-1.2505552149377763e-12,19.241887430226033,18.70964892408212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1346400.0,18.68121227652051,20.0,20.0,27.0,329.7570894383358,0.0,329.7570894383358,0.0,100.0,335.13557523478335,1831.39226812779,-7.958078640513122e-13,20.456612299236724,19.69084346365208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1350000.0,20.001151574251942,20.001151574251942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,405.66357638418685,2216.801772627686,-2.5579538487363607e-13,21.623562811741294,20.63194421404321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1353600.0,21.073668180075007,21.073668180075007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,423.38715261036094,2313.654577470769,-1.0231815394945443e-12,22.77536685872645,21.75769021544798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1357200.0,20.476772386103637,20.476772386103637,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.0303348800225,759.7494839397879,-4.547473508864641e-13,20.759134866026155,21.131170262591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1360800.0,17.748669981848316,20.0,20.0,27.0,562.9352024843912,0.0,562.9352024843912,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.179254370009577,19.15296036606618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1364400.0,15.690994528010133,20.00000000000001,20.0,27.0,1077.4479300340156,0.0,1077.4479300340156,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.909987960656256,17.695407897563513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1368000.0,14.712279867717363,20.0,20.0,27.0,1322.1712407100176,0.0,1322.1712407100176,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.30817543719359,16.991484846514545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1371600.0,13.930121246901875,20.00000000000001,20.0,27.0,1517.7465753049755,0.0,1517.7465753049755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.808612951570586,16.53313437866308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1375200.0,13.430486911970704,20.0,20.0,27.0,1642.677950640849,0.0,1642.677950640849,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.49469219001073,16.21126465023629,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1378800.0,13.069585762008469,20.000000000000004,20.0,27.0,1732.9197012028744,0.0,1732.9197012028744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.265820402204955,15.99062176378379,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1382400.0,12.79618886715481,20.00000000000001,20.0,27.0,1801.2813963440472,0.0,1801.2813963440472,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.092037831875032,15.825733054878336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1386000.0,12.650945147446059,20.00000000000001,20.0,27.0,1837.5989517910955,0.0,1837.5989517910955,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.00206955712565,15.724951737731459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1389600.0,12.657862402887307,19.999999999999993,20.0,27.0,1835.869322389334,0.0,1835.869322389334,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.010786722480757,15.70493627930587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1393200.0,12.665148021457043,20.0,20.0,27.0,1834.047585401993,0.0,1834.047585401993,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.015299651057056,15.709991604501072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1396800.0,13.227273247593015,19.999999999999993,20.0,27.0,1693.4906366449934,0.0,1693.4906366449934,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.393637115741694,15.931294270604408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1400400.0,13.165769865910727,19.999999999999993,20.0,27.0,1708.8692876386942,0.0,1708.8692876386942,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.335150999563442,16.00276832157094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1404000.0,13.116888432928581,20.000000000000004,20.0,27.0,1721.0918756873918,0.0,1721.0918756873918,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.304872387851354,15.968850605818098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1407600.0,13.190115179177447,20.00000000000001,20.0,27.0,1702.781848772405,0.0,1702.781848772405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.355550104040484,15.989882759539347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1411200.0,12.442632906519794,20.0,20.0,27.0,1889.6865145119402,0.0,1889.6865145119402,0.0,100.0,5.4657251909628775,29.868171552447553,-4.547473508864641e-13,14.876778323644219,15.719373641603006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1414800.0,12.703329956465007,20.00000000000001,20.0,27.0,1824.5003599212114,0.0,1824.5003599212114,0.0,100.0,42.11893074310301,230.16441644755244,-4.547473508864641e-13,15.246715876473647,15.761300366519015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1418400.0,13.636167058081725,19.999999999999996,20.0,27.0,1591.248531690941,0.0,1591.248531690941,0.0,100.0,89.95644085848585,491.5787592561945,4.547473508864641e-13,16.083711413022808,16.29938802394566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1422000.0,14.706859178947292,20.000000000000004,20.0,27.0,1323.5266601757487,0.0,1323.5266601757487,0.0,100.0,157.62911945996385,861.384979522185,-6.821210263296962e-13,17.08597002003488,17.04231696032926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1425600.0,15.08289039653456,20.0,20.0,27.0,1229.501702525724,0.0,1229.501702525724,0.0,100.0,106.39523267584087,581.4106913349518,-6.821210263296962e-13,17.05246186293775,17.357829885321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1429200.0,15.513497271913835,19.999999999999996,20.0,27.0,1121.83034087355,0.0,1121.83034087355,0.0,100.0,222.9525437710219,1218.3533918642422,0.0,17.893393342473008,17.711211619287514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1432800.0,16.819966978004697,20.000000000000004,20.0,27.0,795.153317688037,0.0,795.153317688037,0.0,100.0,350.9811865962105,1917.9826878728306,0.0,19.33876405914577,18.647519486935188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1436400.0,18.57521260860052,20.0,20.0,27.0,356.2618417592814,0.0,356.2618417592814,0.0,100.0,498.668993558193,2725.0420625078277,-7.958078640513122e-13,21.151747498223973,19.944853141971134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1440000.0,18.63381886442899,20.000000000000004,20.0,27.0,341.6076043859723,0.0,341.6076043859723,0.0,100.0,269.00625915189266,1470.019954591871,-5.684341886080801e-13,20.026801932633024,20.045075134904064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1443600.0,16.499455015280756,20.000000000000007,20.0,27.0,875.2959290244257,0.0,875.2959290244257,0.0,100.0,84.20929907480013,460.17274985506606,-9.094947017729282e-13,17.769129536156978,18.618681959639183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1447200.0,13.886648865802176,20.000000000000004,20.0,27.0,1528.6166536406827,0.0,1528.6166536406827,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.713425724890236,16.885123727270837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1450800.0,11.987892257330564,20.000000000000004,20.0,27.0,2003.3924205165124,0.0,2003.3924205165124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.52752816909815,15.622213063279746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1454400.0,10.996744687872063,20.00000000000001,20.0,27.0,2251.224525630587,0.0,2251.224525630587,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.913581920509653,14.934478283853416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1458000.0,10.38508871445004,20.000000000000007,20.0,27.0,2404.1664206317446,0.0,2404.1664206317446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.529385145867941,14.539842322589237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1461600.0,9.965452390258706,20.00000000000001,20.0,27.0,2509.0946440480525,0.0,2509.0946440480525,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.26413104629617,14.278444433211101,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1465200.0,9.661647944852277,20.000000000000007,20.0,27.0,2585.0596139154777,0.0,2585.0596139154777,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.07151313583537,14.092456615841172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1468800.0,9.402129098486167,20.000000000000004,20.0,27.0,2649.951163865829,0.0,2649.951163865829,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.905440558645731,13.94216060643293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1472400.0,9.263329224558374,19.999999999999993,20.0,27.0,2684.657463921517,0.0,2684.657463921517,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,12.819463793400692,13.845850527468313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1476000.0,9.191471700705389,19.999999999999986,20.0,27.0,2702.6251227783077,0.0,2702.6251227783077,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,12.774953108451422,13.795990224280407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1479600.0,9.15427063136603,20.000000000000018,20.0,27.0,2711.9270870982245,0.0,2711.9270870982245,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.751909660968774,13.770177247479694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1483200.0,9.052900618801266,19.999999999999996,20.0,27.0,2737.2742143913742,0.0,2737.2742143913742,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.684685651938999,13.724654083718017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1486800.0,9.078827040402782,19.999999999999986,20.0,27.0,2730.7914263166463,0.0,2730.7914263166463,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3642420526593924e-12,12.705177659519943,13.717828653799948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1490400.0,9.095953817844881,20.000000000000007,20.0,27.0,2726.508950691337,0.0,2726.508950691337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.715786494253543,13.729712535544083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1494000.0,9.104820452833406,19.999999999999996,20.0,27.0,2724.2918874787542,0.0,2724.2918874787542,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.72127875136696,13.735864892111346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1497600.0,9.544163686666653,19.999999999999996,20.0,27.0,2614.4360376904083,0.0,2614.4360376904083,0.0,100.0,10.164969932580563,55.547810247353794,-9.094947017729282e-13,13.065918374485047,13.92656532997444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1501200.0,10.136204252271781,20.000000000000007,20.0,27.0,2466.3988894310382,0.0,2466.3988894310382,0.0,100.0,32.65652793417694,178.45587631409282,-9.094947017729282e-13,13.555079893744816,14.282775420604295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1504800.0,11.347504253330731,19.999999999999996,20.0,27.0,2163.518633818719,0.0,2163.518633818719,0.0,100.0,47.223885639199835,258.06111144719,9.094947017729282e-13,14.417382780663338,14.904895344048397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1508400.0,12.941985461481565,20.000000000000004,20.0,27.0,1764.8255970222506,0.0,1764.8255970222506,0.0,100.0,56.82901246735867,310.54958568676744,0.0,15.4974976093885,15.763117779381037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1512000.0,14.3253341154206,19.999999999999996,20.0,27.0,1418.92532992102,0.0,1418.92532992102,0.0,100.0,60.61999153708253,331.265887595518,6.821210263296962e-13,16.398199171208176,16.584026945496113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1515600.0,16.36603849314286,20.000000000000004,20.0,27.0,908.6561455626107,0.0,908.6561455626107,0.0,100.0,196.63771042737164,1074.5525366763964,-7.958078640513122e-13,18.37297473659093,17.836245128308885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1519200.0,20.1727685935741,20.1727685935741,20.0,27.0,0.0,0.0,0.0,0.0,100.0,407.14153225354534,2224.8782561519465,-6.821210263296962e-13,21.903894989695225,20.2363663617569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1522800.0,24.03920340960615,24.03920340960615,20.0,27.0,0.0,0.0,0.0,0.0,100.0,589.0145725706312,3218.7473182002263,-1.6484591469634324e-12,26.642806010402325,24.31950895167553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1526400.0,28.378079041238067,27.000000000000018,20.0,27.0,0.0,-344.58262354434385,0.0,344.58262354434385,100.0,690.9093875091542,3775.5648870602063,3.410605131648481e-13,30.931720445205592,28.438062114397688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1530000.0,31.140181900235643,26.99999999999999,20.0,27.0,0.0,-1035.2343359436977,0.0,1035.2343359436977,100.0,540.9444874690257,2956.062038901987,4.547473508864641e-13,31.89132490409515,30.354622532866284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1533600.0,28.694929967726857,27.0,20.0,27.0,0.0,-423.80980881804055,0.0,423.80980881804055,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,27.650279508049046,28.742289401759464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1537200.0,25.330999557546697,25.330999557546697,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-12,24.95593579293616,25.759789048297083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1540800.0,22.99701446400461,22.99701446400461,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,22.638208653893223,23.33478259666592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1544400.0,21.14201896576842,21.14201896576842,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.80408977553297,21.36290780137441,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1548000.0,19.526991215523775,20.000000000000004,20.0,27.0,118.27377315593519,0.0,118.27377315593519,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6342482922482304e-12,19.374766501901867,19.860815148307427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1551600.0,18.33239368750736,20.000000000000004,20.0,27.0,416.9776485981393,0.0,416.9776485981393,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,18.634797305085428,19.03191106505123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1555200.0,17.516877499135497,19.99999999999999,20.0,27.0,620.8938967398992,0.0,620.8938967398992,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.119004563006804,18.525599354146124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1558800.0,17.3649657720149,20.000000000000004,20.0,27.0,658.8787582115203,0.0,658.8787582115203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.039976126647915,18.335819629782666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1562400.0,17.21680471465893,20.000000000000004,20.0,27.0,695.9257811493011,0.0,695.9257811493011,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.943768354450775,18.257829223139915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1566000.0,16.857219627177674,19.99999999999999,20.0,27.0,785.8384560568251,0.0,785.8384560568251,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.705960468786156,18.09269292913523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1569600.0,16.477821178598376,20.0,20.0,27.0,880.7053750563765,0.0,880.7053750563765,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.4611984928733,17.884030372248926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1573200.0,15.714900986515032,20.000000000000007,20.0,27.0,1071.4702248772253,0.0,1071.4702248772253,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.958482661255676,17.523400641366347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1576800.0,15.754562411625653,20.000000000000004,20.0,27.0,1061.5530593815158,0.0,1061.5530593815158,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.007871632517023,17.411955768172064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1580400.0,16.354194065207206,20.000000000000007,20.0,27.0,911.6177928486655,0.0,911.6177928486655,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.4094416925666,17.65928329212825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1584000.0,16.552348592193376,19.999999999999993,20.0,27.0,862.0701219728741,0.0,862.0701219728741,0.0,100.0,10.63057401348722,58.09216476174345,-5.684341886080801e-13,17.575987659065504,17.856334659859925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1587600.0,17.313282303582426,19.999999999999993,20.0,27.0,671.801982942033,0.0,671.801982942033,0.0,100.0,40.153479126113844,219.42394852733378,4.547473508864641e-13,18.220063857403876,18.24536423870009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1591200.0,18.024562803723757,20.000000000000004,20.0,27.0,493.94941173215625,0.0,493.94941173215625,0.0,100.0,53.726797080443596,293.5971231805618,-3.410605131648481e-13,18.733973342476865,18.709127395570665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1594800.0,18.881484301440803,20.0,20.0,27.0,279.679947486032,0.0,279.679947486032,0.0,100.0,65.78255517922996,359.4773931371868,-3.410605131648481e-13,19.344677931473484,19.1945389402652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1598400.0,19.402946834004865,20.0,20.0,27.0,149.29052701449552,0.0,149.29052701449552,0.0,100.0,67.79711774767415,370.48623428729053,-9.094947017729282e-13,19.677780273140886,19.556369943904716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1602000.0,20.443641014333583,20.443641014333583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,188.82257640569296,1031.8457126943172,-2.2737367544323206e-13,21.098977362939785,20.4065324307315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1605600.0,22.593807351371304,22.593807351371304,20.0,27.0,0.0,0.0,0.0,0.0,100.0,364.292416385067,1990.7236474009433,6.679101716144942e-13,24.10918670211969,22.663412317843182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1609200.0,25.897443603077548,25.897443603077548,20.0,27.0,0.0,0.0,0.0,0.0,100.0,525.894162940988,2873.8175682749797,-1.4495071809506044e-12,28.187842610287657,26.160787479624112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1612800.0,29.06862561859371,27.000000000000004,20.0,27.0,0.0,-517.2507682474258,0.0,517.2507682474258,100.0,566.399373619078,3095.1635999601353,1.1368683772161603e-13,30.740102787533072,28.89240151028812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1616400.0,30.07625470692764,27.0,20.0,27.0,0.0,-769.2040049106633,0.0,769.2040049106633,100.0,376.15628464803405,2055.5553102038643,-1.1368683772161603e-12,30.40670794588703,29.616387626014713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1620000.0,27.55265212822164,26.999999999999996,20.0,27.0,0.0,-138.18824214821075,0.0,138.18824214821075,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,26.94803757477211,27.91991053987182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1623600.0,24.46490420463036,24.46490420463036,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,24.082448022351514,24.935080691251997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1627200.0,20.624756312056988,20.624756312056988,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,20.19833191533138,21.341092092082175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1630800.0,16.918675479664916,20.0,20.0,27.0,770.4716895300088,0.0,770.4716895300088,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.645628506561,18.686232851787075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1634400.0,14.604537339557913,19.999999999999986,20.0,27.0,1349.1117875941263,0.0,1349.1117875941263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.2024312903159,17.135098380524663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1638000.0,13.119167560950723,20.00000000000001,20.0,27.0,1720.521989715862,0.0,1720.521989715862,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.267278923230888,16.18880566734416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1641600.0,12.239054449651915,20.00000000000001,20.0,27.0,1940.5904152792184,0.0,1940.5904152792184,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.7167918223199,15.607893397493578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1645200.0,11.778969217650777,20.0,20.0,27.0,2055.6327107882817,0.0,2055.6327107882817,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.43180136184549,15.288650708213225,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1648800.0,11.540780344726247,19.999999999999996,20.0,27.0,2115.1907943780793,0.0,2115.1907943780793,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.284260098068357,15.123376860977688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1652400.0,11.516001498489599,20.00000000000001,20.0,27.0,2121.3866362631434,0.0,2121.3866362631434,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.274230238815374,15.076405160774948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1656000.0,11.507618758705668,19.999999999999996,20.0,27.0,2123.482703600933,0.0,2123.482703600933,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.269037720766768,15.070588568095976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1659600.0,11.503278964245254,20.000000000000007,20.0,27.0,2124.567850182563,0.0,2124.567850182563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.266349523155517,15.067577283320675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1663200.0,11.50103222672935,20.000000000000007,20.0,27.0,2125.129637049991,0.0,2125.129637049991,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.264957827194236,15.066018323204604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1666800.0,11.598402033393278,20.000000000000004,20.0,27.0,2100.782743707706,0.0,2100.782743707706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.330590472223445,15.103802798013918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1670400.0,11.715898900324481,20.00000000000002,20.0,27.0,2071.403167171213,0.0,2071.403167171213,0.0,100.0,11.185898530487085,61.12680835642262,-9.094947017729282e-13,14.460594652077924,15.185331204431108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1674000.0,11.976504624943367,20.0,20.0,27.0,2006.239848078005,0.0,2006.239848078005,0.0,100.0,38.89154983053821,212.52797052433576,-2.2737367544323206e-13,14.760826884744374,15.366159595743131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1677600.0,12.764851011252734,19.999999999999996,20.0,27.0,1809.1172898449622,0.0,1809.1172898449622,0.0,100.0,56.03456049191063,306.20819875935723,2.2737367544323206e-13,15.358973558283981,15.77917324385347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1681200.0,13.787123298389151,20.0,20.0,27.0,1553.502585508644,0.0,1553.502585508644,0.0,100.0,67.43651165694124,368.5156550494838,-2.2737367544323206e-13,16.07414465999339,16.349539722753235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1684800.0,14.514220240720011,19.999999999999996,20.0,27.0,1371.695182259588,0.0,1371.695182259588,0.0,100.0,73.05954848868065,399.24347667758457,-9.094947017729282e-13,16.558020413090333,16.824277549507187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1688400.0,15.824990220312273,20.000000000000018,20.0,27.0,1043.9428945350153,0.0,1043.9428945350153,0.0,100.0,190.40936922092047,1040.5169499716264,-1.3642420526593924e-12,17.972056563428602,17.654382466047814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1692000.0,18.4607338271773,20.000000000000004,20.0,27.0,384.88675924408204,0.0,384.88675924408204,0.0,100.0,386.63826063250184,2112.8354415632616,-7.958078640513122e-13,20.608210237454344,19.369115220212894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1695600.0,21.739992308887263,21.739992308887263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,549.8943430490104,3004.969697537038,-5.400124791776761e-13,24.11390924761441,22.208932408914976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1699200.0,25.153069975078857,25.153069975078857,20.0,27.0,0.0,0.0,0.0,0.0,100.0,623.006009885839,3404.4979817578355,-2.842170943040401e-14,27.86745242364486,25.766587196441634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1702800.0,26.933892793419517,26.933892793419517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,423.61548581837445,2314.902334207486,-5.684341886080801e-13,28.61935837579262,27.715201500911327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1706400.0,25.001909572029778,25.001909572029778,20.0,27.0,0.0,0.0,0.0,0.0,100.0,7.671940912224394,41.924326470974876,1.1368683772161603e-13,24.60555460491037,25.771704866495973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1710000.0,21.061957498060487,21.061957498060487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,20.63165738990514,21.799991734549863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1713600.0,17.64212705999057,19.999999999999996,20.0,27.0,589.5757930711541,0.0,589.5757930711541,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.113258519135464,19.079032653260196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1717200.0,15.25812695589291,20.000000000000007,20.0,27.0,1185.6845689958986,0.0,1185.6845689958986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.62146783278972,17.50920077423716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1720800.0,14.011320513219339,20.000000000000007,20.0,27.0,1497.4430546938424,0.0,1497.4430546938424,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.849158883262039,16.644070111294706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1724400.0,13.18519761720916,19.999999999999986,20.0,27.0,1704.0114635867667,0.0,1704.0114635867667,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.32768251374701,16.12543560998232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1728000.0,12.667248131318368,19.999999999999986,20.0,27.0,1833.5224621368563,0.0,1833.5224621368563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.002416803593746,15.790857414427624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1731600.0,12.116221365454741,20.000000000000014,20.0,27.0,1971.3042895521194,0.0,1971.3042895521194,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.646024255172454,15.492884089376972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1735200.0,11.719823213148027,20.000000000000014,20.0,27.0,2070.4219099516467,0.0,2070.4219099516467,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.395164569603445,15.247610639494834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1738800.0,11.4280493081394,20.0,20.0,27.0,2143.3786959276676,0.0,2143.3786959276676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.209998733256853,15.069970540771262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1742400.0,11.273291700498415,19.999999999999986,20.0,27.0,2182.07515734868,0.0,2182.07515734868,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.114137273692737,14.962587752945154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1746000.0,11.094639806481851,19.999999999999993,20.0,27.0,2226.7462803389044,0.0,2226.7462803389044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.998156089106642,14.868403484463018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1749600.0,10.997705236843881,19.999999999999996,20.0,27.0,2250.9843445706815,0.0,2250.9843445706815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.938111937033216,14.801142788959142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1753200.0,11.128165383948101,20.000000000000004,20.0,27.0,2218.3633566505937,0.0,2218.3633566505937,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.028674133790977,14.837072714367316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1756800.0,11.907089929507066,20.000000000000007,20.0,27.0,2023.5966883971846,0.0,2023.5966883971846,0.0,100.0,11.209215786435397,61.25422855712134,4.547473508864641e-13,14.60307589867513,15.183992317690139,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1760400.0,13.283093927694217,20.000000000000004,20.0,27.0,1679.5329202719038,0.0,1679.5329202719038,0.0,100.0,39.82346718714649,217.62055504100735,-1.1368683772161603e-12,15.638662750011132,15.915433565679033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1764000.0,14.888349931024452,20.000000000000004,20.0,27.0,1278.145693171418,0.0,1278.145693171418,0.0,100.0,57.923760073904795,316.5319774420307,-1.5916157281026244e-12,16.758261280401896,16.835725793175108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1767600.0,16.531915631407752,20.00000000000001,20.0,27.0,867.1792942508081,0.0,867.1792942508081,0.0,100.0,70.20664435767581,383.6534081998594,-7.958078640513122e-13,17.872444759794448,17.782600249054266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1771200.0,17.850873226675706,19.99999999999999,20.0,27.0,537.3797291163839,0.0,537.3797291163839,0.0,100.0,75.03109547991743,410.0172535691369,1.1368683772161603e-13,18.733119387477476,18.588608144310168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1774800.0,19.469638526639898,20.000000000000004,20.0,27.0,132.61456160967566,0.0,132.61456160967566,0.0,100.0,191.11825412257016,1044.3907444112776,-1.1368683772161603e-12,20.331611052180943,19.632424015957167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1778400.0,21.771590647264368,21.771590647264368,20.0,27.0,0.0,0.0,0.0,0.0,100.0,331.31416252849635,1810.5096576239173,-1.4495071809506044e-12,23.129037761830542,21.80038869479515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1782000.0,25.11857033005732,25.11857033005732,20.0,27.0,0.0,0.0,0.0,0.0,100.0,515.2789488046676,2815.809339574823,-3.268496584496461e-13,27.368010585962587,25.313480216390456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1785600.0,28.65382330437144,27.000000000000004,20.0,27.0,0.0,-413.5312678343256,0.0,413.5312678343256,100.0,531.8610148202675,2906.4242122850073,-2.0463630789890885e-12,30.334946250269855,28.465614573854825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1789200.0,28.132242180755718,27.000000000000004,20.0,27.0,0.0,-283.11219419015623,0.0,283.11219419015623,100.0,101.40662713296429,554.1498026227846,-1.1368683772161603e-12,27.820714237297047,28.297259724137408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1792800.0,25.05069835249607,25.05069835249607,20.0,27.0,0.0,0.0,0.0,0.0,100.0,6.5238452618609495,35.65040733937046,-3.694822225952521e-13,24.68716414678672,25.604541425796995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1796400.0,21.573563293361087,21.573563293361087,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,21.16266291398842,22.202986716574273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1800000.0,18.72639422538356,20.0,20.0,27.0,318.4595411771799,0.0,318.4595411771799,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,18.81945862413381,19.637822563055888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1803600.0,16.488817968951462,19.999999999999996,20.0,27.0,877.9556758322817,0.0,877.9556758322817,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.418367218852012,18.16959086515628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1807200.0,15.235705230129378,20.000000000000007,20.0,27.0,1191.291023238936,0.0,1191.291023238936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.63771955030493,17.32489959141155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1810800.0,14.484723809572186,19.99999999999999,20.0,27.0,1379.0706355724687,0.0,1379.0706355724687,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.1672204547603,16.833588867875257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1814400.0,14.091490825235688,20.000000000000004,20.0,27.0,1477.3968195953491,0.0,1477.3968195953491,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.923640262472135,16.560733434356344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1818000.0,13.887911760268814,19.999999999999986,20.0,27.0,1528.3008724151061,0.0,1528.3008724151061,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.797537341899112,16.419474546522615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1821600.0,13.700406865509303,20.0,20.0,27.0,1575.1856494345711,0.0,1575.1856494345711,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.676958828025056,16.314184345003408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1825200.0,13.59962994732486,20.0,20.0,27.0,1600.3844760777156,0.0,1600.3844760777156,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.61453461111712,16.24425753114187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1828800.0,13.350391222596626,20.000000000000007,20.0,27.0,1662.705526674746,0.0,1662.705526674746,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.449510952449726,16.130872886350474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1832400.0,13.311000968216694,20.0,20.0,27.0,1672.5548871179026,0.0,1672.5548871179026,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.430430352931019,16.07376266201048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1836000.0,13.196520859058996,20.000000000000004,20.0,27.0,1701.180136596891,0.0,1701.180136596891,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.354199078240633,16.024105737049368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1839600.0,13.132808405772392,20.000000000000004,20.0,27.0,1717.1111562619308,0.0,1717.1111562619308,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.314733691966165,15.979897113270257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1843200.0,13.442163987805301,19.999999999999996,20.0,27.0,1639.758149014088,0.0,1639.758149014088,0.0,100.0,11.280833960860585,61.64559545634661,0.0,15.579126686257146,16.110180294666197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1846800.0,14.333176965037609,20.000000000000007,20.0,27.0,1416.9642597528948,0.0,1416.9642597528948,0.0,100.0,34.63907524643604,189.28976590138961,2.2737367544323206e-13,16.277325293980006,16.56465373583946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1850400.0,15.64239412356115,20.00000000000001,20.0,27.0,1089.600248129864,0.0,1089.600248129864,0.0,100.0,50.17631001174175,274.1950213262511,-4.547473508864641e-13,17.20070764900986,17.279531334970972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1854000.0,17.112282219529824,20.000000000000004,20.0,27.0,722.0611728889746,0.0,722.0611728889746,0.0,100.0,60.69341789346762,331.6671355420132,-2.2737367544323206e-13,18.198463521515237,18.105894847127946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1857600.0,18.32892810118812,19.999999999999996,20.0,27.0,417.844203266099,0.0,417.844203266099,0.0,100.0,64.60546974211469,353.045055516961,5.115907697472721e-13,18.99119211431253,18.840910968847542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1861200.0,19.90282374837768,20.000000000000007,20.0,27.0,24.298495752566577,0.0,24.298495752566577,0.0,100.0,179.87140469477907,982.9308618893332,-9.272582701669307e-13,20.55866233506163,19.848629770916403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1864800.0,22.38142878884017,22.38142878884017,20.0,27.0,0.0,0.0,0.0,0.0,100.0,392.9358479587041,2147.249432763648,-1.3642420526593924e-12,24.04662683385514,22.415678143936873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1868400.0,26.314926783802473,26.314926783802473,20.0,27.0,0.0,0.0,0.0,0.0,100.0,578.6112325675783,3161.8969034659863,-1.0089706847793423e-12,28.87548868588265,26.544397098329473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1872000.0,30.77238941688343,27.0,20.0,27.0,0.0,-943.2694376752055,0.0,943.2694376752055,100.0,688.4207548015942,3761.9654275112093,-1.1368683772161603e-13,32.43161328878903,29.93563946518816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1875600.0,32.083607039525646,26.99999999999997,20.0,27.0,0.0,-1271.1336565822182,0.0,1271.1336565822182,100.0,502.35923819972527,2745.207887933158,-1.5916157281026244e-12,32.27707947983742,31.039022024037646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1879200.0,28.610962131355105,27.0,20.0,27.0,0.0,-402.81401940067497,0.0,402.81401940067497,100.0,24.480793049552624,133.77850166213554,-5.684341886080802e-14,27.692843965289658,28.84780624764312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1882800.0,24.266289335378882,24.266289335378882,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,23.841269720461764,24.974760340777326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1886400.0,20.866582997655456,20.866582997655456,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,20.46194987395452,21.460918727471384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1890000.0,18.042220441269716,20.0,20.0,27.0,489.5341968648605,0.0,489.5341968648605,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.390342163259685,19.19286814056815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1893600.0,15.949527944232763,19.999999999999996,20.0,27.0,1012.8027825714694,0.0,1012.8027825714694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.074563650772085,17.849983176347347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1897200.0,14.488541170063668,20.0,20.0,27.0,1378.1161213147207,0.0,1378.1161213147207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.15008242913946,16.94542446077611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1900800.0,13.896523480647543,19.999999999999996,20.0,27.0,1526.147549483309,0.0,1526.147549483309,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.793120391274583,16.480043430227244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1904400.0,13.598182317457935,20.000000000000007,20.0,27.0,1600.7464495803547,0.0,1600.7464495803547,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.608319011960441,16.273031275445796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1908000.0,12.983908853349757,20.000000000000004,20.0,27.0,1754.3428366539897,0.0,1754.3428366539897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,15.202998273718043,15.985765910051088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1911600.0,12.924327241558853,20.00000000000001,20.0,27.0,1769.2409575103013,0.0,1769.2409575103013,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.181161853649293,15.86005195496088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1915200.0,12.988187629937336,20.000000000000014,20.0,27.0,1753.2729473240008,0.0,1753.2729473240008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.225151287157974,15.879548042723956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1918800.0,13.024953048578295,20.00000000000001,20.0,27.0,1744.0799155515792,0.0,1744.0799155515792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.247924879656145,15.905058731403109,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1922400.0,12.863342972582704,20.000000000000007,20.0,27.0,1784.4898066473265,0.0,1784.4898066473265,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.138067491570718,15.847514578068255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1926000.0,13.050703248766728,20.000000000000007,20.0,27.0,1737.64119086874,0.0,1737.64119086874,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.269194212827527,15.893147988487243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1929600.0,13.410769153307207,19.999999999999996,20.0,27.0,1647.608289763181,0.0,1647.608289763181,0.0,100.0,12.496278468844658,68.2875512460326,0.0,15.56576916975521,16.088396132303302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1933200.0,14.469269508374953,19.999999999999986,20.0,27.0,1382.9349158439406,0.0,1382.9349158439406,0.0,100.0,43.522967211353475,237.8369577178189,4.547473508864641e-13,16.41145224862125,16.62930703784009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1936800.0,16.297850860064656,20.000000000000004,20.0,27.0,925.7061643178902,0.0,925.7061643178902,0.0,100.0,116.31069205104917,635.5950184448689,-6.821210263296962e-13,17.94780156425532,17.679744465762322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1940400.0,18.276693400373937,19.999999999999996,20.0,27.0,430.90526123736987,0.0,430.90526123736987,0.0,100.0,141.18845372660857,771.5428071838802,5.684341886080802e-14,19.328333398634015,18.884075088141383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1944000.0,19.99275355014415,19.999999999999996,20.0,27.0,1.8119430221271315,0.0,1.8119430221271315,0.0,100.0,177.82894039411738,971.7695480671931,2.2026824808563106e-13,20.594383474212187,19.965623423737018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1947600.0,21.358251234941363,21.358251234941363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,200.93353019643888,1098.0276067426785,2.4158453015843406e-13,22.070588012036776,21.341719909840574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1951200.0,23.683754341294126,23.683754341294126,20.0,27.0,0.0,0.0,0.0,0.0,100.0,382.02464813330977,2087.623751478618,-2.0179413695586845e-12,25.2880612861417,23.75286037315997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1954800.0,26.586518264721654,26.586518264721654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,420.983548646311,2300.5197686331258,3.694822225952521e-13,28.360276799500745,26.799689543056914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1958400.0,28.015609676896535,26.99999999999999,20.0,27.0,0.0,-253.9487478509431,0.0,253.9487478509431,100.0,231.34526488137035,1264.2165161812507,0.0,28.443785255626523,27.968179231465587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1962000.0,26.64025944719219,26.64025944719219,20.0,27.0,0.0,0.0,0.0,0.0,100.0,66.6598534555425,364.2715045321202,-6.821210263296962e-13,26.603807152912708,27.049656361836274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
