timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
1965600.0,24.101237209015082,24.101237209015082,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.8843960650260404,4.83289819147564,8.526512829121202e-13,23.723185064305433,24.578179953037154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1969200.0,21.326243809782188,21.326243809782188,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,20.947676274562216,21.774649418865305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1972800.0,18.628823831211314,19.999999999999993,20.0,27.0,342.85659054665877,0.0,342.85659054665877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,18.763453035298966,19.545305498538514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1976400.0,16.72118641610059,20.0,20.0,27.0,819.852964194178,0.0,819.852964194178,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.577373338264387,18.246454422815578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1980000.0,15.450709907983773,20.00000000000001,20.0,27.0,1137.530046000058,0.0,1137.530046000058,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.77533224676527,17.449271267621114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1983600.0,14.87891423867562,20.000000000000004,20.0,27.0,1280.505046682519,0.0,1280.505046682519,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.42646391704815,17.022737022193034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1987200.0,14.587337621984462,20.000000000000018,20.0,27.0,1353.4125015795648,0.0,1353.4125015795648,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.245852698789847,16.820418632535358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1990800.0,14.337853709694755,20.000000000000004,20.0,27.0,1415.7948602515723,0.0,1415.7948602515723,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.085996057875374,16.677085635887526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1994400.0,14.302781937178747,20.000000000000007,20.0,27.0,1424.5644032344333,0.0,1424.5644032344333,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.069590454312518,16.622971907996362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
1998000.0,14.371181284722548,20.00000000000001,20.0,27.0,1407.4614462050686,0.0,1407.4614462050686,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.116391453967264,16.64561747639842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2001600.0,14.508829505733637,20.000000000000007,20.0,27.0,1373.0431119130076,0.0,1373.0431119130076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.20697374539579,16.711350227791637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2005200.0,14.666647025668697,20.000000000000004,20.0,27.0,1333.5815328357792,0.0,1333.5815328357792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.30916301737939,16.796041034421748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2008800.0,14.949120524762668,19.999999999999993,20.0,27.0,1262.9502725910045,0.0,1262.9502725910045,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.494773282595872,16.93248653404649,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2012400.0,15.104249576456338,20.0,20.0,27.0,1224.160933212819,0.0,1224.160933212819,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.590864825640722,17.040127058461483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2016000.0,14.99380295879479,20.000000000000007,20.0,27.0,1251.777625823736,0.0,1251.777625823736,0.0,100.0,15.88576869847514,86.80986477568766,-1.1368683772161603e-12,16.588150187527024,17.047862288201426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2019600.0,15.735634971206753,19.999999999999996,20.0,27.0,1066.2857828910933,0.0,1066.2857828910933,0.0,100.0,52.74790678932718,288.2478489077842,4.547473508864641e-13,17.261596193008742,17.39882244729966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2023200.0,16.93600537055035,19.999999999999996,20.0,27.0,766.138426278521,0.0,766.138426278521,0.0,100.0,118.08540167348235,645.2931517403841,-4.547473508864641e-13,18.347552308587453,18.147360566437666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2026800.0,18.529752600699034,20.000000000000004,20.0,27.0,367.628917464145,0.0,367.628917464145,0.0,100.0,111.4400195155295,608.9785901057288,-1.4210854715202004e-12,19.340478549994465,19.03485193288893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2030400.0,19.906885614307964,20.000000000000004,20.0,27.0,23.28284398161687,0.0,23.28284398161687,0.0,100.0,178.28739149101773,974.27481416313,-8.597567102697212e-13,20.538172269523344,19.93581983577085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2034000.0,21.28647404156614,21.28647404156614,20.0,27.0,0.0,0.0,0.0,0.0,100.0,211.38369759725572,1155.1339159284146,-6.394884621840902e-13,22.04737003464191,21.29119557264229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2037600.0,23.219457866950833,23.219457866950833,20.0,27.0,0.0,0.0,0.0,0.0,100.0,351.8094339154912,1922.5087538852663,-6.394884621840902e-13,24.661432303409228,23.349892321548573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2041200.0,25.542910106660678,25.542910106660678,20.0,27.0,0.0,0.0,0.0,0.0,100.0,395.0602944609965,2158.858749069814,-5.400124791776761e-13,27.175655453297615,25.81843657651195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2044800.0,27.05835160554441,27.0,20.0,27.0,0.0,-14.590563186022528,0.0,14.590563186022528,100.0,321.17028026888113,1755.0770837288799,-1.2150280781497713e-12,28.276032963746403,27.44292463976585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2048400.0,27.610455634176393,27.000000000000004,20.0,27.0,0.0,-152.64175543439617,0.0,152.64175543439617,100.0,287.08791606048334,1568.829538248078,1.5631940186722204e-12,28.437518659564127,27.880610487940945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2052000.0,25.658300554668738,25.658300554668738,20.0,27.0,0.0,0.0,0.0,0.0,100.0,5.3491535315614,29.231150443718253,-1.1937117960769683e-12,25.28881375154796,26.212520928073495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2055600.0,22.53622950308802,22.53622950308802,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,22.1416167638206,23.074465371155583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2059200.0,19.905870219726797,20.000000000000007,20.0,27.0,23.536738945723364,0.0,23.536738945723364,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-13,19.569563705888772,20.34704734447297,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2062800.0,17.47702710458042,20.000000000000004,20.0,27.0,630.8583132168606,0.0,630.8583132168606,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.049995926346075,18.746099918923132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2066400.0,15.84571766152912,20.000000000000004,20.0,27.0,1038.760088716089,0.0,1038.760088716089,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.020011783824547,17.72335817317103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2070000.0,14.804235403322581,19.999999999999993,20.0,27.0,1299.1781621128666,0.0,1299.1781621128666,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.365135427674737,17.05529070342749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2073600.0,14.256903885921664,19.99999999999999,20.0,27.0,1436.0360088478958,0.0,1436.0360088478958,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.02610202619434,16.675509798956877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2077200.0,13.891436293132967,19.99999999999999,20.0,27.0,1527.4195784219812,0.0,1527.4195784219812,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.795288130415042,16.446735324614316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2080800.0,13.419350314178354,20.000000000000004,20.0,27.0,1645.4626081022966,0.0,1645.4626081022966,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.487793850502733,16.20353721805335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2084400.0,13.162353234903735,20.000000000000004,20.0,27.0,1709.7236012454207,0.0,1709.7236012454207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.328602224976116,16.025212783756743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2088000.0,13.029304311792103,20.00000000000001,20.0,27.0,1742.9919012584376,0.0,1742.9919012584376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.246187769510366,15.932893158901003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2091600.0,13.32171159521815,19.999999999999996,20.0,27.0,1669.876741785505,0.0,1669.876741785505,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.446816139532691,16.026601116146335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2095200.0,12.76681744323873,19.99999999999999,20.0,27.0,1808.6255921465854,0.0,1808.6255921465854,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.064092993307295,15.859946297739512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2098800.0,12.446945701953755,20.00000000000001,20.0,27.0,1888.6081189185318,0.0,1888.6081189185318,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.865954934311027,15.63799456399565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2102400.0,12.532284264884064,20.000000000000004,20.0,27.0,1867.2695853336847,0.0,1867.2695853336847,0.0,100.0,12.58107263484255,68.75092007783178,-2.2737367544323206e-13,14.992780433254904,15.642615647314676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2106000.0,13.693586220134469,20.000000000000004,20.0,27.0,1576.8911219127071,0.0,1576.8911219127071,0.0,100.0,40.31118191873236,220.28573610348525,-1.5916157281026244e-12,15.899809732969784,16.175449656141893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2109600.0,14.988053798506762,19.999999999999993,20.0,27.0,1253.2151781526945,0.0,1253.2151781526945,0.0,100.0,69.24418285488692,378.3939111937794,2.2737367544323206e-13,16.866984826635075,16.959501448127714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2113200.0,16.565561083120887,19.999999999999996,20.0,27.0,858.7663965325211,0.0,858.7663965325211,0.0,100.0,194.51634445422846,1062.960054325449,0.0,18.476185607081323,18.029282726904977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2116800.0,18.39579090312884,20.000000000000004,20.0,27.0,401.12545272943885,0.0,401.12545272943885,0.0,100.0,199.16110620538169,1088.3419635793337,-3.979039320256561e-13,19.65797608967058,19.16027258094839,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2120400.0,19.719398845264465,19.999999999999996,20.0,27.0,70.16308874524157,0.0,70.16308874524157,0.0,100.0,227.468124584842,1243.029374957779,3.410605131648481e-13,20.629427629472143,20.024100652832605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2124000.0,20.709826918591403,20.709826918591403,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.0790448213329,1240.9031976038043,-1.7053025658242404e-13,21.514576765209355,20.909265903144693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2127600.0,22.59804832421438,22.59804832421438,20.0,27.0,0.0,0.0,0.0,0.0,100.0,418.510187852253,2287.003764456742,-6.821210263296962e-13,24.35044828649791,22.86142221329449,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2131200.0,24.15949202958062,24.15949202958062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,339.923529044798,1857.5566691516765,-7.389644451905042e-13,25.483941836309917,24.61451079706492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2134800.0,23.351461863854677,23.351461863854677,20.0,27.0,0.0,0.0,0.0,0.0,100.0,67.76909311426415,370.33309000558233,7.105427357601002e-13,23.305397352228265,23.845786386950106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2138400.0,20.82085362588847,20.82085362588847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.218781256290054,23.05408301783341,-3.979039320256561e-13,20.45933285394707,21.29876993993079,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2142000.0,18.138566148554887,19.999999999999993,20.0,27.0,465.4433750831616,0.0,465.4433750831616,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,18.45534045071073,19.229942016086238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2145600.0,16.644316323973293,19.999999999999996,20.0,27.0,839.0739937757037,0.0,839.0739937757037,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.539509025673304,18.138522605795025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2149200.0,16.0595279477721,19.999999999999993,20.0,27.0,985.2977638641087,0.0,985.2977638641087,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.187025039175296,17.678157831434923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2152800.0,15.58428569037403,20.000000000000004,20.0,27.0,1104.1300071338733,0.0,1104.1300071338733,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,16.8828945608437,17.402991433194934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2156400.0,15.23156704772755,20.000000000000007,20.0,27.0,1192.3257576090678,0.0,1192.3257576090678,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.65909126114742,17.188026202661046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2160000.0,14.863873329692645,20.00000000000001,20.0,27.0,1284.2659600428963,0.0,1284.2659600428963,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.421579543046718,16.987485292366266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2163600.0,14.484722411567974,20.000000000000007,20.0,27.0,1379.0709851372965,0.0,1379.0709851372965,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.17697089485085,16.7789944912385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2167200.0,14.017529235769969,19.999999999999986,20.0,27.0,1495.89059083557,0.0,1495.89059083557,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.873393844933178,16.53422835265963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2170800.0,13.484629383797285,20.000000000000007,20.0,27.0,1629.139862890515,0.0,1629.139862890515,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.528229645472987,16.248832881311706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2174400.0,12.736328137404735,20.000000000000004,20.0,27.0,1816.249309422548,0.0,1816.249309422548,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.039888117314232,15.868568682921115,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2178000.0,12.147539080325712,20.000000000000007,20.0,27.0,1963.473432227738,0.0,1963.473432227738,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.665423378120312,15.514614740182772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2181600.0,11.73603658121299,20.00000000000001,20.0,27.0,2066.367828337216,0.0,2066.367828337216,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.405207611434143,15.258860727224963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2185200.0,11.33791010954034,20.000000000000018,20.0,27.0,2165.917607418225,0.0,2165.917607418225,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.14884494166303,15.037203220617663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2188800.0,11.021599882314524,20.000000000000007,20.0,27.0,2245.0095932113286,0.0,2245.0095932113286,0.0,100.0,14.094724027745313,77.02246646815742,0.0,14.014958029114839,14.872316147154718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2192400.0,11.058166511139675,20.00000000000002,20.0,27.0,2235.866267960974,0.0,2235.866267960974,0.0,100.0,41.165015131517585,224.95161958383528,0.0,14.173230635907201,14.89768890009722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2196000.0,11.818618294855014,19.999999999999993,20.0,27.0,2045.7186328324362,0.0,2045.7186328324362,0.0,100.0,137.7353704108989,752.6729809019002,2.2737367544323206e-13,15.133413407787089,15.395570893460876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2199600.0,12.620335031192536,20.0,20.0,27.0,1845.25287718289,0.0,1845.25287718289,0.0,100.0,137.5925508606912,751.8925247542512,-2.2737367544323206e-13,15.62930504500479,15.9518639216814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2203200.0,13.148135640573596,20.000000000000004,20.0,27.0,1713.2786483857992,0.0,1713.2786483857992,0.0,100.0,110.35031207176566,603.0237409804687,2.2737367544323206e-13,15.833940531287073,16.238684181413593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2206800.0,13.844953016166698,20.000000000000014,20.0,27.0,1539.0425180710693,0.0,1539.0425180710693,0.0,100.0,170.287016275671,930.5557154036424,-4.547473508864641e-13,16.576490573290368,16.66263348298628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2210400.0,15.213749189467592,19.999999999999993,20.0,27.0,1196.781034963578,0.0,1196.781034963578,0.0,100.0,357.6094139595514,1954.203504884309,0.0,18.34777854394936,17.69678167675774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2214000.0,17.655099275459325,19.999999999999996,20.0,27.0,586.3321474560315,0.0,586.3321474560315,0.0,100.0,517.8498292769965,2829.8582528124143,2.2737367544323206e-13,20.667260158814564,19.365963848773358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2217600.0,19.91950676152924,19.999999999999993,20.0,27.0,20.126981442890276,0.0,20.126981442890276,0.0,100.0,577.2601926663763,3154.5139688811987,4.618527782440651e-13,22.36754732796451,20.93718475568073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2221200.0,20.515458446520043,20.515458446520043,20.0,27.0,0.0,0.0,0.0,0.0,100.0,408.84953411001095,2234.211856118729,-3.410605131648481e-13,22.08987777284784,21.50429980300889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2224800.0,18.143284288583306,19.999999999999993,20.0,27.0,464.2636248507071,0.0,464.2636248507071,0.0,100.0,18.638488864900243,101.85246485053386,7.389644451905042e-13,18.473926681406034,19.6749261159654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2228400.0,15.116167315397076,20.000000000000007,20.0,27.0,1221.1809548313006,0.0,1221.1809548313006,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.509598790309752,17.54470020304335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2232000.0,13.556535277469925,19.999999999999996,20.0,27.0,1611.1601093723416,0.0,1611.1601093723416,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.547948785801404,16.43769178218353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2235600.0,12.752808969086074,20.00000000000001,20.0,27.0,1812.1283497032518,0.0,1812.1283497032518,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.05009683405447,15.880004357577842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2239200.0,12.435248014276231,19.999999999999993,20.0,27.0,1891.5330744462606,0.0,1891.5330744462606,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.858709039059823,15.629877804289423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2242800.0,12.324556705999427,19.999999999999996,20.0,27.0,1919.2109508729368,0.0,1919.2109508729368,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.792803001507597,15.538182509510106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2246400.0,12.31874034100334,19.999999999999996,20.0,27.0,1920.6653074445617,0.0,1920.6653074445617,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.791859619348152,15.519257555098894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2250000.0,12.186574607769675,20.00000000000001,20.0,27.0,1953.7127696999967,0.0,1953.7127696999967,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.702900378980045,15.467255051337569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2253600.0,12.161490873659286,19.999999999999993,20.0,27.0,1959.9848474614264,0.0,1959.9848474614264,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.690022216014585,15.434960907255439,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2257200.0,12.380637814029804,19.999999999999996,20.0,27.0,1905.1881156377242,0.0,1905.1881156377242,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.838179094250238,15.517539472644785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2260800.0,12.553730611682802,19.999999999999996,20.0,27.0,1861.907020325284,0.0,1861.907020325284,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.948057362298266,15.622755521352854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2264400.0,12.875474726354055,20.000000000000007,20.0,27.0,1781.4563147955291,0.0,1781.4563147955291,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.159765978154722,15.776523934966347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2268000.0,13.101682694006412,19.999999999999996,20.0,27.0,1724.8940040515402,0.0,1724.8940040515402,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.302545360395117,15.918595393352366,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2271600.0,13.450924849469613,20.0,20.0,27.0,1637.5675339575776,0.0,1637.5675339575776,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.531287079603647,16.091444072711795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2275200.0,13.758563516942969,20.00000000000001,20.0,27.0,1560.6438336693743,0.0,1560.6438336693743,0.0,100.0,12.015928351087279,65.66261508090348,-2.0463630789890885e-12,15.785888635532675,16.290018443585936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2278800.0,14.659999585330617,20.000000000000004,20.0,27.0,1335.2436961537073,0.0,1335.2436961537073,0.0,100.0,95.65840896517437,522.7379111796658,-1.3642420526593924e-12,16.775724472175543,16.846021933195395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2282400.0,15.794697467318006,19.999999999999993,20.0,27.0,1051.5174646349708,0.0,1051.5174646349708,0.0,100.0,124.76145689675548,681.7753303599804,1.1368683772161603e-12,17.63237465185033,17.588695680333633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2286000.0,16.4437130214964,19.999999999999993,20.0,27.0,889.233970228902,0.0,889.233970228902,0.0,100.0,88.59913873306442,484.16160392653785,5.684341886080801e-13,17.86031282183691,17.999328531943323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2289600.0,16.98772143687012,20.0,20.0,27.0,753.207050589179,0.0,753.207050589179,0.0,100.0,144.07135144033936,787.296779524868,1.1368683772161603e-13,18.477863011950436,18.36191450052953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2293200.0,17.908519330358455,20.000000000000004,20.0,27.0,522.9655735783513,0.0,522.9655735783513,0.0,100.0,232.82611822052652,1272.3088333089142,-6.821210263296962e-13,19.48846152545332,19.0256504229705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2296800.0,19.15373037836763,19.999999999999996,20.0,27.0,211.6060093229352,0.0,211.6060093229352,0.0,100.0,308.85829175503284,1687.7966090918812,-8.810729923425242e-13,20.639816925211235,19.894637114765963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2300400.0,19.85719469897496,19.999999999999996,20.0,27.0,35.70783954383285,0.0,35.70783954383285,0.0,100.0,279.63386946085194,1528.095923801848,-8.242295734817162e-13,20.923830381776312,20.412533245799104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2304000.0,19.865993008972296,19.999999999999996,20.0,27.0,33.50786069580217,0.0,33.50786069580217,0.0,100.0,255.9231270297672,1398.5254646542712,-5.471179065352771e-13,20.80517060941647,20.44841641498556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2307600.0,18.863040988687036,20.0,20.0,27.0,284.2916169950851,0.0,284.2916169950851,0.0,100.0,142.0377176474855,776.1837211698223,-8.526512829121202e-13,19.598276264929076,19.83686242370106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2311200.0,16.922343932045397,20.0,20.0,27.0,769.5544090926835,0.0,769.5544090926835,0.0,100.0,23.00649873788695,125.7220271997101,-6.821210263296962e-13,17.784734283042447,18.57462845739626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2314800.0,15.098508608798953,20.000000000000004,20.0,27.0,1225.5964370104005,0.0,1225.5964370104005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.528800863391247,17.36370397100011,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2318400.0,14.032404417296592,19.999999999999996,20.0,27.0,1492.1711168992047,0.0,1492.1711168992047,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.86753777400028,16.628921531526235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2322000.0,13.39762420941728,20.000000000000004,20.0,27.0,1650.895125362877,0.0,1650.895125362877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.469903643951758,16.213277152395168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2325600.0,12.884646436989069,19.99999999999999,20.0,27.0,1779.1629687548186,0.0,1779.1629687548186,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.14239866659983,15.911926937632304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2329200.0,12.134682227760827,19.999999999999993,20.0,27.0,1966.6882318544315,0.0,1966.6882318544315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.652140567490216,15.535471884075829,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2332800.0,11.724935094910654,20.00000000000001,20.0,27.0,2069.143706324493,0.0,2069.143706324493,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.398331021026117,15.251157658107198,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2336400.0,11.430695759863717,19.999999999999993,20.0,27.0,2142.716962274544,0.0,2142.716962274544,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.211638024073153,15.071806853494984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2340000.0,11.455305537208773,20.000000000000007,20.0,27.0,2136.563395324729,0.0,2136.563395324729,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.236633357300347,15.034289612263496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2343600.0,11.295552344139356,20.000000000000007,20.0,27.0,2176.5089809843084,0.0,2176.5089809843084,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.127926177661895,14.978033907802459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2347200.0,11.28680802751276,19.999999999999993,20.0,27.0,2178.6954590266578,0.0,2178.6954590266578,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.12694210001915,14.947151240352255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2350800.0,11.28598555666863,19.999999999999986,20.0,27.0,2178.901114255985,0.0,2178.901114255985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.126432637145113,14.946580546520172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2354400.0,11.022805209008157,19.999999999999986,20.0,27.0,2244.7082065550485,0.0,2244.7082065550485,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.949227193594195,14.843374274183997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2358000.0,10.414880263988087,19.99999999999999,20.0,27.0,2396.7171742590153,0.0,2396.7171742590153,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.547838916670717,14.560514001945224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2361600.0,10.2956592658311,19.999999999999996,20.0,27.0,2426.5278622509068,0.0,2426.5278622509068,0.0,100.0,21.22790791943551,116.00268459994847,0.0,13.586842377051825,14.448011038264768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2365200.0,10.445619892986535,19.999999999999996,20.0,27.0,2389.0308647730612,0.0,2389.0308647730612,0.0,100.0,42.626913373220006,232.94035409752516,0.0,13.786941455542147,14.552065310320062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2368800.0,11.612682356435684,20.00000000000002,20.0,27.0,2097.212011527796,0.0,2097.212011527796,0.0,100.0,111.14426562063487,607.3624041905234,-4.547473508864641e-13,14.886812860362069,15.17326803327842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2372400.0,12.807364361488897,20.000000000000004,20.0,27.0,1798.4870129728365,0.0,1798.4870129728365,0.0,100.0,92.49592245332366,505.4560892131249,-6.821210263296962e-13,15.553795285362861,15.888080883081264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2376000.0,13.9683347816701,20.000000000000004,20.0,27.0,1508.191448442651,0.0,1508.191448442651,0.0,100.0,169.60027947516153,926.8029521650312,-6.821210263296962e-13,16.668978965090442,16.63905847363012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2379600.0,15.036802339929373,20.000000000000004,20.0,27.0,1241.0258190559412,0.0,1241.0258190559412,0.0,100.0,212.4401031437153,1160.9067824718663,-9.094947017729282e-13,17.540128121684877,17.410222058341823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2383200.0,16.316508637929847,19.999999999999996,20.0,27.0,921.040868747818,0.0,921.040868747818,0.0,100.0,280.08097674146586,1530.539200127157,0.0,18.681448282204364,18.24358777681258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2386800.0,16.860375670884054,19.999999999999996,20.0,27.0,785.0493011623527,0.0,785.0493011623527,0.0,100.0,205.3202240892024,1121.99927036634,-2.2737367544323206e-13,18.64378432990316,18.62096475423922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2390400.0,16.003596809921614,20.000000000000004,20.0,27.0,999.2830997132257,0.0,999.2830997132257,0.0,100.0,69.81246382694222,381.4993570349651,-4.547473508864641e-13,17.429743799433805,18.051280553576355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2394000.0,14.653633742623906,19.999999999999996,20.0,27.0,1336.8354472182727,0.0,1336.8354472182727,0.0,100.0,26.64313284331051,145.59489082517484,-4.547473508864641e-13,16.371939342163103,17.144350074319362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2397600.0,13.359371686510192,19.999999999999993,20.0,27.0,1660.4600010384193,0.0,1660.4600010384193,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.421387388569597,16.32569963081801,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2401200.0,12.63060952683312,19.999999999999993,20.0,27.0,1842.6837845855255,0.0,1842.6837845855255,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.97351638696988,15.80017597795114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2404800.0,12.092067021301508,20.00000000000001,20.0,27.0,1977.3439774286842,0.0,1977.3439774286842,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.631062336849741,15.47612393875935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2408400.0,11.805851320990792,20.000000000000007,20.0,27.0,2048.9109586840136,0.0,2048.9109586840136,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.453771829454462,15.277525367177235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2412000.0,11.477031990387326,19.999999999999982,20.0,27.0,2131.1307909438788,0.0,2131.1307909438788,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.240340061771981,15.103958511089228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2415600.0,10.756719069163708,20.000000000000007,20.0,27.0,2311.241879452376,0.0,2311.241879452376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.764902921829728,14.767929960449623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2419200.0,10.622113523540746,20.000000000000007,20.0,27.0,2344.899406100999,0.0,2344.899406100999,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.695707966037274,14.595121639191374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2422800.0,10.104461411865305,19.999999999999996,20.0,27.0,2474.336047532059,0.0,2474.336047532059,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.350237363826617,14.374899634998169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2426400.0,9.635080789611127,20.000000000000007,20.0,27.0,2591.70261462818,0.0,2591.70261462818,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.049737756435015,14.103800492207299,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2430000.0,8.743465491960764,20.0,20.0,27.0,2814.647111469676,0.0,2814.647111469676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.46287194143424,13.678687336358983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2433600.0,8.532152425207851,19.999999999999986,20.0,27.0,2867.4850175345555,0.0,2867.4850175345555,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,12.347048550668788,13.447690372031968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2437200.0,8.533882692334647,20.000000000000018,20.0,27.0,2867.052371824019,0.0,2867.052371824019,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.353439223740558,13.41911274330111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2440800.0,8.621334675638389,20.000000000000007,20.0,27.0,2845.1853867388304,0.0,2845.1853867388304,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,12.412041991982523,13.454978502778257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2444400.0,8.309026098208236,19.99999999999999,20.0,27.0,2923.2767775414904,0.0,2923.2767775414904,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.199086169245403,13.347461489783841,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2448000.0,9.068342644370327,19.999999999999986,20.0,27.0,2733.4130035869134,0.0,2733.4130035869134,0.0,100.0,20.949806098640597,114.4829607568463,0.0,12.819893817514188,13.626182141228442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2451600.0,9.903618960294914,20.00000000000003,20.0,27.0,2524.5558221678,0.0,2524.5558221678,0.0,100.0,45.70602412088012,249.7665582748149,-4.547473508864641e-13,13.471068732386684,14.151167992652375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2455200.0,10.835562984717958,20.0,20.0,27.0,2291.52730397506,0.0,2291.52730397506,0.0,100.0,65.49448537634062,357.9031979496928,-4.547473508864641e-13,14.16255293186062,14.713451148920356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2458800.0,11.748701184561309,19.999999999999993,20.0,27.0,2063.2010997844063,0.0,2063.2010997844063,0.0,100.0,78.70560342868538,430.09708377466893,9.094947017729282e-13,14.808549275007731,15.267648407746675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2462400.0,12.604165019619433,19.99999999999999,20.0,27.0,1849.296117696579,0.0,1849.296117696579,0.0,100.0,85.33838252652629,466.34277433579655,-2.2737367544323206e-13,15.386749409378487,15.77686369825568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2466000.0,13.655346388806041,19.99999999999999,20.0,27.0,1586.4528241146365,0.0,1586.4528241146365,0.0,100.0,155.95411313201814,852.2316879448409,0.0,16.401418472939813,16.451661160743033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2469600.0,15.664491831245517,20.000000000000004,20.0,27.0,1084.0748131872085,0.0,1084.0748131872085,0.0,100.0,349.69615569665183,1910.960468127558,-1.5916157281026244e-12,18.621909317267065,17.81598331338881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2473200.0,18.320411417707174,20.0,20.0,27.0,419.9737626381973,0.0,419.9737626381973,0.0,100.0,513.5429654478179,2806.3228310324043,-1.0231815394945443e-12,21.082618383964718,19.688643793322793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2476800.0,20.918450394850996,20.918450394850996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,594.2978720698502,3247.6186006544826,-4.547473508864641e-13,23.443214894551843,21.788327355728537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2480400.0,21.750608699423115,21.750608699423115,20.0,27.0,0.0,0.0,0.0,0.0,100.0,437.19986607228907,2389.135960246435,-1.7053025658242404e-13,23.465865097530628,22.74615761291918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2484000.0,18.955149175872922,20.000000000000007,20.0,27.0,261.2603685393284,0.0,261.2603685393284,0.0,100.0,22.856191785573024,124.90065516207805,-6.252776074688882e-13,18.978447989003005,20.347447528750898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2487600.0,14.618194406338445,20.000000000000007,20.0,27.0,1345.6968979104977,0.0,1345.6968979104977,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.15149656448685,17.47709818539656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2491200.0,12.35402240558508,20.000000000000004,20.0,27.0,1911.843181852466,0.0,1911.843181852466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.754320059571958,15.876262454621864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2494800.0,10.98922654050702,20.000000000000014,20.0,27.0,2253.10440542392,0.0,2253.10440542392,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.898287168265199,14.988818055766691,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2498400.0,10.191661937947163,20.000000000000004,20.0,27.0,2452.53193822296,0.0,2452.53193822296,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.399819548308129,14.46022128365257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2502000.0,9.775053464844927,20.00000000000001,20.0,27.0,2556.703060746821,0.0,2556.703060746821,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.141759883861758,14.17114612957371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2505600.0,9.559372769710633,20.000000000000018,20.0,27.0,2610.6330731432636,0.0,2610.6330731432636,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.008160854059364,14.021490195517659,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2509200.0,9.447713585471728,20.00000000000001,20.0,27.0,2638.5529627116416,0.0,2638.5529627116416,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,12.938995838277322,13.944012424487632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2512800.0,9.669083667736396,20.000000000000025,20.0,27.0,2583.2003440023013,0.0,2583.2003440023013,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.091189243751344,14.013244466638106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2516400.0,9.59921771745052,20.000000000000007,20.0,27.0,2600.670018618564,0.0,2600.670018618564,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.037274410208704,14.024322514656008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2520000.0,9.65268981988204,20.000000000000004,20.0,27.0,2587.2995537969437,0.0,2587.2995537969437,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.075715513165264,14.031647369860854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2523600.0,9.40564135471448,19.999999999999986,20.0,27.0,2649.0729395916774,0.0,2649.0729395916774,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,12.907616154492302,13.944597681230764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2527200.0,9.445791293432332,20.0,20.0,27.0,2639.0336234098495,0.0,2639.0336234098495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.942237525326082,13.917863404901071,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2530800.0,9.392616290831496,20.00000000000001,20.0,27.0,2652.329799721126,0.0,2652.329799721126,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.904866937199325,13.905781663555548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2534400.0,9.269382704066226,19.999999999999996,20.0,27.0,2683.1438179056013,0.0,2683.1438179056013,0.0,100.0,15.926764781239251,87.03389324221234,4.547473508864641e-13,12.899755955134811,13.874866084178038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2538000.0,10.167023877706985,19.999999999999996,20.0,27.0,2458.692577186728,0.0,2458.692577186728,0.0,100.0,48.62592171157397,265.72272129205186,0.0,13.658609555355513,14.2793452736521,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2541600.0,11.19738189815216,20.000000000000007,20.0,27.0,2201.056070679828,0.0,2201.056070679828,0.0,100.0,69.9493468749609,382.2473723884636,0.0,14.418744476290014,14.90991566577915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2545200.0,12.188441337861143,20.000000000000007,20.0,27.0,1953.2460020233116,0.0,1953.2460020233116,0.0,100.0,83.91209340290766,458.54863051421034,-1.3642420526593924e-12,15.117659691034113,15.51321766560298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2548800.0,13.151979159752043,19.999999999999996,20.0,27.0,1712.3175932630359,0.0,1712.3175932630359,0.0,100.0,87.21451732491731,476.59515879641884,0.0,15.750551396782457,16.072607855302927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2552400.0,14.374059404153636,20.000000000000007,20.0,27.0,1406.741785057369,0.0,1406.741785057369,0.0,100.0,147.719001099577,807.229839087664,-4.547473508864641e-13,16.830174262906315,16.811394757860565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2556000.0,16.532235323427212,20.000000000000004,20.0,27.0,867.0993566626876,0.0,867.0993566626876,0.0,100.0,325.7986123916571,1780.3692111255052,-1.3642420526593924e-12,19.074261541743716,18.224532365793408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2559600.0,19.496506723111207,20.000000000000004,20.0,27.0,125.89628685696587,0.0,125.89628685696587,0.0,100.0,509.33492907340394,2783.3274648296274,-1.0516032489249483e-12,21.834368611864058,20.256557756529677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2563200.0,22.14537952991327,22.14537952991327,20.0,27.0,0.0,0.0,0.0,0.0,100.0,586.6705853491667,3205.938292864814,8.526512829121202e-13,24.65562762726736,22.882590995715784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2566800.0,22.936354423944014,22.936354423944014,20.0,27.0,0.0,0.0,0.0,0.0,100.0,402.7662957618645,2200.9692029979165,1.7053025658242404e-13,24.488089830067352,23.88156552284887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2570400.0,20.268899138001455,20.268899138001455,20.0,27.0,0.0,0.0,0.0,0.0,100.0,22.778908642646776,124.47833130012282,-3.979039320256561e-13,19.916609341252013,21.215725443094495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2574000.0,16.321930329936052,20.000000000000004,20.0,27.0,919.6851984272921,0.0,919.6851984272921,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.25648422117188,18.38135176371603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2577600.0,13.540301778088818,20.000000000000014,20.0,27.0,1615.2192247341325,0.0,1615.2192247341325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.503320461655491,16.619986167348962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2581200.0,12.633398782699079,20.000000000000004,20.0,27.0,1841.9863433827607,0.0,1841.9863433827607,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.97169820543894,15.821963527076367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2584800.0,11.992014468342052,19.999999999999996,20.0,27.0,2002.3616797225238,0.0,2002.3616797225238,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.56376791906861,15.43647796724796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2588400.0,11.74960809973097,20.000000000000004,20.0,27.0,2062.9743296216343,0.0,2062.9743296216343,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.418933107386199,15.23849947379944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2592000.0,11.628558291616546,20.00000000000001,20.0,27.0,2093.242303526919,0.0,2093.242303526919,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.343951260207973,15.154505762218573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2595600.0,11.467357126768311,20.000000000000007,20.0,27.0,2133.5499481827023,0.0,2133.5499481827023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.238779575678342,15.072430158223165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2599200.0,11.37945690386265,20.000000000000004,20.0,27.0,2155.5290136155177,0.0,2155.5290136155177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.184331566354658,15.01143819065513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2602800.0,11.251839636645393,20.000000000000004,20.0,27.0,2187.4391518814464,0.0,2187.4391518814464,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.100849228064742,14.947702653231644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2606400.0,11.182066900978104,20.000000000000007,20.0,27.0,2204.8855185909356,0.0,2204.8855185909356,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.057629922850596,14.899288937199099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2610000.0,10.784657633247733,19.999999999999996,20.0,27.0,2304.255963969989,0.0,2304.255963969989,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.791960204451449,14.732722488705766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
