timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
2613600.0,10.464083663250578,19.999999999999993,20.0,27.0,2384.4140799532365,0.0,2384.4140799532365,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.588068269917407,14.540061716191474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2617200.0,10.392208143203213,19.999999999999993,20.0,27.0,2402.386238679549,0.0,2402.386238679549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.548865331803027,14.460410704074947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2620800.0,10.542153968650409,20.000000000000004,20.0,27.0,2364.892942303971,0.0,2364.892942303971,0.0,100.0,18.106790102405093,98.94692728734151,-4.547473508864641e-13,13.738075437145024,14.539639520746004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2624400.0,11.679844763366043,20.0,20.0,27.0,2080.418346076769,0.0,2080.418346076769,0.0,100.0,94.90528347233007,518.6223582320007,-4.547473508864641e-13,14.857695742963083,15.160314057951023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2628000.0,13.138548345501208,19.99999999999999,20.0,27.0,1715.6759094933802,0.0,1715.6759094933802,0.0,100.0,124.38148847077592,679.6989431039151,2.2737367544323206e-13,15.928438466152,16.063288518444377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2631600.0,14.730111411839188,19.999999999999996,20.0,27.0,1317.7125412657367,0.0,1317.7125412657367,0.0,100.0,134.62771491577158,735.6907902114792,-2.2737367544323206e-13,17.00020631398822,16.974079528067104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2635200.0,15.950876095872289,20.000000000000004,20.0,27.0,1012.4656831635384,0.0,1012.4656831635384,0.0,100.0,160.9493637647319,879.5288896212178,-1.1368683772161603e-12,17.89800698377734,17.76654699976818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2638800.0,17.220522358159077,19.999999999999996,20.0,27.0,694.996200688131,0.0,694.996200688131,0.0,100.0,189.75727219299105,1036.9534803095878,2.2737367544323206e-13,18.84829382109416,18.538338881429315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2642400.0,18.1591405057987,20.0,20.0,27.0,460.2988472406639,0.0,460.2988472406639,0.0,100.0,216.08410327489727,1180.819898710356,-1.0231815394945443e-12,19.56159920143086,19.189624688531843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2646000.0,18.854158154432398,19.999999999999996,20.0,27.0,286.51273076314817,0.0,286.51273076314817,0.0,100.0,234.1081362550063,1279.3145888581478,1.1368683772161603e-13,20.082414179940166,19.671881644013904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2649600.0,20.41965600070122,20.41965600070122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,458.1485759786412,2503.6129307168726,-6.536993168992922e-13,22.32524212700284,20.93721717186711,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2653200.0,20.44102928061545,20.44102928061545,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.1076042397353,1098.9788571635013,-7.673861546209082e-13,21.03471571842938,21.093653213565695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2656800.0,18.022701484884763,20.000000000000004,20.0,27.0,494.4148263488793,0.0,494.4148263488793,0.0,100.0,25.699114238578588,140.43617745234462,-6.821210263296962e-13,18.47361306594277,19.372882821764684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2660400.0,15.115905202364933,20.00000000000001,20.0,27.0,1221.2464950460328,0.0,1221.2464950460328,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.50943642971104,17.544518328765598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2664000.0,12.915935365358333,20.0,20.0,27.0,1771.3393093690104,0.0,1771.3393093690104,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.116569357528817,16.186752499253494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2667600.0,12.211627605081112,20.00000000000001,20.0,27.0,1947.44837754041,0.0,1947.44837754041,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.705121714234528,15.559084311409684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2671200.0,11.818482071359833,19.999999999999996,20.0,27.0,2045.7526949202816,0.0,2045.7526949202816,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.458936244349168,15.301178668774885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2674800.0,11.547036934236417,20.000000000000004,20.0,27.0,2113.626361596405,0.0,2113.626361596405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.287249133107032,15.132681203251183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2678400.0,11.337855916587097,19.999999999999982,20.0,27.0,2165.9311581286224,0.0,2165.9311581286224,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.154130267150165,15.007387395580448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2682000.0,11.16090940552401,19.999999999999986,20.0,27.0,2210.1758575867607,0.0,2210.1758575867607,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.040978412164778,14.9044603796571,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2685600.0,11.00065089107334,20.00000000000002,20.0,27.0,2250.24779664269,0.0,2250.24779664269,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.938163598032203,14.813112785429343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2689200.0,10.849031852154614,20.000000000000007,20.0,27.0,2288.159472712405,0.0,2288.159472712405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.840700331697388,14.727759926983008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2692800.0,10.68546336197717,19.999999999999996,20.0,27.0,2329.0590566897445,0.0,2329.0590566897445,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.73494873790132,14.639078652764608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2696400.0,10.69561141952568,20.000000000000007,20.0,27.0,2326.5215793830735,0.0,2326.5215793830735,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.746553640427978,14.616341937553914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2700000.0,10.60677759037027,20.0,20.0,27.0,2348.7340889662373,0.0,2348.7340889662373,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.686208433446213,14.584480383599074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2703600.0,10.654875325535606,20.00000000000001,20.0,27.0,2336.707461121352,0.0,2336.707461121352,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.721320493661532,14.588076087464348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2707200.0,10.854102508233474,19.999999999999996,20.0,27.0,2286.891577386765,0.0,2286.891577386765,0.0,100.0,15.767549548741627,86.16384074014645,0.0,13.929337341189862,14.701500118251841,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2710800.0,11.437842466950203,19.99999999999998,20.0,27.0,2140.9299594946765,0.0,2140.9299594946765,0.0,100.0,39.599764314642506,216.3981013794563,0.0,14.425392802170705,15.022172384574635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2714400.0,12.123845321696848,20.000000000000018,20.0,27.0,1969.3979527128822,0.0,1969.3979527128822,0.0,100.0,56.14949925902917,306.8362967142269,-9.094947017729282e-13,14.942988822866212,15.443580772802541,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2718000.0,12.894291947869373,19.999999999999996,20.0,27.0,1776.751151039653,0.0,1776.751151039653,0.0,100.0,66.84775323379095,365.2983074933578,6.821210263296962e-13,15.488894800402326,15.893804553669515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2721600.0,13.63522918666747,20.000000000000007,20.0,27.0,1591.483042326979,0.0,1591.483042326979,0.0,100.0,70.84562882415968,387.14522255156606,-1.3642420526593924e-12,15.98206641062267,16.328515478058115,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2725200.0,14.655453606528903,19.999999999999996,20.0,27.0,1336.380398226081,0.0,1336.380398226081,0.0,100.0,130.80858632576934,714.8206615603627,9.094947017729282e-13,16.929508324171028,16.95205439497702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2728800.0,15.926037823420787,19.999999999999993,20.0,27.0,1018.676384313129,0.0,1018.676384313129,0.0,100.0,349.8463341908988,1911.7811381892495,-7.958078640513122e-13,18.77491976273603,18.0520575415886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2732400.0,18.540370293693837,19.999999999999996,20.0,27.0,364.9740098727411,0.0,364.9740098727411,0.0,100.0,545.3029328770931,2979.8793349792527,-5.684341886080802e-14,21.373552461883474,19.866083444686584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2736000.0,21.325977425633074,21.325977425633074,20.0,27.0,0.0,0.0,0.0,0.0,100.0,675.1710764147664,3689.5608236853786,-6.821210263296962e-13,24.237233800200624,22.300451732054324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2739600.0,23.26291697706387,23.26291697706387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,606.9143217437876,3316.5628431983705,-4.547473508864641e-13,25.81060399098376,24.3583374941895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2743200.0,21.37020458106756,21.37020458106756,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.91416635933547,496.8123757590561,-9.663381206337363e-13,21.32912043274117,22.48583893252576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2746800.0,17.042656137366983,19.999999999999996,20.0,27.0,739.4708695325198,0.0,739.4708695325198,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.678101690604855,19.020412061459314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2750400.0,13.89268055484633,20.000000000000014,20.0,27.0,1527.1084562346987,0.0,1527.1084562346987,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.721594344111434,16.86449379444252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2754000.0,12.07683020963393,20.000000000000018,20.0,27.0,1981.15387539662,0.0,1981.15387539662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.587051390682236,15.659109902884301,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2757600.0,10.947959955060886,20.000000000000018,20.0,27.0,2263.422934225411,0.0,2263.422934225411,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.878044313543835,14.93040588793039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2761200.0,10.355387149929136,20.0,20.0,27.0,2411.5931666453744,0.0,2411.5931666453744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.510987114457963,14.519233081792168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2764800.0,10.147141625077616,20.000000000000018,20.0,27.0,2463.664047304183,0.0,2463.664047304183,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,13.387312544217963,14.344958021688928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2768400.0,9.945244133740404,19.999999999999996,20.0,27.0,2514.1476300089093,0.0,2514.1476300089093,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.256932346093434,14.234644161369435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2772000.0,9.934808135608822,20.000000000000007,20.0,27.0,2516.7571055962144,0.0,2516.7571055962144,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.255786873040366,14.197624637595148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2775600.0,9.556141108928145,19.999999999999986,20.0,27.0,2611.441135756149,0.0,2611.441135756149,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.000840173155286,14.049026041302715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2779200.0,9.343062162354396,20.000000000000018,20.0,27.0,2664.7205923296224,0.0,2664.7205923296224,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.868852743701563,13.901175401460716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2782800.0,8.96999536929539,20.000000000000018,20.0,27.0,2758.004308620712,0.0,2758.004308620712,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.623580371469163,13.721721421298962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2786400.0,8.94564576971532,20.000000000000007,20.0,27.0,2764.0928192608662,0.0,2764.0928192608662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.618248812190487,13.650232380783484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2790000.0,8.760546014753086,20.000000000000007,20.0,27.0,2810.376201616787,0.0,2810.376201616787,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.49384121914416,13.576389272902695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2793600.0,9.195342793341359,20.000000000000014,20.0,27.0,2701.6571730333662,0.0,2701.6571730333662,0.0,100.0,17.154221470081136,93.74149116831117,-4.547473508864641e-13,12.874226710480897,13.744082880915304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2797200.0,10.47455116770513,20.000000000000004,20.0,27.0,2381.796726347985,0.0,2381.796726347985,0.0,100.0,42.71406946827988,233.41663000019838,4.547473508864641e-13,13.838985328587857,14.383544659929006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2800800.0,12.021411065839306,20.000000000000007,20.0,27.0,1995.0111893763549,0.0,1995.0111893763549,0.0,100.0,60.960338451626384,333.1257579102111,-6.821210263296962e-13,14.923142916846182,15.263317156797777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2804400.0,13.450825233182066,19.99999999999999,20.0,27.0,1637.592442573616,0.0,1637.592442573616,0.0,100.0,72.53449421624768,396.3742488010526,4.547473508864641e-13,15.891372539131952,16.116190136048342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2808000.0,14.92745106762415,19.999999999999996,20.0,27.0,1268.3686253618787,0.0,1268.3686253618787,0.0,100.0,77.44584738073583,423.21298176811314,0.0,16.865217137491733,16.947228811849595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2811600.0,16.487484921313005,20.000000000000007,20.0,27.0,878.2889985509561,0.0,878.2889985509561,0.0,100.0,129.64682239893855,708.472050340867,-4.547473508864641e-13,18.117896826551995,17.890735823756927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2815200.0,18.337591506943994,19.999999999999996,20.0,27.0,415.6779566323008,0.0,415.6779566323008,0.0,100.0,341.9608168333235,1868.6896952449017,-8.526512829121202e-13,20.30809824557702,19.28366956201492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2818800.0,20.728028965060567,20.728028965060567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,527.8918837038652,2884.7343751715575,-8.242295734817162e-13,22.96611165306415,21.340303391840216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2822400.0,23.22952683752452,23.22952683752452,20.0,27.0,0.0,0.0,0.0,0.0,100.0,644.8173511781558,3523.688914478903,1.5916157281026244e-12,26.011728134099332,24.07513834153096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2826000.0,24.71860953696909,24.71860953696909,20.0,27.0,0.0,0.0,0.0,0.0,100.0,554.0111958484916,3027.466779145603,-1.4210854715202004e-12,27.00253116544603,25.8068680225024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2829600.0,22.344199215214672,22.344199215214672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,68.90198692089729,376.5239366700234,-1.7053025658242404e-13,22.189518657767522,23.47839505860537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2833200.0,17.58111464199543,20.000000000000004,20.0,27.0,604.8316807469897,0.0,604.8316807469897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.001887578327107,19.448629590556695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2836800.0,14.26182676423254,19.999999999999986,20.0,27.0,1434.8050647053692,0.0,1434.8050647053692,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.955573366660769,17.090857740300326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2840400.0,12.27238482425589,20.000000000000004,20.0,27.0,1932.2563012109586,0.0,1932.2563012109586,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.708183728328901,15.794800806940401,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2844000.0,11.229843500039596,20.00000000000001,20.0,27.0,2192.9391894211353,0.0,2192.9391894211353,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.062402661286816,15.071405068761427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2847600.0,10.608002832128513,20.000000000000004,20.0,27.0,2348.427722635356,0.0,2348.427722635356,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.672783666690114,14.664739142426033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2851200.0,10.183834733583474,20.000000000000007,20.0,27.0,2454.489096364076,0.0,2454.489096364076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.40472245145803,14.400196757786452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2854800.0,9.861262002174126,20.000000000000018,20.0,27.0,2535.14699387701,0.0,2535.14699387701,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.199592424727987,14.206149090140404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2858400.0,9.78835171140408,20.000000000000007,20.0,27.0,2553.377892486679,0.0,2553.377892486679,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.159748518887994,14.125780074129546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2862000.0,9.755051035272178,19.99999999999999,20.0,27.0,2561.704580582171,0.0,2561.704580582171,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.13912109082719,14.102673491557956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2865600.0,9.63927812022043,20.000000000000018,20.0,27.0,2590.653090508044,0.0,2590.653090508044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.062089013760595,14.052119517959714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2869200.0,9.492785576852588,20.000000000000007,20.0,27.0,2627.282908836912,0.0,2627.282908836912,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.966914768694322,13.97528685526443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2872800.0,9.232597245126637,20.000000000000018,20.0,27.0,2692.3418606668533,0.0,2692.3418606668533,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.795995080540786,13.849341489990989,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2876400.0,9.08974626052128,19.999999999999982,20.0,27.0,2728.0611231896837,0.0,2728.0611231896837,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.707508936995524,13.750220437369045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2880000.0,9.202106812090296,19.999999999999986,20.0,27.0,2699.965859794811,0.0,2699.965859794811,0.0,100.0,18.764020370407113,102.5384482124335,9.094947017729282e-13,12.876730330602804,13.803369686439073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2883600.0,10.234523091693926,20.000000000000004,20.0,27.0,2441.81469460758,0.0,2441.81469460758,0.0,100.0,46.476323869653825,253.97596219457677,-9.094947017729282e-13,13.694969983346367,14.29640322286719,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2887200.0,11.780092735069571,20.000000000000004,20.0,27.0,2055.3517801825774,0.0,2055.3517801825774,0.0,100.0,86.8153298456648,474.4137465052161,4.547473508864641e-13,14.889012955430102,15.175280441273793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2890800.0,13.824214421651153,19.999999999999993,20.0,27.0,1544.2281127234364,0.0,1544.2281127234364,0.0,100.0,112.8793575871984,616.8440416139123,9.094947017729282e-13,16.334539954651394,16.320683003875462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2894400.0,15.692108474386336,20.000000000000007,20.0,27.0,1077.1693926255543,0.0,1077.1693926255543,0.0,100.0,182.27102686433275,996.0439116891639,-4.547473508864641e-13,17.85429146383429,17.532400619864713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2898000.0,17.11374231957036,19.999999999999996,20.0,27.0,721.6960812740869,0.0,721.6960812740869,0.0,100.0,176.9495720871848,966.964124718673,-5.684341886080801e-13,18.717984519241835,18.464246638711042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2901600.0,18.171958518393833,20.0,20.0,27.0,457.09375937815105,0.0,457.09375937815105,0.0,100.0,271.2163254311355,1482.097151389077,-3.410605131648481e-13,19.83600017024135,19.253112222837853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2905200.0,19.79029608588562,20.000000000000004,20.0,27.0,52.435544501230574,0.0,52.435544501230574,0.0,100.0,446.8211717284461,2441.712845811735,-9.308109838457312e-13,21.70315656453724,20.460411520420607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2908800.0,20.910228416575894,20.910228416575894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,399.42324129214825,2182.700643763406,-4.831690603168681e-13,22.487997876918858,21.61591709785233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2912400.0,20.20628148352652,20.20628148352652,20.0,27.0,0.0,0.0,0.0,0.0,100.0,184.40613739696053,1007.7115029865467,-8.526512829121202e-13,20.703304374845764,20.931626424908956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2916000.0,17.803508341182585,20.000000000000004,20.0,27.0,549.2231111131347,0.0,549.2231111131347,0.0,100.0,36.23672596332285,198.02033760517105,-7.958078640513122e-13,18.390631752850496,19.220789679450732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2919600.0,15.12866200948627,19.999999999999996,20.0,27.0,1218.0567113439495,0.0,1218.0567113439495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.521770786852628,17.52855480257534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2923200.0,13.56670836934452,20.0,20.0,27.0,1608.6163723421666,0.0,1608.6163723421666,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.55425030112103,16.444750659501146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2926800.0,12.856608595615274,19.999999999999996,20.0,27.0,1786.1737080883383,0.0,1786.1737080883383,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.119712300519172,15.922250338305195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2930400.0,12.214254408965326,19.999999999999993,20.0,27.0,1946.7915567435764,0.0,1946.7915567435764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.706748834594986,15.560906990943558,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2934000.0,11.688464708626176,20.000000000000018,20.0,27.0,2078.2629665494314,0.0,2078.2629665494314,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.371307768490507,15.250666870492216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2937600.0,11.2274665560768,19.999999999999993,20.0,27.0,2193.5335338398513,0.0,2193.5335338398513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.076000511852456,14.985384132978536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2941200.0,10.800011374850273,19.999999999999993,20.0,27.0,2300.416828184372,0.0,2300.416828184372,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.80147076811436,14.743376101164461,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2944800.0,10.472032386993735,20.000000000000004,20.0,27.0,2382.4265364239627,0.0,2382.4265364239627,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.592991945537023,14.545577155000663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2948400.0,10.018613579929035,19.999999999999986,20.0,27.0,2495.801921599496,0.0,2495.801921599496,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.29706066643984,14.315331774893158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2952000.0,9.7712806070501,20.00000000000001,20.0,27.0,2557.646447300348,0.0,2557.646447300348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.14385527550677,14.143713044454588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2955600.0,9.281947343859807,20.000000000000018,20.0,27.0,2680.0020848014783,0.0,2680.0020848014783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.821245103529439,13.913362624038538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2959200.0,9.192960481246285,19.999999999999986,20.0,27.0,2702.2528597300266,0.0,2702.2528597300266,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3642420526593924e-12,12.775875303345725,13.79702325527242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2962800.0,8.793753876257052,19.999999999999996,20.0,27.0,2802.0727214121557,0.0,2802.0727214121557,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.509092260854864,13.629209675290939,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2966400.0,9.315045689655838,19.999999999999982,20.0,27.0,2671.7259885195544,0.0,2671.7259885195544,0.0,100.0,18.690092102740664,102.1344575059692,0.0,12.961387846115796,13.797363779221996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2970000.0,10.635596394386809,20.00000000000001,20.0,27.0,2341.5280733472027,0.0,2341.5280733472027,0.0,100.0,58.79542301006525,321.2952937822297,-9.094947017729282e-13,14.019309102772146,14.495290283751805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2973600.0,12.187068722716916,19.999999999999975,20.0,27.0,1953.5892184233517,0.0,1953.5892184233517,0.0,100.0,96.62292818541243,528.0086528523968,0.0,15.194674448926149,15.432856647731821,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2977200.0,13.60527202966575,20.00000000000001,20.0,27.0,1598.9736981200695,0.0,1598.9736981200695,0.0,100.0,92.25384686457092,504.133235436012,-4.547473508864641e-13,16.0760841180489,16.277950665667483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2980800.0,14.7367150857928,19.999999999999996,20.0,27.0,1316.0613215403982,0.0,1316.0613215403982,0.0,100.0,113.33209276689642,619.3180723312647,0.0,16.897605764995387,16.97866166738706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2984400.0,15.810778579064952,19.999999999999993,20.0,27.0,1047.496453133122,0.0,1047.496453133122,0.0,100.0,151.04027263890586,825.3793626445663,-1.3642420526593924e-12,17.761581876305094,17.66933651589209,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2988000.0,17.684320549845005,20.000000000000004,20.0,27.0,579.0254958853925,0.0,579.0254958853925,0.0,100.0,313.078450977693,1710.8582221875172,-1.1368683772161603e-12,19.748104374980276,18.889936130854167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2991600.0,20.16952402302092,20.16952402302092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,463.4867207848364,2532.783922538208,1.4210854715202004e-13,22.104071629140496,20.674671051678164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2995200.0,21.316432303191217,21.316432303191217,20.0,27.0,0.0,0.0,0.0,0.0,100.0,295.61455258032794,1615.4244608689896,-1.1368683772161603e-13,22.405092149613672,21.848722591947222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
2998800.0,19.96134626257052,19.999999999999996,20.0,27.0,9.665197608171123,0.0,9.665197608171123,0.0,100.0,35.602805311611434,194.55619513286715,2.2382096176443156e-13,19.76397642865767,20.494727723365045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3002400.0,17.293064157028148,19.999999999999996,20.0,27.0,676.857441863038,0.0,676.857441863038,0.0,100.0,2.469678697578726,13.49588287765923,-1.1368683772161603e-13,17.930096070671816,18.727639022469088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3006000.0,15.105043736584344,20.0,20.0,27.0,1223.962356953959,0.0,1223.962356953959,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.526643539099837,17.40297980643257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3009600.0,13.669313866549778,20.000000000000007,20.0,27.0,1582.9603175303218,0.0,1582.9603175303218,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.62312608840844,16.486168061021424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3013200.0,12.733529738517035,20.00000000000001,20.0,27.0,1816.9490367978249,0.0,1816.9490367978249,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.033722294067442,15.891442122328169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3016800.0,12.323029571241825,20.000000000000004,20.0,27.0,1919.592804224982,0.0,1919.592804224982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.783878707553628,15.581790198065873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3020400.0,11.835038987688828,20.0,20.0,27.0,2041.612710568351,0.0,2041.612710568351,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.466532643074265,15.327556247729072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3024000.0,11.389164246763409,20.000000000000007,20.0,27.0,2153.101735074673,0.0,2153.101735074673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.180593276867981,15.072767301935093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3027600.0,10.969538546074261,20.000000000000014,20.0,27.0,2258.027302130826,0.0,2258.027302130826,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.91091334596547,14.836191968778941,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3031200.0,10.842678839254875,20.000000000000018,20.0,27.0,2289.7480157399805,0.0,2289.7480157399805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.837651569146766,14.71838867871025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3034800.0,10.863559024914911,20.00000000000001,20.0,27.0,2284.527016842584,0.0,2284.527016842584,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.855017788276802,14.70806178032362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3038400.0,10.795962539119111,20.000000000000007,20.0,27.0,2301.429221811151,0.0,2301.429221811151,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.808714105039419,14.685973299447362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3042000.0,10.57661916768353,19.999999999999996,20.0,27.0,2356.27507036163,0.0,2356.27507036163,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.663094998672829,14.5883693241158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3045600.0,10.35638090691094,19.999999999999993,20.0,27.0,2411.3446820681415,0.0,2411.3446820681415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.52135398310996,14.465329220590121,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3049200.0,10.418560579631468,20.00000000000001,20.0,27.0,2395.7969274648117,0.0,2395.7969274648117,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.56962122562331,14.453880876166037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3052800.0,10.942323372278377,19.999999999999982,20.0,27.0,2264.8323370425856,0.0,2264.8323370425856,0.0,100.0,22.0332475716306,120.40356866369956,0.0,14.025126416501411,14.708121164827972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3056400.0,12.295863691855752,19.999999999999986,20.0,27.0,1926.3855132856525,0.0,1926.3855132856525,0.0,100.0,49.69876947027696,271.5854384589489,0.0,15.04647787528925,15.399160191792491,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3060000.0,13.621693612162156,19.999999999999993,20.0,27.0,1594.8675533997464,0.0,1594.8675533997464,0.0,100.0,66.92862407129257,365.7402367824633,-2.2737367544323206e-13,15.974446975472064,16.204973600289296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3063600.0,14.88605880307577,20.00000000000001,20.0,27.0,1278.7185796719837,0.0,1278.7185796719837,0.0,100.0,75.20477207521054,410.9663320832629,-6.821210263296962e-13,16.82303085834286,16.948285881696137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3067200.0,16.082389137308866,19.99999999999999,20.0,27.0,979.5814236309327,0.0,979.5814236309327,0.0,100.0,80.17913544067062,438.1493925505965,2.2737367544323206e-13,17.613816472154813,17.639427284851436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3070800.0,17.109510538758393,20.000000000000004,20.0,27.0,722.7542195163925,0.0,722.7542195163925,0.0,100.0,114.01209171544026,623.0340156948595,-6.821210263296962e-13,18.429300388175786,18.297530082372095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3074400.0,18.769231524497346,19.999999999999996,20.0,27.0,307.7482623082101,0.0,307.7482623082101,0.0,100.0,325.2994495051282,1777.6414701201377,0.0,20.506179167596475,19.503766171860885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3078000.0,21.530439620343724,21.530439620343724,20.0,27.0,0.0,0.0,0.0,0.0,100.0,512.263028671449,2799.3284487908522,6.252776074688882e-13,23.722113744388526,21.9641643581668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3081600.0,24.792513233238942,24.792513233238942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,631.9418238688374,3453.3289082460983,-1.4210854715202004e-13,27.550427967381005,25.412951075046667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3085200.0,27.40301132858144,26.999999999999996,20.0,27.0,0.0,-100.77121613860665,0.0,100.77121613860665,100.0,557.462447014918,3046.326593407733,-2.4016344468691386e-12,29.605089979779,28.06423003701466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3088800.0,26.139812257073977,26.139812257073977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.89923563947323,453.0137365377428,-1.1368683772161603e-12,26.104939813922833,26.995860304180525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3092400.0,22.67639878447484,22.67639878447484,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,22.25128955107392,23.385371525568683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3096000.0,19.094313602873825,19.999999999999996,20.0,27.0,226.46291358570255,0.0,226.46291358570255,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,19.0181048981813,20.056893679693353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3099600.0,16.11291097680077,20.0,20.0,27.0,971.9495714564262,0.0,971.9495714564262,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.156265342660113,18.07253776374618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3103200.0,14.737469432762747,20.000000000000004,20.0,27.0,1315.8727003871938,0.0,1315.8727003871938,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.31402729603437,17.063556719982262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3106800.0,13.935012104158918,20.000000000000004,20.0,27.0,1516.5236378865957,0.0,1516.5236378865957,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.811642493848517,16.536528033392734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3110400.0,13.334485981891401,19.999999999999996,20.0,27.0,1666.6825623935263,0.0,1666.6825623935263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.429907467803316,16.17443000778797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3114000.0,12.834796337271952,19.999999999999986,20.0,27.0,1791.6277676745085,0.0,1791.6277676745085,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.110633551567153,15.882300123003349,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3117600.0,12.305199542729936,20.000000000000025,20.0,27.0,1924.0511246976507,0.0,1924.0511246976507,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.768401846372319,15.594233531197576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3121200.0,12.101280470253908,20.000000000000007,20.0,27.0,1975.0401949046718,0.0,1975.0401949046718,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.646520726891092,15.427923535063076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3124800.0,11.91730406568348,19.999999999999996,20.0,27.0,2021.042688419251,0.0,2021.042688419251,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.528127864661165,15.325081672718246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3128400.0,11.900464664694667,20.00000000000001,20.0,27.0,2025.2533068221203,0.0,2025.2533068221203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.522129451283432,15.288582010150636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3132000.0,11.993984276417052,19.999999999999986,20.0,27.0,2001.8691378478902,0.0,2001.8691378478902,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.585377171187927,15.323694922167014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3135600.0,12.046845354973929,20.000000000000004,20.0,27.0,1988.6514568677446,0.0,1988.6514568677446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.618120893592526,15.360374023566033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3139200.0,12.610178133098433,19.999999999999996,20.0,27.0,1847.7925650292373,0.0,1847.7925650292373,0.0,100.0,31.61377779397018,172.75763152755835,2.2737367544323206e-13,15.146135362629725,15.64207102611489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3142800.0,13.673185405738261,20.0,20.0,27.0,1581.9922561268734,0.0,1581.9922561268734,0.0,100.0,112.03354037547255,612.2219626217942,-4.547473508864641e-13,16.217247939470877,16.32507421432214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3146400.0,14.657060433400295,19.999999999999996,20.0,27.0,1335.9786182103076,0.0,1335.9786182103076,0.0,100.0,44.35924417127823,242.40690275378427,2.2737367544323206e-13,16.512462661511414,16.8687977072641,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3150000.0,15.605859501599753,20.000000000000004,20.0,27.0,1098.7355702042396,0.0,1098.7355702042396,0.0,100.0,157.3971974609787,860.1176113669165,-6.821210263296962e-13,17.67092951554899,17.502332639015876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3153600.0,17.445970402630152,20.000000000000004,20.0,27.0,638.6239054045506,0.0,638.6239054045506,0.0,100.0,148.69051603092325,812.5388097404863,-3.410605131648481e-13,18.8167714131036,18.50121371571609,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3157200.0,18.581983709657834,20.0,20.0,27.0,354.5687576205676,0.0,354.5687576205676,0.0,100.0,166.23687011214258,908.4231609486967,5.684341886080802e-14,19.612791443798322,19.26465235425528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3160800.0,20.00359430158383,20.00359430158383,20.0,27.0,0.0,0.0,0.0,0.0,100.0,319.10921595941073,1743.814127721199,-9.379164112033322e-13,21.256173294543867,20.277169513496823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3164400.0,21.690241894331386,21.690241894331386,20.0,27.0,0.0,0.0,0.0,0.0,100.0,394.1715054571473,2154.0018450884745,-5.400124791776761e-13,23.298612208251473,22.077304271486835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3168000.0,23.554346190648165,23.554346190648165,20.0,27.0,0.0,0.0,0.0,0.0,100.0,437.783449414306,2392.325027893549,-6.252776074688882e-13,25.360254963432844,24.05873993787456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3171600.0,23.467018593830392,23.467018593830392,20.0,27.0,0.0,0.0,0.0,0.0,100.0,173.56203102788356,948.4524626857078,-8.810729923425242e-13,23.930449668447608,24.076265053334602,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3175200.0,20.894452826157664,20.894452826157664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,6.227073199838712,34.02865751647234,-4.831690603168681e-13,20.51751964601544,21.514986930678877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3178800.0,17.90802070396855,20.0,20.0,27.0,523.0902529214517,0.0,523.0902529214517,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.29746355324176,19.15434339848637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3182400.0,15.871902007553544,19.999999999999996,20.0,27.0,1032.2128077700088,0.0,1032.2128077700088,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.026479839555744,17.796120302558524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3186000.0,14.72753046788747,20.0,20.0,27.0,1318.3578949874684,0.0,1318.3578949874684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.313189700145642,17.02688207629185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3189600.0,13.852201262854418,20.00000000000001,20.0,27.0,1537.230125759008,0.0,1537.230125759008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.755914586835496,16.503882656901418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3193200.0,13.20579900382286,19.999999999999993,20.0,27.0,1698.8601771688107,0.0,1698.8601771688107,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.345762518834167,16.109952222308763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3196800.0,12.764469805907046,20.00000000000001,20.0,27.0,1809.2126085706668,0.0,1809.2126085706668,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.06707120884627,15.833502140718549,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3200400.0,12.449434830191148,19.999999999999996,20.0,27.0,1887.9857233136954,0.0,1887.9857233136954,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.86749677428591,15.639721713526205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3204000.0,12.003458118354182,19.999999999999996,20.0,27.0,1999.5002451994649,0.0,1999.5002451994649,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.576175350055456,15.414640234211715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3207600.0,11.579334209785872,20.000000000000004,20.0,27.0,2105.550569418207,0.0,2105.550569418207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.303709095564129,15.174943696808171,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3211200.0,11.35161279778063,20.00000000000001,20.0,27.0,2162.4913102885553,0.0,2162.4913102885553,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.162651688037746,15.016932982882254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3214800.0,11.233720062492452,20.000000000000007,20.0,27.0,2191.969871972449,0.0,2191.969871972449,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.089625425555404,14.935129892406355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3218400.0,11.07415333310513,19.999999999999996,20.0,27.0,2231.868833205669,0.0,2231.868833205669,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.985466158904506,14.854188386042651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3222000.0,10.987099267200879,20.00000000000001,20.0,27.0,2253.6363207893605,0.0,2253.6363207893605,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.931542284364324,14.793783547593083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3225600.0,10.991169984875196,20.00000000000001,20.0,27.0,2252.618455678616,0.0,2252.618455678616,0.0,100.0,8.723787906708667,47.67228220979021,0.0,13.978951764299278,14.796608126099978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3229200.0,11.325883271005686,20.0,20.0,27.0,2168.924865674968,0.0,2168.924865674968,0.0,100.0,44.562477779912356,243.51749944055948,-4.547473508864641e-13,14.371153837197557,14.999079848831812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3232800.0,11.76535712999822,19.999999999999996,20.0,27.0,2059.0363536381283,0.0,2059.0363536381283,0.0,100.0,64.92536975332354,354.7931910489511,0.0,14.74539508383309,15.304020774674965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3236400.0,12.100221148978761,20.000000000000014,20.0,27.0,1975.3050735460602,0.0,1975.3050735460602,0.0,100.0,86.91729308460762,474.97093798601406,-9.094947017729282e-13,15.057680440336089,15.566153531063227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3240000.0,12.702939923420102,20.000000000000007,20.0,27.0,1824.5978859744043,0.0,1824.5978859744043,0.0,100.0,98.32051258971788,537.2853252867134,-9.094947017729282e-13,15.503222680914437,15.8999947664158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3243600.0,14.587236102102054,20.000000000000004,20.0,27.0,1353.4378861811515,0.0,1353.4378861811515,0.0,100.0,341.056067910456,1863.7455761946467,-9.094947017729282e-13,17.89626807896906,17.152871666718973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3247200.0,16.20267881953386,19.999999999999993,20.0,27.0,949.5035158723437,0.0,949.5035158723437,0.0,100.0,237.99125616735722,1300.53440647587,-1.2505552149377763e-12,18.39031791716633,18.219197258651494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3250800.0,15.806086109824454,19.999999999999993,20.0,27.0,1048.6697844975847,0.0,1048.6697844975847,0.0,100.0,90.39126970066242,493.95493844565607,-9.094947017729282e-13,17.405180721605813,17.94401058802978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3254400.0,15.887411484343602,20.000000000000004,20.0,27.0,1028.3347310834101,0.0,1028.3347310834101,0.0,100.0,270.3158760649835,1477.1765278299217,-1.1368683772161603e-12,18.352545888596072,18.02525560249914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3258000.0,15.5459340750877,20.00000000000001,20.0,27.0,1113.7196604244825,0.0,1113.7196604244825,0.0,100.0,81.65037676621156,446.1891835702701,-1.1368683772161603e-12,17.190491645808585,17.818090408412477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3261600.0,14.147946790335125,20.000000000000007,20.0,27.0,1463.2802529931803,0.0,1463.2802529931803,0.0,100.0,3.836693833089982,20.96611622377622,-4.547473508864641e-13,15.934690262539942,16.848058794002725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3265200.0,12.895395391400026,19.999999999999996,20.0,27.0,1776.4752398216842,0.0,1776.4752398216842,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.128667793801172,16.033535243030066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
