timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
3268800.0,12.221739216870029,20.00000000000001,20.0,27.0,1944.920013336165,0.0,1944.920013336165,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.71138514696269,15.566100529092681,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3272400.0,11.971516347329812,20.000000000000004,20.0,27.0,2007.4871450294952,0.0,2007.4871450294952,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.561708562399621,15.3626983432415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3276000.0,11.92853068673985,20.000000000000004,20.0,27.0,2018.2355210352475,0.0,2018.2355210352475,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.539514379096808,15.308056385183573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3279600.0,13.552197202531808,19.999999999999996,20.0,27.0,1612.2448259949565,0.0,1612.2448259949565,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.633909890185024,15.938377994241987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3283200.0,14.187692629934828,19.99999999999999,20.0,27.0,1453.3419800244965,0.0,1453.3419800244965,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.01248443634182,16.463705461137472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3286800.0,13.880055005585584,19.999999999999996,20.0,27.0,1530.2654194840939,0.0,1530.2654194840939,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.788238222803768,16.438838107769744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3290400.0,13.594101906473105,20.0,20.0,27.0,1601.7667384609001,0.0,1601.7667384609001,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.605791484179482,16.27019997097097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3294000.0,12.801152647364473,20.000000000000007,20.0,27.0,1800.0402248610158,0.0,1800.0402248610158,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.080042344527959,15.913548937559627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3297600.0,12.82156333098998,20.000000000000007,20.0,27.0,1794.936622889323,0.0,1794.936622889323,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.117506834630769,15.788746412228546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3301200.0,13.13205205176954,20.0,20.0,27.0,1717.3002792649168,0.0,1717.3002792649168,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.324902972252355,15.919815852855708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3304800.0,11.843817083083916,20.000000000000004,20.0,27.0,2039.4177862930046,0.0,2039.4177862930046,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.44803503217791,15.467649166686083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3308400.0,10.470485578783737,20.000000000000007,20.0,27.0,2382.8133090365423,0.0,2382.8133090365423,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.562779888412996,14.70828407970768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3312000.0,9.70355058398605,20.000000000000018,20.0,27.0,2574.582042677493,0.0,2574.582042677493,0.0,100.0,12.796366301390904,69.92742053146854,-1.8189894035458565e-12,13.147690248109871,14.205903533473505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3315600.0,9.557651329716146,20.00000000000002,20.0,27.0,2611.0635116680683,0.0,2611.0635116680683,0.0,100.0,49.44957185353104,270.22366542657346,-9.094947017729282e-13,13.24094846500949,14.104667355788486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3319200.0,9.908093332195165,19.999999999999993,20.0,27.0,2523.4370250872425,0.0,2523.4370250872425,0.0,100.0,99.13502826865434,541.7363529510491,-9.094947017729282e-13,13.70694677423128,14.347831099213991,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3322800.0,10.45838361959836,19.999999999999993,20.0,27.0,2385.8393508827157,0.0,2385.8393508827157,0.0,100.0,128.45759271036644,701.9733488671329,0.0,14.194718965131548,14.729665026965483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3326400.0,11.25261215025018,19.999999999999993,20.0,27.0,2187.245988240827,0.0,2187.245988240827,0.0,100.0,133.06542593803252,727.1534573651882,-9.094947017729282e-13,14.729275566451907,15.17157534620704,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3330000.0,11.978526490013445,19.99999999999999,20.0,27.0,2005.7342895799402,0.0,2005.7342895799402,0.0,100.0,183.9624245664595,1005.2867760786994,0.0,15.433922421700101,15.675270813686469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3333600.0,12.136002648186718,20.000000000000004,20.0,27.0,1966.3580665149154,0.0,1966.3580665149154,0.0,100.0,138.2317808576038,755.3856808391608,-6.821210263296962e-13,15.292606014394526,15.83913334855446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3337200.0,12.684822020098993,19.99999999999998,20.0,27.0,1829.1281882812243,0.0,1829.1281882812243,0.0,100.0,241.86891918577797,1321.7244041816216,0.0,16.157101964463365,16.190168419688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3340800.0,12.857364791006026,19.999999999999993,20.0,27.0,1785.984624745611,0.0,1785.984624745611,0.0,100.0,159.55455659008265,871.9067830352719,2.2737367544323206e-13,15.846266255456127,16.339670150001073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3344400.0,12.1375322148951,20.0,20.0,27.0,1965.975605064236,0.0,1965.975605064236,0.0,100.0,108.61095838054649,593.5188148042288,-6.821210263296962e-13,15.13540185534164,15.89478808673483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3348000.0,10.774424407976472,20.000000000000007,20.0,27.0,2306.814737092412,0.0,2306.814737092412,0.0,100.0,16.30898712095404,89.1225973052441,4.547473508864641e-13,13.814435818578952,15.028367140935705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3351600.0,9.481116575893944,19.999999999999986,20.0,27.0,2630.2006913763316,0.0,2630.2006913763316,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.925113830469034,14.160748442179107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3355200.0,8.836373417898052,19.999999999999996,20.0,27.0,2791.4158918447315,0.0,2791.4158918447315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.531059659204377,13.683597591728457,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3358800.0,8.50703145056169,19.999999999999996,20.0,27.0,2873.76640712872,0.0,2873.76640712872,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.32705546085944,13.455074683292482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3362400.0,8.23799619065177,20.000000000000014,20.0,27.0,2941.0374945711474,0.0,2941.0374945711474,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.155088134416243,13.298175450740532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3366000.0,7.995736656489298,19.999999999999993,20.0,27.0,3001.613429160015,0.0,3001.613429160015,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,11.999706487928705,13.159855285936235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3369600.0,7.865872031587767,20.000000000000004,20.0,27.0,3034.085509363754,0.0,3034.085509363754,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,11.919264481370382,13.069745173260754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3373200.0,7.897173295627147,19.999999999999993,20.0,27.0,3026.258765497701,0.0,3026.258765497701,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,11.943972308396747,13.061686187430057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3376800.0,7.819290607830664,20.000000000000007,20.0,27.0,3045.732990187666,0.0,3045.732990187666,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,11.890410563698763,13.037423381652614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3380400.0,7.774524858197334,19.99999999999997,20.0,27.0,3056.9264696558043,0.0,3056.9264696558043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,11.862681328517708,13.006361445066558,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3384000.0,7.849882318300891,20.0,20.0,27.0,3038.0836670812996,0.0,3038.0836670812996,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,11.914678872165652,13.028872052721445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3387600.0,7.794807786376372,19.999999999999993,20.0,27.0,3051.8548123735,0.0,3051.8548123735,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,11.875245176777682,13.02043530809884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3391200.0,7.761849955282397,19.99999999999999,20.0,27.0,3060.0957735701004,0.0,3060.0957735701004,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,11.854830117118283,12.997566617909577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3394800.0,8.122497154289244,20.000000000000007,20.0,27.0,2969.9175223313,0.0,2969.9175223313,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.09861480042635,13.133661665192312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3398400.0,8.637908893524655,19.999999999999996,20.0,27.0,2841.0410762083416,0.0,2841.0410762083416,0.0,100.0,23.65299044008091,129.25486582472726,4.547473508864641e-13,12.547310705983502,13.436700754222604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3402000.0,10.107388636313901,19.999999999999996,20.0,27.0,2473.6041078899802,0.0,2473.6041078899802,0.0,100.0,58.524244450076345,319.8134030050486,4.547473508864641e-13,13.681011615366794,14.183372327977631,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3405600.0,12.007544411342414,19.999999999999996,20.0,27.0,1998.4784855497492,0.0,1998.4784855497492,0.0,100.0,82.50557233432488,450.86251181983795,0.0,15.022495114643172,15.253695400294843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3409200.0,13.13347929920969,19.999999999999996,20.0,27.0,1716.943402298751,0.0,1716.943402298751,0.0,100.0,98.34349553209239,537.4109185870785,4.547473508864641e-13,15.794848211190041,16.059771222392186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3412800.0,13.722177149296382,19.999999999999993,20.0,27.0,1569.7420854021923,0.0,1569.7420854021923,0.0,100.0,105.94946368134953,578.9747282495331,6.821210263296962e-13,16.192292152026283,16.498033507042418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3416400.0,14.565408249420218,20.000000000000004,20.0,27.0,1358.8958450633124,0.0,1358.8958450633124,0.0,100.0,115.29138713793554,630.0248931741237,-6.821210263296962e-13,16.786239085491083,16.944167374116684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3420000.0,16.563596815836434,19.999999999999993,20.0,27.0,859.2575529567645,0.0,859.2575529567645,0.0,100.0,305.27483867735356,1668.2143601615398,-5.684341886080801e-13,19.00061498747409,18.191699986244956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3423600.0,19.039578763761106,19.999999999999996,20.0,27.0,240.1491201793353,0.0,240.1491201793353,0.0,100.0,437.2449779486638,2389.382480006492,4.831690603168681e-13,21.190163225548748,19.93950582700817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3427200.0,21.705552565407174,21.705552565407174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,538.7714939069978,2944.1874308261313,-6.536993168992922e-13,23.999227829075007,22.31174844320103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3430800.0,22.270502465450733,22.270502465450733,20.0,27.0,0.0,0.0,0.0,0.0,100.0,348.45102136671494,1904.15626841516,-1.8189894035458565e-12,23.56577232881119,23.12807367894305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3434400.0,19.804899887294813,19.999999999999996,20.0,27.0,48.7839279736474,0.0,48.7839279736474,0.0,100.0,12.853861315053546,70.24160956796189,1.2079226507921703e-13,19.499021268908105,20.688918392791518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3438000.0,16.41631753869237,19.999999999999996,20.0,27.0,896.0840906177867,0.0,896.0840906177867,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.338885486195995,18.312842905378545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3441600.0,14.890099405322946,20.000000000000007,20.0,27.0,1277.7082447917842,0.0,1277.7082447917842,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.408570835223692,17.169463190165995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3445200.0,14.211095464881518,20.000000000000004,20.0,27.0,1447.4902037308398,0.0,1447.4902037308398,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.993294517525644,16.66853956118648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3448800.0,14.586591497192883,19.999999999999986,20.0,27.0,1353.5990668131037,0.0,1353.5990668131037,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.264893139040538,16.710714100307722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3452400.0,14.632944007447541,20.000000000000004,20.0,27.0,1342.008824807056,0.0,1342.008824807056,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.283853954832523,16.797470460630883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3456000.0,15.108611509641221,20.000000000000004,20.0,27.0,1223.0702509401822,0.0,1223.0702509401822,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.60331804269147,16.988560298201293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3459600.0,15.096435986986753,20.000000000000004,20.0,27.0,1226.114687009342,0.0,1226.114687009342,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.580705961992305,17.064483608032685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3463200.0,14.896893545368126,20.00000000000001,20.0,27.0,1276.0093998551474,0.0,1276.0093998551474,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.447352139781458,16.980619048021026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3466800.0,14.785439300339341,20.0,20.0,27.0,1303.8780452723677,0.0,1303.8780452723677,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.378314069434303,16.903283479652657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3470400.0,14.727738771916394,19.999999999999996,20.0,27.0,1318.3058094781227,0.0,1318.3058094781227,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.342572648016905,16.8632463939446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3474000.0,14.418690154737023,19.999999999999993,20.0,27.0,1395.5820615098953,0.0,1395.5820615098953,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.136068553346497,16.73317620848624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3477600.0,14.246098491556559,19.999999999999993,20.0,27.0,1438.737850344169,0.0,1438.737850344169,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.029160149984136,16.6134187747137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3481200.0,13.893992206960903,20.000000000000007,20.0,27.0,1526.7804833729874,0.0,1526.7804833729874,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.796871339368717,16.44850881514878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3484800.0,13.585330459948265,19.999999999999996,20.0,27.0,1603.9600002153875,0.0,1603.9600002153875,0.0,100.0,29.786467670719606,162.7720559023855,-2.2737367544323206e-13,15.741018859585283,16.318707070109365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3488400.0,14.25390470567821,19.999999999999986,20.0,27.0,1436.7859407210647,0.0,1436.7859407210647,0.0,100.0,94.32625229257037,515.4581664720721,-6.821210263296962e-13,16.49800052318302,16.673428735927764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3492000.0,15.726673462448908,19.999999999999993,20.0,27.0,1068.5265688738168,0.0,1068.5265688738168,0.0,100.0,130.72636352229736,714.3713442760461,0.0,17.62721460186314,17.501791073166224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3495600.0,17.536801985784013,20.0,20.0,27.0,615.9118661910923,0.0,615.9118661910923,0.0,100.0,237.7883406730387,1299.425548166459,-1.0231815394945443e-12,19.299912657659384,18.673426500746217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3499200.0,18.512995107296074,20.0,20.0,27.0,371.81905523420505,0.0,371.81905523420505,0.0,100.0,127.94096160698146,699.1501505016633,1.1368683772161603e-13,19.364011645598058,19.296191321916403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3502800.0,18.630444674240245,19.999999999999996,20.0,27.0,342.4513058521315,0.0,342.4513058521315,0.0,100.0,172.5251069829614,942.7860553603265,-4.547473508864641e-13,19.65037864584404,19.432280314540645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3506400.0,19.48587267149027,20.000000000000004,20.0,27.0,128.55528485112757,0.0,128.55528485112757,0.0,100.0,269.88675812435037,1474.8315566103195,-1.5347723092418164e-12,20.67247041552142,20.001027181565302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3510000.0,19.88206561558941,19.999999999999996,20.0,27.0,29.488975864387807,0.0,29.488975864387807,0.0,100.0,168.4035849881604,920.2634583220704,1.3855583347321954e-13,20.414772320928215,20.246158242134562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3513600.0,19.148828960408373,19.999999999999996,20.0,27.0,212.83158739860943,0.0,212.83158739860943,0.0,100.0,106.9183548291389,584.2693608932798,1.7053025658242404e-13,19.64279146301979,19.79197539294425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3517200.0,17.807459858064348,19.999999999999996,20.0,27.0,548.2350516380595,0.0,548.2350516380595,0.0,100.0,63.82515541528562,348.7809256230726,2.2737367544323206e-13,18.571189169973543,19.000194883899265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3520800.0,16.242766340043598,19.999999999999996,20.0,27.0,939.4798070898478,0.0,939.4798070898478,0.0,100.0,25.671844418779347,140.28715794852567,0.0,17.386001939092758,18.053454636780305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3524400.0,15.028011275341974,20.000000000000007,20.0,27.0,1243.2239862209772,0.0,1243.2239862209772,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.499316438679973,17.235378881615677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3528000.0,14.286938680735576,20.000000000000004,20.0,27.0,1428.5259400601926,0.0,1428.5259400601926,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,16.04027405850351,16.72116544549841,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3531600.0,13.706215059519693,20.000000000000004,20.0,27.0,1573.733335982104,0.0,1573.733335982104,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.669918807514772,16.377770962420627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3535200.0,13.396680138007435,20.000000000000004,20.0,27.0,1651.1311862806338,0.0,1651.1311862806338,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.478183681762095,16.162991713062954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3538800.0,13.055788307290646,20.00000000000001,20.0,27.0,1736.3696942748484,0.0,1736.3696942748484,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.257273848871122,15.981048023435328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3542400.0,12.969689595272456,20.00000000000001,20.0,27.0,1757.8982998070558,0.0,1757.8982998070558,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.209260643121002,15.891527861563292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3546000.0,12.650384485738504,19.999999999999996,20.0,27.0,1837.7391427934429,0.0,1837.7391427934429,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.996403372396081,15.754340929089121,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3549600.0,12.29183922235484,20.00000000000001,20.0,27.0,1927.3918142433697,0.0,1927.3918142433697,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.764558478879918,15.560147923622582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3553200.0,12.015957469948173,20.000000000000007,20.0,27.0,1996.3748371234603,0.0,1996.3748371234603,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.589236713963885,15.393535028517432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3556800.0,11.869427324640945,20.00000000000001,20.0,27.0,2033.014057652449,0.0,2033.014057652449,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.4984715889829,15.291861089875551,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3560400.0,11.875678589865402,20.000000000000007,20.0,27.0,2031.4509561850764,0.0,2031.4509561850764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.506776220213135,15.271383515969935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3564000.0,11.70197566847751,19.999999999999996,20.0,27.0,2074.8846102629877,0.0,2074.8846102629877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.389428164449003,15.205448411968616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3567600.0,11.506216234546265,19.999999999999993,20.0,27.0,2123.8333986191187,0.0,2123.8333986191187,0.0,100.0,-0.08081179075346583,-0.4416066204125786,-9.094947017729282e-13,14.263626975962397,15.099393610225546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3571200.0,11.814769185372635,20.000000000000004,20.0,27.0,2046.6810857861933,0.0,2046.6810857861933,0.0,100.0,24.446254559915896,133.58976155947948,-1.3642420526593924e-12,14.592704635502013,15.229119864063177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3574800.0,12.676784136329703,20.000000000000004,20.0,27.0,1831.138025884215,0.0,1831.138025884215,0.0,100.0,47.63141174266986,260.2880912431499,-1.8189894035458565e-12,15.267641441155568,15.68828741845872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3578400.0,13.98074076114942,20.000000000000007,20.0,27.0,1505.089387654628,0.0,1505.089387654628,0.0,100.0,65.75433977781228,359.32320637870174,-9.094947017729282e-13,16.200719587869457,16.399514852773265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3582000.0,15.283635993010376,20.0,20.0,27.0,1179.306146081831,0.0,1179.306146081831,0.0,100.0,77.28291224961583,422.3226013925576,0.0,17.090351250730183,17.164599217222136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3585600.0,16.47654034843055,20.000000000000004,20.0,27.0,881.0256410254096,0.0,881.0256410254096,0.0,100.0,78.37164289856636,428.2721126945581,-1.0231815394945443e-12,17.858661210333505,17.858326448480938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3589200.0,16.93889010711243,19.999999999999996,20.0,27.0,765.4171105462224,0.0,765.4171105462224,0.0,100.0,78.52783602540072,429.1256505042004,-6.821210263296962e-13,18.136085607370802,18.233733847968075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3592800.0,18.022618512151283,20.000000000000007,20.0,27.0,494.4355733171797,0.0,494.4355733171797,0.0,100.0,299.72492421080096,1637.8861252801955,-7.389644451905042e-13,19.896073911632623,19.09489517894001,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3596400.0,18.645165271006995,20.000000000000004,20.0,27.0,338.77048515735487,0.0,338.77048515735487,0.0,100.0,243.84318007048333,1332.5130114996707,-5.684341886080801e-13,19.97247642792163,19.690646450334793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3600000.0,17.489032761161845,20.000000000000004,20.0,27.0,627.8563514146671,0.0,627.8563514146671,0.0,100.0,54.336665927149724,296.9298314125874,-1.1368683772161603e-13,18.297154718861112,18.943025775850078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3603600.0,15.463728434487692,20.00000000000001,20.0,27.0,1134.2748205135917,0.0,1134.2748205135917,0.0,100.0,24.19958580650117,132.24180783216786,-9.094947017729282e-13,16.866812784087,17.676678153752945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3607200.0,13.864021406808689,20.000000000000007,20.0,27.0,1534.2745505760508,0.0,1534.2745505760508,0.0,100.0,1.3931467962806376,7.613033230769212,-1.1368683772161603e-12,15.746576275450712,16.651049421200884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3610800.0,12.836706739126008,20.000000000000004,20.0,27.0,1791.1500800650238,0.0,1791.1500800650238,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.097633193328484,15.963034298853858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3614400.0,12.195801167940436,20.00000000000001,20.0,27.0,1951.4057087733083,0.0,1951.4057087733083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.695318348912904,15.548102706256786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3618000.0,11.761022152264543,20.000000000000004,20.0,27.0,2060.12029581835,0.0,2060.12029581835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.420684416390968,15.276197647301727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3621600.0,11.531489041769058,20.000000000000004,20.0,27.0,2117.5140439547204,0.0,2117.5140439547204,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.278504788999518,15.116929836955489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3625200.0,11.412658379350308,19.999999999999993,20.0,27.0,2147.2271302062722,0.0,2147.2271302062722,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.204897546589452,15.034475940153527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3628800.0,11.269028238834247,19.999999999999996,20.0,27.0,2183.1412172492082,0.0,2183.1412172492082,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.111496358883105,14.959629433762878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3632400.0,11.190965543007328,20.0,20.0,27.0,2202.6604521581276,0.0,2202.6604521581276,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.063142006075859,14.905463502724697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3636000.0,11.232662815817815,20.00000000000001,20.0,27.0,2192.2342318690717,0.0,2192.2342318690717,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.09340294740104,14.909581108144442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3639600.0,11.077310504293816,20.00000000000001,20.0,27.0,2231.079396389191,0.0,2231.079396389191,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.987421804529012,14.856379075399081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3643200.0,10.725979203993179,19.999999999999986,20.0,27.0,2318.9282479921194,0.0,2318.9282479921194,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.75561304220841,14.692006859828714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3646800.0,10.253061737065988,19.999999999999986,20.0,27.0,2437.179187595205,0.0,2437.179187595205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.447603713944833,14.448231802655096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3650400.0,9.995634191501074,20.000000000000007,20.0,27.0,2501.5478169473017,0.0,2501.5478169473017,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.28814544481013,14.269608677579921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3654000.0,9.682290515393206,20.000000000000014,20.0,27.0,2579.8980296370446,0.0,2579.8980296370446,0.0,100.0,-0.13161669776083287,-0.7192366923948218,-9.094947017729282e-13,13.084822139225885,14.10678002653724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3657600.0,9.869889386993474,19.999999999999993,20.0,27.0,2532.9897541204887,0.0,2532.9897541204887,0.0,100.0,32.1209227871678,175.52899180081843,-4.547473508864641e-13,13.372362972863609,14.18235721467285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3661200.0,10.6157142442409,19.999999999999996,20.0,27.0,2346.4995178391105,0.0,2346.4995178391105,0.0,100.0,40.45060789561802,221.04764762501105,4.547473508864641e-13,13.900902272007265,14.56090310289957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3664800.0,11.724388603391763,20.000000000000018,20.0,27.0,2069.2803541332846,0.0,2069.2803541332846,0.0,100.0,63.24245147336798,345.59666357304127,-4.547473508864641e-13,14.731089153414427,15.166406831686984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3668400.0,12.76031504428152,20.00000000000001,20.0,27.0,1810.2514885030105,0.0,1810.2514885030105,0.0,100.0,74.71071914341752,408.2665150951746,-9.094947017729282e-13,15.445298983198322,15.800841024245178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3672000.0,13.466459128085347,20.000000000000004,20.0,27.0,1633.6832556831855,0.0,1633.6832556831855,0.0,100.0,79.65414913231058,435.2805360726473,0.0,15.911904600821007,16.26600317548234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3675600.0,13.847347132336427,19.999999999999993,20.0,27.0,1538.443879817271,0.0,1538.443879817271,0.0,100.0,77.99658115336972,426.2225386386183,-1.3642420526593924e-12,16.13953353061562,16.53029270779977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3679200.0,15.367493031171135,20.00000000000001,20.0,27.0,1158.338061271449,0.0,1158.338061271449,0.0,100.0,287.5433742548571,1571.3184492359587,-9.094947017729282e-13,18.140737738370962,17.53049400246574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3682800.0,18.322925733137428,20.0,20.0,27.0,419.3450690861965,0.0,419.3450690861965,0.0,100.0,485.5209214833747,2653.1926996887955,-6.252776074688882e-13,20.973925794002835,19.521645162930966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3686400.0,21.373711896508052,21.373711896508052,20.0,27.0,0.0,0.0,0.0,0.0,100.0,627.9960492855944,3431.766705968814,-6.821210263296962e-13,24.082771053495215,22.156996840804496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3690000.0,23.863710718567003,23.863710718567003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,608.2481511935912,3323.8517290161776,-5.115907697472721e-13,26.451759511277935,24.770575224781417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3693600.0,22.898856320657078,22.898856320657078,20.0,27.0,0.0,0.0,0.0,0.0,100.0,155.1542960875236,847.86098289457,-1.3073986337985843e-12,23.200636787944717,23.89679978142877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3697200.0,19.247293309096836,19.999999999999993,20.0,27.0,188.21100862094082,0.0,188.21100862094082,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-13,19.07829226041096,20.356601263678147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3700800.0,15.424217103770923,19.999999999999996,20.0,27.0,1144.1544555640453,0.0,1144.1544555640453,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.689776192052975,17.818005395815167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3704400.0,13.24730319740214,19.999999999999996,20.0,27.0,1688.4822354951662,0.0,1688.4822354951662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.331579742711886,16.36208770258861,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3708000.0,11.668753630815072,20.00000000000001,20.0,27.0,2083.191635153906,0.0,2083.191635153906,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.329844223168768,15.400770021217943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3711600.0,10.913635511298837,20.000000000000014,20.0,27.0,2272.00561092921,0.0,2272.00561092921,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.866534039455694,14.851995529666986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3715200.0,10.526410864237421,20.00000000000001,20.0,27.0,2368.829436553596,0.0,2368.829436553596,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.626675589765659,14.583309144872928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3718800.0,10.687229857056865,20.00000000000001,20.0,27.0,2328.6173523383845,0.0,2328.6173523383845,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.745794263486921,14.58571097697197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3722400.0,10.704675875617328,20.00000000000002,20.0,27.0,2324.2550518707976,0.0,2324.2550518707976,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.752168433809357,14.622631557690116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3726000.0,10.710003269532207,20.000000000000004,20.0,27.0,2322.922960374652,0.0,2322.922960374652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.755468379861362,14.626328115288459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3729600.0,10.794872089932428,20.000000000000007,20.0,27.0,2301.7018838503705,0.0,2301.7018838503705,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.812471060262752,14.660401476716705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3733200.0,10.76040290257751,19.999999999999996,20.0,27.0,2310.32075305509,0.0,2310.32075305509,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.78668740979381,14.661299275571396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3736800.0,10.738853484274689,20.000000000000007,20.0,27.0,2315.70909064128,0.0,2315.70909064128,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.773339059927498,14.646346623817077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3740400.0,10.813412612065996,20.000000000000018,20.0,27.0,2297.0659075620115,0.0,2297.0659075620115,0.0,100.0,0.42135092120115397,2.3025273241007613,-9.094947017729282e-13,13.827248360035394,14.673266323781759,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3744000.0,11.44742801979906,20.000000000000004,20.0,27.0,2138.5331340224566,0.0,2138.5331340224566,0.0,100.0,23.967568846544413,130.97392075022606,0.0,14.362764389639297,14.974230175317862,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3747600.0,12.461849942493487,19.99999999999999,20.0,27.0,1884.8813789033074,0.0,1884.8813789033074,0.0,100.0,43.48241140719508,237.61533521143065,0.0,15.113718325951117,15.539149464692775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3751200.0,13.721856831013026,19.999999999999993,20.0,27.0,1569.8221795848515,0.0,1569.8221795848515,0.0,100.0,59.97341451947703,327.73258275325446,-2.2737367544323206e-13,16.006077862779353,16.249659397311426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3754800.0,15.08460284444726,20.000000000000004,20.0,27.0,1229.0735124315552,0.0,1229.0735124315552,0.0,100.0,70.65405952455389,386.09836701000535,-9.094947017729282e-13,16.933853655585356,17.026494637497073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3758400.0,16.325239296678408,20.0,20.0,27.0,918.8578057980001,0.0,918.8578057980001,0.0,100.0,74.63313932294811,407.84256999990725,-1.0231815394945443e-12,17.7462109423369,17.753342086252633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3762000.0,17.31644198971872,20.000000000000004,20.0,27.0,671.0119172739256,0.0,671.0119172739256,0.0,100.0,80.66385085914914,440.79818347355945,-1.3642420526593924e-12,18.405475399432316,18.356743486308343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3765600.0,19.072324119332634,20.000000000000004,20.0,27.0,231.96128755574853,0.0,231.96128755574853,0.0,100.0,267.4162376933716,1461.3310739701922,-1.4779288903810084e-12,20.43850166274362,19.520516795549593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3769200.0,21.981663524848663,21.981663524848663,20.0,27.0,0.0,0.0,0.0,0.0,100.0,437.1686235283113,2388.965231270744,-2.0605739337042905e-12,23.842757693106098,22.1598526019083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3772800.0,24.637492895121472,24.637492895121472,20.0,27.0,0.0,0.0,0.0,0.0,100.0,402.6394840196417,2200.2762236147164,7.105427357601002e-13,26.302052625302387,24.94749176550295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3776400.0,25.207698621849666,25.207698621849666,20.0,27.0,0.0,0.0,0.0,0.0,100.0,197.70980016344606,1080.4111115293058,5.400124791776761e-13,25.82100330975346,25.65518382640083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3780000.0,23.689735740945807,23.689735740945807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.08277742293562,426.69356944910106,-1.1652900866465643e-12,23.69234404644869,24.20084892159756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3783600.0,21.201934596926083,21.201934596926083,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,20.819150146748473,21.673948915604914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3787200.0,18.619937425009624,20.0,20.0,27.0,345.07859746442324,0.0,345.07859746442324,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.76326742552107,19.509361201397425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3790800.0,16.622498331359395,20.0,20.0,27.0,844.5294871910985,0.0,844.5294871910985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.510924112631972,18.207755224799925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3794400.0,15.575816832915315,20.00000000000001,20.0,27.0,1106.247607818758,0.0,1106.247607818758,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.862578498680854,17.481486713789668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3798000.0,14.951832772075191,20.000000000000018,20.0,27.0,1262.2720870394699,0.0,1262.2720870394699,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.471631822830037,17.073333535799023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3801600.0,14.805731735148141,20.0,20.0,27.0,1298.8040108989583,0.0,1298.8040108989583,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.390883806383158,16.91736393911933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3805200.0,14.7382442866337,20.000000000000004,20.0,27.0,1315.6789515732812,0.0,1315.6789515732812,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.349080075920615,16.870535931920077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3808800.0,14.522661878557624,20.000000000000004,20.0,27.0,1369.5843877216498,0.0,1369.5843877216498,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.205790621986008,16.775541603614027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3812400.0,14.583547399923248,20.000000000000004,20.0,27.0,1354.360229991783,0.0,1354.360229991783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.25325622870471,16.763195276968084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3816000.0,14.524685172973626,20.000000000000014,20.0,27.0,1369.0784718219065,0.0,1369.0784718219065,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.211476322496967,16.75213033682456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3819600.0,14.12847892385115,20.000000000000004,20.0,27.0,1468.148107671406,0.0,1468.148107671406,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.94655178956168,16.586398635610486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3823200.0,13.907060719870321,20.0,20.0,27.0,1523.512759004936,0.0,1523.512759004936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.8093987763353,16.432761574522875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3826800.0,13.710320396281247,20.0,20.0,27.0,1572.7068145203448,0.0,1572.7068145203448,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.683099563486907,16.32106311876916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3830400.0,13.896316923916421,19.999999999999993,20.0,27.0,1526.1991980884982,0.0,1526.1991980884982,0.0,100.0,37.952595943279,207.39693396383223,4.547473508864641e-13,15.994068026254965,16.42530669861111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3834000.0,14.63246610836894,19.999999999999996,20.0,27.0,1342.1283213768206,0.0,1342.1283213768206,0.0,100.0,91.8510159721146,501.93191323591225,2.2737367544323206e-13,16.72984307475575,16.881510485689805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3837600.0,16.198773100385147,19.999999999999993,20.0,27.0,950.4801238250222,0.0,950.4801238250222,0.0,100.0,199.44094082745076,1089.8711565420706,9.094947017729282e-13,18.258588260526878,17.859148507534066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3841200.0,18.38248100786473,20.0,20.0,27.0,404.4535336971949,0.0,404.4535336971949,0.0,100.0,262.831160773157,1436.2753202962663,-7.389644451905042e-13,19.958967194086046,19.205630553620836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3844800.0,20.0834300578084,20.0834300578084,20.0,27.0,0.0,0.0,0.0,0.0,100.0,197.0719121493342,1076.9252888852686,-4.547473508864641e-13,20.748715970347526,20.222002512847503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3848400.0,20.554119845773933,20.554119845773933,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.35055271376035,1444.5782366617618,-4.689582056016661e-13,21.52215874559163,20.884796065714262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3852000.0,21.261446323156214,21.261446323156214,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.4887787926583,1407.081173880696,-2.7000623958883807e-13,22.19415630731202,21.597449195840152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3855600.0,22.714496214926754,22.714496214926754,20.0,27.0,0.0,0.0,0.0,0.0,100.0,387.08453469361433,2115.2741646514173,-4.263256414560601e-14,24.29335117367366,23.068021084237227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3859200.0,24.692303003587263,24.692303003587263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,445.77343770192,2435.987365925304,-1.4495071809506044e-12,26.5423375467744,25.17376537665463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3862800.0,25.351824353457992,25.351824353457992,20.0,27.0,0.0,0.0,0.0,0.0,100.0,271.2120069069384,1482.0735522476884,-8.242295734817162e-13,26.307275920394474,25.945427606307156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3866400.0,23.146846070250874,23.146846070250874,20.0,27.0,0.0,0.0,0.0,0.0,100.0,21.77083725535835,118.96959310332734,-1.7053025658242404e-13,22.837571380610342,23.824573877435974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3870000.0,19.847069845718256,20.0,20.0,27.0,38.23951471905555,0.0,38.23951471905555,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.7000623958883807e-13,19.498568195062532,20.499805542460162,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3873600.0,16.974292287237486,20.0,20.0,27.0,756.5649505890397,0.0,756.5649505890397,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.714652021762433,18.531265649381062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3877200.0,15.302689917733485,19.999999999999996,20.0,27.0,1174.5417957264203,0.0,1174.5417957264203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.669460549668187,17.42597215083133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3880800.0,14.429141454693575,19.999999999999993,20.0,27.0,1392.9687597683348,0.0,1392.9687597683348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.128358681117362,16.819836719479582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3884400.0,13.779834285045522,19.999999999999996,20.0,27.0,1555.3251713443162,0.0,1555.3251713443162,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.715520742815151,16.42885367037319,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3888000.0,13.434793250826347,20.000000000000007,20.0,27.0,1641.6011694865465,0.0,1641.6011694865465,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.501792076070107,16.189437536112376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3891600.0,13.075519693465544,20.000000000000004,20.0,27.0,1731.4359476530221,0.0,1731.4359476530221,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.269496055629038,15.994739184002047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3895200.0,12.799260898916454,20.000000000000007,20.0,27.0,1800.5132482680917,0.0,1800.5132482680917,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.09394073960918,15.82786466792072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3898800.0,12.291248050951605,20.000000000000007,20.0,27.0,1927.5396340613868,0.0,1927.5396340613868,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.759759877907214,15.584552908032565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3902400.0,11.913413946776963,19.999999999999996,20.0,27.0,2022.0153955997496,0.0,2022.0153955997496,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.52039931523423,15.35216062937132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3906000.0,11.614828601029124,20.0,20.0,27.0,2096.6753524751202,0.0,2096.6753524751202,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.330127787777277,15.174757263638805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3909600.0,11.65286967920139,20.000000000000018,20.0,27.0,2087.1633476286706,0.0,2087.1633476286706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.364329350109825,15.141596659927117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3913200.0,11.583801473552331,20.00000000000001,20.0,27.0,2104.4335496953595,0.0,2104.4335496953595,0.0,100.0,-0.07546397785184344,-0.4123827960168427,-4.547473508864641e-13,14.317031264584378,15.123450023045411,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
