timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
3916800.0,12.257515477420387,20.000000000000007,20.0,27.0,1935.9743162083912,0.0,1935.9743162083912,0.0,100.0,31.16059169688034,170.2811367130287,-2.2737367544323206e-13,14.920096280709368,15.427144643666365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3920400.0,13.479774574468735,19.999999999999993,20.0,27.0,1630.3537866823858,0.0,1630.3537866823858,0.0,100.0,60.311398298262795,329.57953940292447,2.2737367544323206e-13,15.85338580831774,16.106499204455577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3924000.0,15.022968659526175,19.999999999999986,20.0,27.0,1244.4848702017441,0.0,1244.4848702017441,0.0,100.0,82.68483722216386,451.84212829088887,-2.2737367544323206e-13,16.95594980326604,16.983728076918222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3927600.0,16.568527334902694,20.0,20.0,27.0,858.0246982768465,0.0,858.0246982768465,0.0,100.0,97.6595050550805,533.6731629931071,-9.094947017729282e-13,18.017591760461723,17.892375906657655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3931200.0,17.77182976730902,20.000000000000004,20.0,27.0,557.1441996493129,0.0,557.1441996493129,0.0,100.0,104.37451045739616,570.3681899702398,-1.0231815394945443e-12,18.811665409048647,18.642948496921655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3934800.0,18.607914629761503,20.000000000000004,20.0,27.0,348.0848447150985,0.0,348.0848447150985,0.0,100.0,102.87418556298731,562.1694679772819,-4.547473508864641e-13,19.331795889230953,19.168495380410985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3938400.0,20.19429851839122,20.19429851839122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,279.9240872546407,1529.6818569670918,-4.263256414560601e-13,21.283442280979227,20.283780009515993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3942000.0,22.974895768593623,22.974895768593623,20.0,27.0,0.0,0.0,0.0,0.0,100.0,456.56980721109596,2494.9855418996203,-1.1937117960769683e-12,24.934136338833106,23.14778592244572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3945600.0,26.636770767776945,26.636770767776945,20.0,27.0,0.0,0.0,0.0,0.0,100.0,567.9211014577638,3103.479281146806,-2.5579538487363607e-13,29.12141941379995,26.991401131378723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3949200.0,29.306061908743654,27.000000000000004,20.0,27.0,0.0,-576.6206718133355,0.0,576.6206718133355,100.0,500.3614968502038,2734.290968538165,-7.958078640513122e-13,30.546576829587483,29.11174656402857,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3952800.0,27.697665564508206,27.000000000000004,20.0,27.0,0.0,-174.44821623497455,0.0,174.44821623497455,100.0,88.7305575871431,484.8797594762054,-3.979039320256561e-13,27.458763548274888,28.15949710354916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3956400.0,24.349826686393072,24.349826686393072,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,23.939136727856106,24.978072053028665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3960000.0,21.129021881989058,21.129021881989058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,20.731813589905734,21.681789144046437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3963600.0,18.087122954916925,20.000000000000004,20.0,27.0,478.3065201545398,0.0,478.3065201545398,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.4084048080779,19.278618381189535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3967200.0,16.145268065580314,20.000000000000004,20.0,27.0,963.8588232422337,0.0,963.8588232422337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.205562202851326,17.931209392712198,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3970800.0,15.057847392959976,20.0,20.0,27.0,1235.7635957952189,0.0,1235.7635957952189,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.527549122331347,17.201488079156345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3974400.0,14.573289497680525,19.99999999999999,20.0,27.0,1356.925173482744,0.0,1356.925173482744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.23183197905541,16.840449180034554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3978000.0,14.063380945305612,19.999999999999993,20.0,27.0,1484.4255718540835,0.0,1484.4255718540835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.901795755938378,16.56604381214872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3981600.0,14.14883130234804,19.999999999999996,20.0,27.0,1463.0590846415462,0.0,1463.0590846415462,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.974228857679869,16.516149060268766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3985200.0,14.751300583232117,20.0,20.0,27.0,1312.414281840249,0.0,1312.414281840249,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.376670146009438,16.770408586301894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3988800.0,15.00554152515684,19.999999999999993,20.0,27.0,1248.8424487601194,0.0,1248.8424487601194,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.529722126341245,16.971635784326445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3992400.0,15.034926109294261,19.999999999999993,20.0,27.0,1241.4949623019172,0.0,1241.4949623019172,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.54260491647284,17.021803301415474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3996000.0,15.2263370199459,19.99999999999999,20.0,27.0,1193.6335031303881,0.0,1193.6335031303881,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.670921826838974,17.10002557683874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
3999600.0,15.152937769975287,19.999999999999986,20.0,27.0,1211.9866638448407,0.0,1211.9866638448407,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.615704844876433,17.103688911519466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4003200.0,15.581531550540337,20.000000000000004,20.0,27.0,1104.8186677267015,0.0,1104.8186677267015,0.0,100.0,35.42224526596798,193.56950110227206,-9.094947017729282e-13,17.07490598521896,17.316708769767175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4006800.0,16.378214811075352,20.0,20.0,27.0,905.6115106376639,0.0,905.6115106376639,0.0,100.0,95.73465042843581,523.1545426465877,-6.821210263296962e-13,17.87499280818853,17.84469399867448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4010400.0,17.77172535836688,20.0,20.0,27.0,557.1703066476242,0.0,557.1703066476242,0.0,100.0,144.0518813054912,787.1903824215603,-4.547473508864641e-13,19.00506545732539,18.672654271707113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4014000.0,18.970380977859314,19.999999999999996,20.0,27.0,257.4517232202155,0.0,257.4517232202155,0.0,100.0,157.45726776446736,860.4458734121386,2.2737367544323206e-13,19.824460644899645,19.449780765844665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4017600.0,20.157559971964904,20.157559971964904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,150.23961318852713,821.0040541569497,-7.815970093361102e-13,20.611493955572733,20.165809524042263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4021200.0,21.455373625358664,21.455373625358664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,198.068875404629,1082.3733252391391,-5.826450433232822e-13,22.157816404119643,21.413884298615447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4024800.0,23.378439824268245,23.378439824268245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,298.0916083286244,1628.9606566070086,-2.4300561562995426e-12,24.56938123514173,23.40757779898539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4028400.0,25.96130983745256,25.96130983745256,20.0,27.0,0.0,0.0,0.0,0.0,100.0,368.59830746390594,2014.2537534592498,-1.4210854715202004e-13,27.492344409412457,26.06404319903784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4032000.0,27.15898518024884,27.0,20.0,27.0,0.0,-39.75354742032709,0.0,39.75354742032709,100.0,240.35585897295087,1313.4560883722897,-2.3803181647963356e-12,27.948558362360608,27.428380362471763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4035600.0,26.70070079320581,26.70070079320581,20.0,27.0,0.0,0.0,0.0,0.0,100.0,204.05086537161003,1115.0626933131555,-2.0747847884194925e-12,27.33697142680105,27.197469062565133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4039200.0,24.760427802833863,24.760427802833863,20.0,27.0,0.0,0.0,0.0,0.0,100.0,9.349691079482465,51.09261211780296,1.9895196601282805e-12,24.418943175311284,25.270086419684027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4042800.0,21.727099662267715,21.727099662267715,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,21.33522730453561,22.24999330207159,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4046400.0,18.95273061348198,20.000000000000004,20.0,27.0,261.86511946357643,0.0,261.86511946357643,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,18.96409051855093,19.77005705554563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4050000.0,16.970985688885484,20.0,20.0,27.0,757.3917510127063,0.0,757.3917510127063,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.73653884046929,18.394969277909016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4053600.0,15.945024503475437,20.000000000000004,20.0,27.0,1013.9288481923076,0.0,1013.9288481923076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.10102800395073,17.683078121344472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4057200.0,15.33176747246575,20.00000000000001,20.0,27.0,1167.2710806251366,0.0,1167.2710806251366,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.71672596904525,17.282368185633445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4060800.0,14.73139942117478,19.999999999999993,20.0,27.0,1317.3904801772721,0.0,1317.3904801772721,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.329769962646438,16.950158063666123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4064400.0,14.76927745244733,20.000000000000007,20.0,27.0,1307.919244493389,0.0,1307.919244493389,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.37273535257283,16.867253955784808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4068000.0,14.36178869513934,19.99999999999999,20.0,27.0,1409.8100220585566,0.0,1409.8100220585566,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.096389687053865,16.718508763296256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4071600.0,13.753115290129552,20.000000000000004,20.0,27.0,1562.006138902129,0.0,1562.006138902129,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.698970203621801,16.41031396686056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4075200.0,13.618026579746097,19.999999999999986,20.0,27.0,1595.7844787811894,0.0,1595.7844787811894,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.625930031748428,16.257022536404723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4078800.0,13.556981181286893,19.999999999999993,20.0,27.0,1611.0486130774966,0.0,1611.0486130774966,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.588116698464372,16.21466452137446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4082400.0,13.788132163441528,20.000000000000004,20.0,27.0,1553.250323224591,0.0,1553.250323224591,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.745482201523158,16.295646344698106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4086000.0,13.739011099982797,19.99999999999999,20.0,27.0,1565.5328298235488,0.0,1565.5328298235488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.70530384951927,16.3161557613954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4089600.0,14.2466058148436,20.000000000000007,20.0,27.0,1438.6109963800661,0.0,1438.6109963800661,0.0,100.0,32.56348199025164,177.94741456046947,-6.821210263296962e-13,16.203550524106838,16.55917738822271,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4093200.0,16.297084800987967,19.999999999999996,20.0,27.0,925.8977140320459,0.0,925.8977140320459,0.0,100.0,147.85311216450302,807.9627065763029,1.1368683772161603e-13,18.105354560164308,17.679212914773984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4096800.0,17.825123880734953,19.999999999999996,20.0,27.0,543.8182401983357,0.0,543.8182401983357,0.0,100.0,118.68340456312906,648.5610168951049,-2.2737367544323206e-13,18.9110460272401,18.709706293155907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4100400.0,18.89803964160255,20.0,20.0,27.0,275.5403572478134,0.0,275.5403572478134,0.0,100.0,158.59467283101498,866.6613724475525,-5.684341886080801e-13,19.785348671229745,19.399584756222072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4104000.0,19.601435304540495,19.999999999999996,20.0,27.0,99.6593550179855,0.0,99.6593550179855,0.0,100.0,87.73740895260609,479.4525686173461,-3.268496584496461e-13,19.88556058120612,19.778468212293298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4107600.0,21.41215284530068,21.41215284530068,20.0,27.0,0.0,0.0,0.0,0.0,100.0,351.7161959668228,1921.9992428965634,-8.526512829121202e-13,22.869681600029043,21.4528900836391,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4111200.0,23.68946955820075,23.68946955820075,20.0,27.0,0.0,0.0,0.0,0.0,100.0,279.25880964531996,1526.0463602908137,-8.242295734817162e-13,24.773550123301444,23.78863746017241,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4114800.0,25.345429747537814,25.345429747537814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,273.09870350577177,1492.3836530508806,-9.094947017729282e-13,26.38928728175937,25.49700534402123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4118400.0,27.269641059946498,27.0,20.0,27.0,0.0,-67.4225650860844,0.0,67.4225650860844,100.0,410.66089651473237,2244.110283346158,-9.094947017729282e-13,28.87564898461433,27.475383741497623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4122000.0,28.20348535387977,27.0,20.0,27.0,0.0,-300.9262373401456,0.0,300.9262373401456,100.0,220.0009742399184,1202.2241533782426,-1.6484591469634324e-12,28.493574832288072,28.1531353017542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4125600.0,26.50485848626875,26.50485848626875,20.0,27.0,0.0,0.0,0.0,0.0,100.0,34.384400785309516,187.89806393519285,-5.684341886080801e-13,26.307906489078736,26.907535401173895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4129200.0,23.108788498401772,23.108788498401772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,22.694029924322205,23.75981230941358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4132800.0,19.644990199366976,20.0,20.0,27.0,88.76864448658998,0.0,88.76864448658998,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,19.368961647079725,20.38440225195196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4136400.0,18.229009159097327,19.999999999999993,20.0,27.0,442.8284967479071,0.0,442.8284967479071,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,18.565438962727065,18.989953111477664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4140000.0,17.376798497534043,19.999999999999996,20.0,27.0,655.9200370634144,0.0,655.9200370634144,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.027803056238017,18.453216902365924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4143600.0,17.10809776917268,19.999999999999996,20.0,27.0,723.1074763585177,0.0,723.1074763585177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.87111314884212,18.212178165283277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4147200.0,17.075672684150653,19.999999999999993,20.0,27.0,731.2152267350857,0.0,731.2152267350857,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.856346982138305,18.159900913711045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4150800.0,16.866265528679172,19.999999999999996,20.0,27.0,783.5765680384808,0.0,783.5765680384808,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.715996180746775,18.0741544898477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4154400.0,16.666852562793085,20.0,20.0,27.0,833.4389060449103,0.0,833.4389060449103,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.58804145386331,17.96060154832692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4158000.0,16.280734056112692,20.000000000000004,20.0,27.0,929.9861461157144,0.0,929.9861461157144,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.33379798011726,17.77705431758321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4161600.0,16.42953035644906,19.999999999999996,20.0,27.0,892.7802834552265,0.0,892.7802834552265,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.445469440955833,17.771113876525618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4165200.0,16.342219199196734,20.000000000000004,20.0,27.0,914.6120556035589,0.0,914.6120556035589,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.38163501034134,17.76512405482418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4168800.0,15.845469458062029,19.999999999999996,20.0,27.0,1038.8221509050518,0.0,1038.8221509050518,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.049998439760007,17.55444269368117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4172400.0,15.195396066296981,20.0,20.0,27.0,1201.3701529627033,0.0,1201.3701529627033,0.0,100.0,0.6413106185511769,3.504525914505112,0.0,16.63132932225962,17.217521387049885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4176000.0,15.87424552614142,20.000000000000004,20.0,27.0,1031.6268212197701,0.0,1031.6268212197701,0.0,100.0,38.50381927021462,210.40916606797202,2.2737367544323206e-13,17.28584412014439,17.440407755522898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4179600.0,17.215852660121012,20.000000000000004,20.0,27.0,696.1638382132403,0.0,696.1638382132403,0.0,100.0,48.637988325600155,265.7886608856463,-1.1368683772161603e-13,18.207539324748296,18.147981800940062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4183200.0,18.236829718749117,20.0,20.0,27.0,440.8730000878775,0.0,440.8730000878775,0.0,100.0,61.40134609119703,335.5357019477223,-6.821210263296962e-13,18.913658569849694,18.801821178577317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4186800.0,19.41271559929834,20.0,20.0,27.0,146.8478900735901,0.0,146.8478900735901,0.0,100.0,168.19850168476145,919.1427537358628,-7.389644451905042e-13,20.177090935036187,19.61774167478746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4190400.0,20.138116587847225,20.138116587847225,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.9571955638409,507.9767765722772,2.5579538487363607e-13,20.305238037871565,20.14540115758396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4194000.0,20.545927903431124,20.545927903431124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,162.75773493794674,889.4109708720987,-1.9895196601282805e-13,21.054702448306326,20.59826748431492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4197600.0,21.872203904124568,21.872203904124568,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.3990874608441,1504.9544026231792,-7.389644451905042e-13,22.937986801543737,21.96555186833948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4201200.0,24.07103331250607,24.07103331250607,20.0,27.0,0.0,0.0,0.0,0.0,100.0,389.3244234772281,2127.514330431796,6.679101716144942e-13,25.688089875440365,24.27350999301309,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4204800.0,26.14797509643077,26.14797509643077,20.0,27.0,0.0,0.0,0.0,0.0,100.0,429.7773739130082,2348.5747791744975,-1.5347723092418164e-12,27.92535418268649,26.587533163376722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4208400.0,26.383283702779842,26.383283702779842,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.5859588110125,1178.0977230089845,8.242295734817162e-13,27.060656385605117,26.973485257801148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4212000.0,24.863980406889464,24.863980406889464,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.33831052382386,384.3729152187387,-1.0231815394945443e-12,24.827130769591214,25.378778377755086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4215600.0,22.331008588961687,22.331008588961687,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,21.9479664029708,22.804465860611874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4219200.0,19.46484472077567,20.000000000000004,20.0,27.0,133.81323175269927,0.0,133.81323175269927,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,19.281309210005706,20.12540139928766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4222800.0,17.153999424595945,20.000000000000004,20.0,27.0,711.629968626767,0.0,711.629968626767,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.84547057332213,18.546773535834262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4226400.0,15.85542354073294,19.999999999999996,20.0,27.0,1036.3331761662448,0.0,1036.3331761662448,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.03577519979227,17.67549945563812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4230000.0,15.178697631689392,20.000000000000007,20.0,27.0,1205.5455233398616,0.0,1205.5455233398616,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.616591068203356,17.205934722666612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4233600.0,14.746241789410357,20.000000000000004,20.0,27.0,1313.679211060496,0.0,1313.679211060496,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.344282660666767,16.93067862398575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4237200.0,14.600763099228745,20.000000000000007,20.0,27.0,1350.05551984431,0.0,1350.05551984431,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.2586012500698,16.804919081351127,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4240800.0,14.447041629665556,20.000000000000004,20.0,27.0,1388.4928994808124,0.0,1388.4928994808124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.158949193368088,16.72307043101118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4244400.0,14.36375459251042,20.000000000000007,20.0,27.0,1409.3184580383029,0.0,1409.3184580383029,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.107358728342398,16.665279448223163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4248000.0,14.139992643016264,20.000000000000004,20.0,27.0,1465.2691526637877,0.0,1465.2691526637877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.95900262346343,16.564609521967512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4251600.0,13.917466857988389,19.999999999999986,20.0,27.0,1520.9107497831203,0.0,1520.9107497831203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.815844647421248,16.439982157333986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4255200.0,13.518641803952423,19.999999999999996,20.0,27.0,1620.635206321888,0.0,1620.635206321888,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.553730360769176,16.2476181420749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4258800.0,13.037120957495983,20.000000000000007,20.0,27.0,1741.0373832639257,0.0,1741.0373832639257,0.0,100.0,-0.18060784268772273,-0.986955223807007,0.0,15.241555262358663,15.992910358352972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4262400.0,13.446702649087355,19.999999999999986,20.0,27.0,1638.6232766554256,0.0,1638.6232766554256,0.0,100.0,38.231512967545775,208.9211125931333,-6.821210263296962e-13,15.712528550081572,16.13814475342593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4266000.0,14.51656879416412,20.000000000000004,20.0,27.0,1371.1079367656164,0.0,1371.1079367656164,0.0,100.0,113.62287793571971,620.9071059917352,-1.1368683772161603e-12,16.767129857520096,16.801091972567388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4269600.0,15.933129190457349,20.000000000000004,20.0,27.0,1016.9032190701713,0.0,1016.9032190701713,0.0,100.0,145.32323056508778,794.1378370523736,1.1368683772161603e-13,17.82291081843754,17.674824233904513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4273200.0,17.309816688374628,20.0,20.0,27.0,672.6685448334516,0.0,672.6685448334516,0.0,100.0,166.5793831480005,910.294868317166,-1.3642420526593924e-12,18.802554364747337,18.515926560013728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4276800.0,18.214620678971706,19.999999999999996,20.0,27.0,446.42627313238,0.0,446.42627313238,0.0,100.0,167.29563575875463,914.208924568707,2.8421709430404007e-13,19.371037672793044,19.11893430699195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4280400.0,18.73656477106372,20.0,20.0,27.0,315.9164408117627,0.0,315.9164408117627,0.0,100.0,190.80358176697428,1042.6711760884336,-7.389644451905042e-13,19.807687739719825,19.505914638661995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4284000.0,18.426534524535235,20.000000000000004,20.0,27.0,393.4381449593758,0.0,393.4381449593758,0.0,100.0,136.60274949973092,746.4836255104897,-7.389644451905042e-13,19.323710546452173,19.40494154467928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4287600.0,17.879086647749855,20.000000000000007,20.0,27.0,530.3250868484388,0.0,530.3250868484388,0.0,100.0,110.5382477737646,604.0507402517484,-4.547473508864641e-13,18.854021922393105,19.02507990107549,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4291200.0,19.126519072519404,19.999999999999996,20.0,27.0,218.41007707134563,0.0,218.41007707134563,0.0,100.0,373.6302122071153,2041.751256325704,1.4210854715202004e-13,20.95544707807754,19.831088475215488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4294800.0,20.371511208103122,20.371511208103122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,316.3289132713662,1728.62079934246,1.7053025658242404e-13,21.567007660298977,20.886682935416594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4298400.0,18.97914620744788,20.000000000000004,20.0,27.0,255.26001598339099,0.0,255.26001598339099,0.0,100.0,35.134132243828226,191.99506973752057,-9.663381206337363e-13,19.138154284050604,19.89757304921914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4302000.0,16.492422370165457,19.999999999999996,20.0,27.0,877.0544111083738,0.0,877.0544111083738,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.406416174140602,18.251500468674728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4305600.0,14.9465400960835,20.00000000000001,20.0,27.0,1263.5954974710985,0.0,1263.5954974710985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.443531875766947,17.208626103143814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4309200.0,13.961138438695633,20.00000000000001,20.0,27.0,1509.9908624587304,0.0,1509.9908624587304,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.823393509753181,16.57947168814872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4312800.0,13.442840183335813,20.000000000000007,20.0,27.0,1639.5890692857433,0.0,1639.5890692857433,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.502344173273476,16.219836304568375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4316400.0,13.075981124386411,20.000000000000004,20.0,27.0,1731.3205688739113,0.0,1731.3205688739113,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.269781879649175,15.995059360434256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4320000.0,12.980143537304656,20.0,20.0,27.0,1755.2843374260563,0.0,1755.2843374260563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.215736125371475,15.898781614424307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4323600.0,12.934973262916058,20.000000000000007,20.0,27.0,1766.5789665360526,0.0,1766.5789665360526,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.187756315539787,15.867438987301448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4327200.0,12.81305538594382,20.00000000000001,20.0,27.0,1797.0639972541094,0.0,1797.0639972541094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.106917866510969,15.812621164241019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4330800.0,12.84402531192694,20.000000000000004,20.0,27.0,1789.3201030166263,0.0,1789.3201030166263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.131420452902212,15.804332270461137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4334400.0,12.765971088439482,20.000000000000007,20.0,27.0,1808.8372194542012,0.0,1808.8372194542012,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.077752453901414,15.779950439965036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4338000.0,12.639005737006942,19.999999999999996,20.0,27.0,1840.5843490357868,0.0,1840.5843490357868,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.994673931615045,15.71666725209294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4341600.0,12.290393793094719,20.000000000000004,20.0,27.0,1927.7532374939171,0.0,1927.7532374939171,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.763663137056767,15.559144973099354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4345200.0,12.204105349276876,19.99999999999999,20.0,27.0,1949.3292846309494,0.0,1949.3292846309494,0.0,100.0,1.2688044292354625,6.933548071822092,-2.2737367544323206e-13,14.723070897203032,15.469493160642264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4348800.0,12.548166266665698,20.000000000000004,20.0,27.0,1863.298360405879,0.0,1863.298360405879,0.0,100.0,37.250948543406324,203.56268980106742,0.0,15.12621428814264,15.653635807509497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4352400.0,13.319802354474627,20.000000000000004,20.0,27.0,1670.354139064396,0.0,1670.354139064396,0.0,100.0,50.63600353839183,276.7070768423675,4.547473508864641e-13,15.690750337730654,16.07986974396605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4356000.0,14.418702084207517,20.00000000000001,20.0,27.0,1395.5790785980969,0.0,1395.5790785980969,0.0,100.0,66.16007518317497,361.54040067019514,-2.2737367544323206e-13,16.478470988015847,16.67859107948137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4359600.0,15.316292146847289,19.999999999999993,20.0,27.0,1171.1406179609744,0.0,1171.1406179609744,0.0,100.0,76.84229483154066,419.91478977154424,-2.2737367544323206e-13,17.097734160972706,17.246815023973312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4363200.0,16.05286041267434,20.000000000000004,20.0,27.0,986.9649517886112,0.0,986.9649517886112,0.0,100.0,80.8418669429201,441.77097569113334,-4.547473508864641e-13,17.584662069640412,17.69834656513317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4366800.0,16.522715554300632,20.0,20.0,27.0,869.4797332035198,0.0,869.4797332035198,0.0,100.0,77.33752499978324,422.6210399224801,0.0,17.862579962092376,17.99955318791342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4370400.0,17.88438120701653,20.000000000000004,20.0,27.0,529.0012055121524,0.0,529.0012055121524,0.0,100.0,265.29614218613324,1449.7455342466676,-4.547473508864641e-13,19.653027630478437,18.914603825307605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4374000.0,20.240023768105722,20.240023768105722,20.0,27.0,0.0,0.0,0.0,0.0,100.0,421.9610140583378,2305.8612564673977,-8.810729923425242e-13,21.986291722189158,20.63451987502052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4377600.0,21.276813116031622,21.276813116031622,20.0,27.0,0.0,0.0,0.0,0.0,100.0,273.40185806325854,1494.0402808566275,-8.242295734817162e-13,22.264289892503637,21.752543683291034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4381200.0,21.302176263713704,21.302176263713704,20.0,27.0,0.0,0.0,0.0,0.0,100.0,250.63379870608594,1369.6212368987042,-5.400124791776761e-13,22.17092781770613,21.803980798182753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4384800.0,19.708128042149294,19.999999999999996,20.0,27.0,72.98130365937905,0.0,72.98130365937905,0.0,100.0,43.08286575928286,235.43196566065134,6.536993168992922e-13,19.63928174703375,20.348803575148796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4388400.0,17.27254138832181,20.0,20.0,27.0,681.9890702178766,0.0,681.9890702178766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.909147681129554,18.68362051776591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4392000.0,15.727999739582986,20.000000000000004,20.0,27.0,1068.1949390900907,0.0,1068.1949390900907,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.94709380591945,17.641676381701384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4395600.0,14.841825088040261,20.000000000000004,20.0,27.0,1289.77902622108,0.0,1289.77902622108,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.393738489279645,17.051595109831613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4399200.0,14.280809707170986,19.999999999999993,20.0,27.0,1430.0584630340702,0.0,1430.0584630340702,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.040910002047493,16.692097505177955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4402800.0,13.985923276342406,19.999999999999993,20.0,27.0,1503.7935224478272,0.0,1503.7935224478272,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.858248586587662,16.487482510689784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4406400.0,13.751148012852054,19.999999999999993,20.0,27.0,1562.4980479619376,0.0,1562.4980479619376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.708389402058726,16.34939247429809,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4410000.0,13.527365986309482,20.000000000000004,20.0,27.0,1618.4537627653765,0.0,1618.4537627653765,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.564453272703123,16.223893432219516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4413600.0,13.226423524633997,20.00000000000001,20.0,27.0,1693.7031061461967,0.0,1693.7031061461967,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.368289265774052,16.069669702114016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4417200.0,12.963940927412322,20.000000000000004,20.0,27.0,1759.3357290065783,0.0,1759.3357290065783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.200380853260198,15.917317213323958,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4420800.0,12.642962949118537,19.999999999999993,20.0,27.0,1839.594865493455,0.0,1839.594865493455,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.991806252141748,15.749191293446946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4424400.0,12.205886251766835,19.999999999999996,20.0,27.0,1948.8839777698038,0.0,1948.8839777698038,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.706884243645316,15.525322295011085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4428000.0,11.869221633430595,20.00000000000001,20.0,27.0,2033.0654898379653,0.0,2033.0654898379653,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.49302528352443,15.321496587196243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4431600.0,11.799183468721441,20.000000000000007,20.0,27.0,2050.5782259158805,0.0,2050.5782259158805,0.0,100.0,1.6179983201115071,8.841763848019024,0.0,14.464248410590843,15.243120474203913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4435200.0,12.323096885039341,20.000000000000004,20.0,27.0,1919.5759727049808,0.0,1919.5759727049808,0.0,100.0,35.655329779465085,194.8432219704308,2.2737367544323206e-13,14.978805577470418,15.49746527720896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4438800.0,12.652630313434878,20.000000000000007,20.0,27.0,1837.1775834224018,0.0,1837.1775834224018,0.0,100.0,50.264087532467485,274.6746930909091,-9.094947017729282e-13,15.246366938550558,15.780714442717283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4442400.0,13.213247843953468,20.000000000000004,20.0,27.0,1696.997627345647,0.0,1696.997627345647,0.0,100.0,78.77213629524314,430.4606613426574,-4.547473508864641e-13,15.74620671336804,16.115120803236636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4446000.0,14.035006558257551,20.00000000000001,20.0,27.0,1491.5204629582302,0.0,1491.5204629582302,0.0,100.0,119.49792024206553,653.0120445594407,-1.1368683772161603e-12,16.469015944898665,16.630727098018017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4449600.0,15.043118329792708,20.000000000000004,20.0,27.0,1239.446533476333,0.0,1239.446533476333,0.0,100.0,160.22370418888792,875.5634277762241,-1.1368683772161603e-12,17.307257796076957,17.275639545242722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4453200.0,15.860104498209788,19.999999999999993,20.0,27.0,1035.1627232678215,0.0,1035.1627232678215,0.0,100.0,163.48176690463367,893.3675384335666,-4.547473508864641e-13,17.834965086516945,17.81274946368125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4456800.0,16.23861014864757,19.99999999999999,20.0,27.0,940.5190445300359,0.0,940.5190445300359,0.0,100.0,152.07854739952342,831.0531511328672,0.0,18.012292604255506,18.075385934815074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4460400.0,16.149800706763756,20.00000000000001,20.0,27.0,962.7254561828452,0.0,962.7254561828452,0.0,100.0,126.82856135249354,693.0712935384616,2.2737367544323206e-13,17.82546008067124,18.04354130263392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4464000.0,15.788159220640505,20.000000000000004,20.0,27.0,1053.1523245567153,0.0,1053.1523245567153,0.0,100.0,89.36084012141696,488.324020979021,-2.2737367544323206e-13,17.413735328320023,17.79260649196161,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4467600.0,15.09981996905428,20.000000000000004,20.0,27.0,1225.2685371268171,0.0,1225.2685371268171,0.0,100.0,44.562477779912356,243.51749944055948,-6.821210263296962e-13,16.757598870757334,17.34476174623483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4471200.0,14.065321065556013,19.999999999999996,20.0,27.0,1483.9404532898607,0.0,1483.9404532898607,0.0,100.0,3.836693833089982,20.96611622377622,4.547473508864641e-13,15.898579634313775,16.706355052475686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4474800.0,13.226502413771478,20.000000000000004,20.0,27.0,1693.6833802631734,0.0,1693.6833802631734,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.353267931781184,16.154096069865766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4478400.0,12.688631871232745,20.000000000000004,20.0,27.0,1828.1755517054637,0.0,1828.1755517054637,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.015662527344452,15.805695105712447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4482000.0,12.587112317129128,20.0,20.0,27.0,1853.5600712049018,0.0,1853.5600712049018,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.962529605742546,15.680659587065982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4485600.0,12.362061215735602,19.999999999999996,20.0,27.0,1909.8331126119142,0.0,1909.8331126119142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.813374961880209,15.579095147597082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4489200.0,12.056757232321353,20.0,20.0,27.0,1986.1730353850724,0.0,1986.1730353850724,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.614509298818223,15.42184505665148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4492800.0,11.792016649241987,20.00000000000001,20.0,27.0,2052.3702577114445,0.0,2052.3702577114445,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.445202222786031,15.267925802776553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4496400.0,11.551980494928934,19.999999999999996,20.0,27.0,2112.3902459150063,0.0,2112.3902459150063,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.291197803827274,15.131148390734245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4500000.0,11.061979421368575,19.999999999999996,20.0,27.0,2234.9128664718673,0.0,2234.9128664718673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.96817397026805,14.900334591875156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4503600.0,10.890536032589987,20.000000000000007,20.0,27.0,2277.781534325337,0.0,2277.781534325337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.86729573639435,14.751595697842895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4507200.0,10.888334979779275,20.000000000000007,20.0,27.0,2278.3318979324877,0.0,2278.3318979324877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.870364750740205,14.725253252490605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4510800.0,10.890899995698796,20.00000000000001,20.0,27.0,2277.690526945389,0.0,2277.690526945389,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.8719535977998,14.727033058759613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4514400.0,10.810117123015122,20.00000000000001,20.0,27.0,2297.889930153627,0.0,2297.889930153627,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.81748187479548,14.69579484361854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4518000.0,10.84670162991029,19.999999999999993,20.0,27.0,2288.7421345702205,0.0,2288.7421345702205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.844575817027534,14.696364816932446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4521600.0,10.972091610414259,20.00000000000001,20.0,27.0,2257.388919583796,0.0,2257.388919583796,0.0,100.0,18.497976053946037,101.0846141818182,4.547473508864641e-13,14.01610273219075,14.783370075525054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4525200.0,11.450744309551263,20.00000000000001,20.0,27.0,2137.7039103066545,0.0,2137.7039103066545,0.0,100.0,61.66730703757775,336.9890803916084,0.0,14.53419166336599,15.085718086617131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4528800.0,12.198411406294092,20.00000000000001,20.0,27.0,1950.7530301147822,0.0,1950.7530301147822,0.0,100.0,86.10277740567118,470.51991032167837,-4.547473508864641e-13,15.1294918796116,15.549913891345382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4532400.0,13.024011608094563,20.00000000000001,20.0,27.0,1744.3153186177951,0.0,1744.3153186177951,0.0,100.0,112.98179481057394,617.4038232447554,-4.547473508864641e-13,15.785308346240889,16.068185707021335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4536000.0,13.652538331077764,20.000000000000004,20.0,27.0,1587.1549666406606,0.0,1587.1549666406606,0.0,100.0,127.64307703142998,697.5223212027973,-1.5916157281026244e-12,16.248089489820686,16.504306119878287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4539600.0,14.19567258748813,20.000000000000004,20.0,27.0,1451.3466266179073,0.0,1451.3466266179073,0.0,100.0,156.15112579420565,853.3082894545456,-2.2737367544323206e-13,16.727348299223227,16.88117464030995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4543200.0,14.627751806324527,20.000000000000007,20.0,27.0,1343.3071119382007,0.0,1343.3071119382007,0.0,100.0,143.93339061015894,786.5428744895106,-4.547473508864641e-13,16.939099047636393,17.15120637157787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4546800.0,14.661778319998382,19.999999999999996,20.0,27.0,1334.798931346996,0.0,1334.798931346996,0.0,100.0,117.86888888419261,644.1099892307693,0.0,16.82959293491393,17.17481659632868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4550400.0,14.261764428810093,20.000000000000007,20.0,27.0,1434.820651404513,0.0,1434.820651404513,0.0,100.0,79.58665197417957,434.91168900699296,-1.1368683772161603e-12,16.384699557406126,16.927034267386748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4554000.0,13.751703855576304,19.999999999999996,20.0,27.0,1562.3590619252382,0.0,1562.3590619252382,0.0,100.0,36.41732099054788,199.00722279720284,-2.2737367544323206e-13,15.85779344440479,16.543336602494062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4557600.0,12.969864388142387,20.000000000000004,20.0,27.0,1757.8545936161192,0.0,1757.8545936161192,0.0,100.0,7.094756548835772,38.77022688111888,-9.094947017729282e-13,15.2168415066956,16.055429366144637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4561200.0,12.39396585822538,20.000000000000007,20.0,27.0,1901.8554966092117,0.0,1901.8554966092117,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.823386339175164,15.655826460735904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4564800.0,11.966591569187065,20.000000000000007,20.0,27.0,2008.7185642166537,0.0,2008.7185642166537,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.553339114305096,15.389059373358167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
