timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
4568400.0,11.642358973807182,20.00000000000001,20.0,27.0,2089.791503439517,0.0,2089.791503439517,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.347180918522044,15.193859963815315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4572000.0,11.470056405447604,20.000000000000018,20.0,27.0,2132.8750053810563,0.0,2132.8750053810563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.240451589079893,15.074303126370715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4575600.0,11.380854336559056,19.999999999999993,20.0,27.0,2155.179591695332,0.0,2155.179591695332,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.185197177680402,15.012407837453281,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4579200.0,11.154030139803085,19.999999999999996,20.0,27.0,2211.895987825481,0.0,2211.895987825481,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.034944225877148,14.909613087397373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4582800.0,10.847808214328122,19.999999999999993,20.0,27.0,2288.465437987181,0.0,2288.465437987181,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.835509962233408,14.751726057311622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4586400.0,10.50048161041328,20.00000000000002,20.0,27.0,2375.3129328131768,0.0,2375.3129328131768,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.610614239665468,14.565317424760881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4590000.0,10.312518621775576,20.0,20.0,27.0,2422.3122541988487,0.0,2422.3122541988487,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.494184380678218,14.434894177492371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4593600.0,10.03456530691746,20.000000000000007,20.0,27.0,2491.8132621893733,0.0,2491.8132621893733,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.312260534227457,14.296622094046588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4597200.0,9.701873531581406,20.000000000000007,20.0,27.0,2575.0013822800256,0.0,2575.0013822800256,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.096430059238726,14.120368236541172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4600800.0,9.340843328275914,20.000000000000004,20.0,27.0,2665.2754020648313,0.0,2665.2754020648313,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.863045920114757,13.92445098772108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4604400.0,9.234085922979318,20.000000000000004,20.0,27.0,2691.969623295305,0.0,2691.969623295305,0.0,100.0,0.8926133049137177,4.8778023756557305,-1.3642420526593924e-12,12.807003397655802,13.825559264914792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4608000.0,10.603848716214426,20.000000000000007,20.0,27.0,2349.466441110385,0.0,2349.466441110385,0.0,100.0,40.601822840808566,221.87398150870376,-9.094947017729282e-13,13.919131504613686,14.413704847623535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4611600.0,12.080098542248745,19.999999999999996,20.0,27.0,1980.3366431527975,0.0,1980.3366431527975,0.0,100.0,74.4190173381774,406.6724723548854,0.0,15.022491248656664,15.328854248105232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4615200.0,13.316531381795771,20.000000000000004,20.0,27.0,1671.1720314446538,0.0,1671.1720314446538,0.0,100.0,98.7832020634113,539.8137525480466,0.0,15.920190344731198,16.132193496934587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4618800.0,14.523866772892,19.999999999999993,20.0,27.0,1369.2831091749106,0.0,1369.2831091749106,0.0,100.0,116.24527653671049,635.237546794503,6.821210263296962e-13,16.77503735252322,16.860749280788898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4622400.0,15.378335641124355,20.000000000000007,20.0,27.0,1155.6269141805,0.0,1155.6269141805,0.0,100.0,123.80720699823783,676.5607067415161,-1.3642420526593924e-12,17.347524916892397,17.42386759301671,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4626000.0,16.02962351154968,20.000000000000007,20.0,27.0,992.7752370574341,0.0,992.7752370574341,0.0,100.0,122.37979192959497,668.7604100457976,-7.958078640513122e-13,17.753551928646463,17.82118804235367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4629600.0,17.235018967330735,20.0,20.0,27.0,691.3713871096751,0.0,691.3713871096751,0.0,100.0,247.351225696563,1351.6831865291076,-3.410605131648481e-13,19.13606783582945,18.602991155761806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4633200.0,19.55708096809626,19.999999999999996,20.0,27.0,110.74996242160192,0.0,110.74996242160192,0.0,100.0,409.15483410170435,2235.880207930843,3.836930773104541e-13,21.40012825235145,20.129845592125644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4636800.0,21.584522240783752,21.584522240783752,20.0,27.0,0.0,0.0,0.0,0.0,100.0,418.83263162979483,2288.765800733202,-6.536993168992922e-13,23.297879363683464,22.07552452564325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4640400.0,21.42367003453416,21.42367003453416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,184.14646528961063,1006.2924907276545,-1.9895196601282805e-13,21.93785395197478,22.045654199906668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4644000.0,19.59924780772113,20.0,20.0,27.0,100.20632900892167,0.0,100.20632900892167,0.0,100.0,58.74850755766263,321.03891814462185,-5.684341886080801e-13,19.65032295620426,20.273254054254295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4647600.0,17.00259268358733,20.000000000000004,20.0,27.0,749.4885605346552,0.0,749.4885605346552,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.726863233770388,18.580680873197206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4651200.0,15.214362828950208,20.000000000000004,20.0,27.0,1196.6275971007997,0.0,1196.6275971007997,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.609429232726683,17.394462212507495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4654800.0,14.46107937302711,20.000000000000004,20.0,27.0,1384.9828232867628,0.0,1384.9828232867628,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.152574388357934,16.817182530561766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4658400.0,13.898606206352232,19.999999999999993,20.0,27.0,1525.6267730503387,0.0,1525.6267730503387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.794410493447694,16.48148858627389,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4662000.0,13.69779351309319,19.999999999999993,20.0,27.0,1575.839106750763,0.0,1575.839106750763,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.675340039903537,16.312370999137624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4665600.0,14.140208257700523,20.000000000000004,20.0,27.0,1465.2152391571199,0.0,1465.2152391571199,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.978638793715902,16.45557231891131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4669200.0,14.032411301168656,20.0,20.0,27.0,1492.1693956171684,0.0,1492.1693956171684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.892363544399208,16.48996127312363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4672800.0,13.86177135467711,20.000000000000004,20.0,27.0,1534.837166248599,0.0,1534.837166248599,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.781345198121395,16.401336312996452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4676400.0,14.228805079917194,20.000000000000004,20.0,27.0,1443.0619921200826,0.0,1443.0619921200826,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.033518297346735,16.517047640914416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4680000.0,14.160389202010364,20.000000000000004,20.0,27.0,1460.169082494264,0.0,1460.169082494264,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.976069269869463,16.553947046025467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4683600.0,14.473662051058351,20.000000000000004,20.0,27.0,1381.836579800379,0.0,1381.836579800379,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.189622391092325,16.662133145187095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4687200.0,14.290857632730013,19.999999999999993,20.0,27.0,1427.5460232924459,0.0,1427.5460232924459,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.056885291688815,16.64447612583958,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4690800.0,14.469292238035491,20.000000000000018,20.0,27.0,1382.9292323919663,0.0,1382.9292323919663,0.0,100.0,1.6233074282458193,8.870776165141795,0.0,16.191797738580274,16.68391621602853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4694400.0,14.791945104413676,20.00000000000001,20.0,27.0,1302.2512974813405,0.0,1302.2512974813405,0.0,100.0,39.894215238413445,218.0071670382107,-4.547473508864641e-13,16.583395746153965,16.907797709287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4698000.0,15.875745720205726,20.00000000000001,20.0,27.0,1031.2517042699926,0.0,1031.2517042699926,0.0,100.0,79.01921379332504,431.810848708766,0.0,17.480004193717544,17.496042112692894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4701600.0,17.383738323995395,20.000000000000004,20.0,27.0,654.1847638770206,0.0,654.1847638770206,0.0,100.0,133.50136431543507,729.5356997552891,-1.0231815394945443e-12,18.711876675214207,18.403438883680153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4705200.0,18.349269960198114,20.000000000000004,20.0,27.0,412.7578105878277,0.0,412.7578105878277,0.0,100.0,103.85884665824761,567.5502775655287,5.684341886080802e-14,19.166765543081414,19.04362112723991,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4708800.0,19.105920764769767,20.000000000000004,20.0,27.0,223.56059363283953,0.0,223.56059363283953,0.0,100.0,139.5633848729104,762.6624054785311,-9.094947017729282e-13,19.824088561492236,19.514050522719394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4712400.0,19.78022360470773,20.0,20.0,27.0,54.95412426771485,0.0,54.95412426771485,0.0,100.0,162.3415694749343,887.1367801637895,-6.608047442568932e-13,20.35589047037236,19.981933943091033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4716000.0,20.72147582353489,20.72147582353489,20.0,27.0,0.0,0.0,0.0,0.0,100.0,237.9500159060799,1300.309043663862,-6.536993168992922e-13,21.590337272715125,20.866899540952907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4719600.0,22.12299725855863,22.12299725855863,20.0,27.0,0.0,0.0,0.0,0.0,100.0,320.347691773959,1750.5819411037025,-6.394884621840902e-13,23.387814387780285,22.362794187656945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4723200.0,24.65278129571471,24.65278129571471,20.0,27.0,0.0,0.0,0.0,0.0,100.0,492.7215550394358,2692.5415053503652,-3.694822225952521e-13,26.763197752499604,24.993317156846906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4726800.0,26.283403252474592,26.283403252474592,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.6634234878516,1506.3989014822157,3.410605131648481e-13,27.291903356728888,26.70486748404818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4730400.0,25.8321241443966,25.8321241443966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.7484038406158,796.4612521325872,-1.7053025658242404e-12,26.183999241410746,26.285784633623216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4734000.0,24.023403376058166,24.023403376058166,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,23.655498809206957,24.41211156980921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4737600.0,19.5289242083104,20.000000000000004,20.0,27.0,117.790436782784,0.0,117.790436782784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.826450433232822e-13,19.247423911593476,20.581796767724544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4741200.0,15.20428617999764,20.000000000000007,20.0,27.0,1199.147219001074,0.0,1199.147219001074,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.534041832258087,17.774587137859164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4744800.0,12.673745479899093,20.000000000000007,20.0,27.0,1831.8978286049453,0.0,1831.8978286049453,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.95236602982996,16.098111031732316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4748400.0,11.25328204204085,20.000000000000007,20.0,27.0,2187.0784847349996,0.0,2187.0784847349996,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.067169884436337,15.142261947122329,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4752000.0,10.611987174295873,19.999999999999996,20.0,27.0,2347.431455341503,0.0,2347.431455341503,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.675251686591608,14.667503786931114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4755600.0,10.185897451323967,20.000000000000007,20.0,27.0,2453.973322834851,0.0,2453.973322834851,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.406000160103742,14.401628030761326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4759200.0,9.960862839566806,20.000000000000004,20.0,27.0,2510.2422410805716,0.0,2510.2422410805716,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.266607036467914,14.245481626483043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4762800.0,9.844361076816648,20.0,20.0,27.0,2539.3729961785675,0.0,2539.3729961785675,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.194442383697304,14.164643700248174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4766400.0,9.68551446222123,20.000000000000018,20.0,27.0,2579.0918958646544,0.0,2579.0918958646544,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.090729177541004,14.084201865177466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4770000.0,9.516722407299032,19.999999999999996,20.0,27.0,2621.2976093092707,0.0,2621.2976093092707,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,12.981741952565356,13.99189607806285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4773600.0,9.425633238079444,20.000000000000004,20.0,27.0,2644.074056789353,0.0,2644.074056789353,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.925318615160654,13.928691373100918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4777200.0,9.48224328530138,20.000000000000007,20.0,27.0,2629.9189626278626,0.0,2629.9189626278626,0.0,100.0,3.7128334437735964,20.289264895288003,-9.094947017729282e-13,12.984600048037178,13.9431566138643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4780800.0,9.766890952140526,19.999999999999986,20.0,27.0,2558.7440612687233,0.0,2558.7440612687233,0.0,100.0,28.613756788219593,156.3636236091106,0.0,13.290991781894702,14.11088894086822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4784400.0,10.630061830225504,20.000000000000025,20.0,27.0,2342.91196685535,0.0,2342.91196685535,0.0,100.0,106.36983874546375,581.2719228747028,-9.094947017729282e-13,14.224974720241514,14.655230195206624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4788000.0,11.980634830403744,19.99999999999998,20.0,27.0,2005.2071083071112,0.0,2005.2071083071112,0.0,100.0,159.39102198071114,871.0131267322535,-2.2737367544323206e-13,15.342266071048806,15.50799048643823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4791600.0,13.344996914477688,19.999999999999996,20.0,27.0,1664.054349774296,0.0,1664.054349774296,0.0,100.0,189.98637600474692,1038.2054481114376,0.0,16.35485890981412,16.37528174665807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4795200.0,14.566378274854149,19.999999999999993,20.0,27.0,1358.6532944555981,0.0,1358.6532944555981,0.0,100.0,222.44383414075548,1215.5734814266843,4.547473508864641e-13,17.284668452374657,17.163214079099788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4798800.0,15.496322522798904,20.0,20.0,27.0,1126.1248116053764,0.0,1126.1248116053764,0.0,100.0,184.435113705209,1007.8698478201203,-1.1368683772161603e-12,17.689782479154907,17.69929445108953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4802400.0,16.542316069837586,19.999999999999996,20.0,27.0,864.5787102110506,0.0,864.5787102110506,0.0,100.0,280.4814880299077,1532.7278465471513,-1.1368683772161603e-13,18.828645569251382,18.370492201656532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4806000.0,18.10647165535111,19.999999999999996,20.0,27.0,473.468462424703,0.0,473.468462424703,0.0,100.0,341.2241312944984,1864.6639805803195,2.8421709430404007e-13,20.116920830839867,19.371452596224042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4809600.0,20.271712219969974,20.271712219969974,20.0,27.0,0.0,0.0,0.0,0.0,100.0,506.76115172300126,2769.262721222185,-5.684341886080801e-13,22.398223808287174,20.915932884615657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4813200.0,21.912880695438126,21.912880695438126,20.0,27.0,0.0,0.0,0.0,0.0,100.0,491.2899369444828,2684.7182406665966,-8.526512829121202e-13,23.937581526951444,22.69314656474041,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4816800.0,20.6681227139294,20.6681227139294,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.58773525040235,620.7150641826064,-3.410605131648481e-13,20.786748677757146,21.52557581947409,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4820400.0,17.13128479478526,19.999999999999996,20.0,27.0,717.3096622428684,0.0,717.3096622428684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.762254832072944,18.91812925340529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4824000.0,14.52136735120675,20.000000000000014,20.0,27.0,1369.9080786112654,0.0,1369.9080786112654,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.14116202274069,17.131982021835775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4827600.0,13.067960030128964,20.00000000000001,20.0,27.0,1733.3262083330592,0.0,1733.3262083330592,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.235559457415446,16.153273925149694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4831200.0,12.130433208310162,20.000000000000018,20.0,27.0,1967.750680542785,0.0,1967.750680542785,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.645076186773082,15.55733877083256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4834800.0,11.538387085207825,20.0,20.0,27.0,2115.789218429968,0.0,2115.789218429968,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.273026335970096,15.176309639166476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4838400.0,11.227435853763154,20.000000000000007,20.0,27.0,2193.5412108188034,0.0,2193.5412108188034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.080413905770898,14.960547644525473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4842000.0,11.066454543778145,20.00000000000001,20.0,27.0,2233.7938817297586,0.0,2233.7938817297586,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.980697300087092,14.848846371046305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4845600.0,11.081646514074398,19.999999999999996,20.0,27.0,2229.995196150161,0.0,2229.995196150161,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.995426552009437,14.829609512292812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4849200.0,10.995423948678283,19.999999999999996,20.0,27.0,2251.5547706766156,0.0,2251.5547706766156,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.936698839373115,14.799559854932243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4852800.0,10.946340594593392,19.999999999999996,20.0,27.0,2263.827848211945,0.0,2263.827848211945,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.906295151731502,14.765502030713881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4856400.0,10.838819052237076,20.000000000000007,20.0,27.0,2290.7131385646608,0.0,2290.7131385646608,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.835260702405073,14.715710460193533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4860000.0,10.77944999337205,20.00000000000002,20.0,27.0,2305.5581114935694,0.0,2305.5581114935694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.798485743664749,14.674515619120985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4863600.0,10.8573482154836,20.000000000000018,20.0,27.0,2286.080002516218,0.0,2286.080002516218,0.0,100.0,4.600152924874841,25.138138477000556,0.0,13.875399174820727,14.703752240769754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4867200.0,11.77420186526534,19.999999999999986,20.0,27.0,2056.8247663548864,0.0,2056.8247663548864,0.0,100.0,58.24566678416398,318.2910788439458,0.0,14.742229971986285,15.171192900558076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4870800.0,13.302219994744998,19.999999999999986,20.0,27.0,1674.7505310436877,0.0,1674.7505310436877,0.0,100.0,87.97966315229945,480.7763984373499,4.547473508864641e-13,15.872269919886675,16.037891522245275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4874400.0,15.340613035827529,19.999999999999993,20.0,27.0,1165.0592862804533,0.0,1165.0592862804533,0.0,100.0,122.7525778697474,670.7975476668443,4.547473508864641e-13,17.357879947138784,17.179319107890844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4878000.0,17.43613893837949,19.999999999999993,20.0,27.0,641.0822199448621,0.0,641.0822199448621,0.0,100.0,179.63198479936293,981.6225204964688,2.2737367544323206e-13,18.97013067352005,18.469576701229702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4881600.0,19.407421650197918,20.000000000000004,20.0,27.0,148.1716188404802,0.0,148.1716188404802,0.0,100.0,158.62746998867416,866.8405968134275,-6.536993168992922e-13,20.12586083966267,19.614068323785993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4885200.0,20.589507782628147,20.589507782628147,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.13596765308068,804.043776416683,-5.684341886080802e-14,21.034701150240785,20.55963862065331,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4888800.0,21.713001508765885,21.713001508765885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,213.48769915190766,1166.6315081390264,5.115907697472721e-13,22.480657458228336,21.738891755696667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4892400.0,22.91094919297705,22.91094919297705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,247.49540843167784,1352.4710919793179,-2.2737367544323206e-13,23.82772637267758,23.05585046982952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4896000.0,25.034430926938484,25.034430926938484,20.0,27.0,0.0,0.0,0.0,0.0,100.0,393.46457697536687,2150.1387417615742,-1.2079226507921703e-12,26.67432709613472,25.22516494359435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4899600.0,26.608614349517836,26.608614349517836,20.0,27.0,0.0,0.0,0.0,0.0,100.0,282.6284921934885,1544.460432149457,1.0231815394945443e-12,27.668629119051115,26.937032114858766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4903200.0,25.25504434666486,25.25504434666486,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.93051836498478,447.7200540474338,-1.3926637620897964e-12,25.26305364837041,25.84384437200405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4906800.0,22.054879303317865,22.054879303317865,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,21.639712142379118,22.708190618014218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4910400.0,18.845924960371647,20.000000000000004,20.0,27.0,288.57140484838425,0.0,288.57140484838425,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.878429312022224,19.80513385267959,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4914000.0,16.357460643661256,20.0,20.0,27.0,910.8009992250551,0.0,910.8009992250551,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.32724928327334,18.133038408188877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4917600.0,15.061017871030586,20.000000000000004,20.0,27.0,1234.9708316512424,0.0,1234.9708316512424,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.524194116421523,17.23346622363403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4921200.0,14.389841703343285,20.0,20.0,27.0,1402.7954903256466,0.0,1402.7954903256466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.10844765949508,16.76775233009866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4924800.0,13.861726039218949,20.00000000000001,20.0,27.0,1534.8484971802766,0.0,1534.8484971802766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.77156582232454,16.455898276223017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4928400.0,13.760811227012063,19.999999999999986,20.0,27.0,1560.0818036192768,0.0,1560.0818036192768,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.718807495818561,16.331282374238864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4932000.0,13.634606160207687,19.999999999999993,20.0,27.0,1591.6388273622513,0.0,1591.6388273622513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.636199916416691,16.268526730596474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4935600.0,13.467031573033141,20.000000000000004,20.0,27.0,1633.5401183332635,0.0,1633.5401183332635,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.527080344762597,16.18202875365395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4939200.0,13.375831791317534,20.000000000000007,20.0,27.0,1656.344223983113,0.0,1656.344223983113,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.470588490691894,16.118747297194165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4942800.0,13.328617119541791,20.00000000000001,20.0,27.0,1668.1500456982856,0.0,1668.1500456982856,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.441342320385596,16.085986109173376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4946400.0,13.402706758023596,19.999999999999993,20.0,27.0,1649.6242563628764,0.0,1649.6242563628764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.492554537657778,16.107617004210013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4950000.0,13.635571467393563,20.0,20.0,27.0,1591.397456531784,0.0,1591.397456531784,0.0,100.0,1.481487807357231,8.095784262291076,-9.094947017729282e-13,15.655153197492362,16.214603128727425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4953600.0,14.388522586606502,20.00000000000001,20.0,27.0,1403.125329683423,0.0,1403.125329683423,0.0,100.0,66.08200459064446,361.1137736866875,-6.821210263296962e-13,16.45938577701204,16.657650211778723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4957200.0,15.477158522446059,20.000000000000007,20.0,27.0,1130.9166858894926,0.0,1130.9166858894926,0.0,100.0,91.11610995799903,497.9159230173001,-4.547473508864641e-13,17.274210276756673,17.32865832531499,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4960800.0,16.727420953407073,20.000000000000004,20.0,27.0,818.2940454693688,0.0,818.2940454693688,0.0,100.0,111.06864597217866,606.9491707120894,-4.547473508864641e-13,18.173443674089285,18.05722198504449,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4964400.0,18.8688516686624,20.000000000000004,20.0,27.0,282.8386819379718,0.0,282.8386819379718,0.0,100.0,265.67580865046295,1451.8202713937274,-1.5347723092418164e-12,20.303745233230828,19.379331884954013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4968000.0,20.65155491762867,20.65155491762867,20.0,27.0,0.0,0.0,0.0,0.0,100.0,200.2102727552841,1094.0752716774773,-1.0231815394945443e-12,21.341711407082062,20.73891502804826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4971600.0,21.855561274986712,21.855561274986712,20.0,27.0,0.0,0.0,0.0,0.0,100.0,210.6615741153366,1151.1877775320545,6.963318810448982e-13,22.60247567742744,21.918305037587675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4975200.0,23.318459569645707,23.318459569645707,20.0,27.0,0.0,0.0,0.0,0.0,100.0,267.3024757556751,1460.7094069539148,-7.815970093361102e-13,24.341495431703603,23.424029293564008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4978800.0,24.86097617449378,24.86097617449378,20.0,27.0,0.0,0.0,0.0,0.0,100.0,301.5107263398491,1647.6448750317065,-1.0658141036401503e-12,26.036402330149674,25.072879789449892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4982400.0,25.476621536095045,25.476621536095045,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.37961179262277,1127.7884332972956,8.526512829121202e-14,26.15491304749215,25.803451486280284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4986000.0,25.44001259159467,25.44001259159467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,214.58205309504285,1172.6117486689936,-7.958078640513122e-13,26.149971557330396,25.81961903292598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4989600.0,24.23363085345636,24.23363085345636,20.0,27.0,0.0,0.0,0.0,0.0,100.0,28.30945390416787,154.70072062236892,-1.0516032489249483e-12,24.011307206396506,24.607957529801947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4993200.0,22.010448377013518,22.010448377013518,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,21.64975051289444,22.358809313669113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
4996800.0,19.8560665340022,20.0,20.0,27.0,35.989932250036446,0.0,35.989932250036446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,19.558216435542363,20.203302885309032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5000400.0,17.92736376283713,19.999999999999996,20.0,27.0,518.2536058403674,0.0,518.2536058403674,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.353769336965925,18.919613259406237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5004000.0,16.838602089321597,20.000000000000004,20.0,27.0,790.4936897890105,0.0,790.4936897890105,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.674925600654294,18.188961455796957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5007600.0,16.090595400276804,19.99999999999999,20.0,27.0,977.5294835474042,0.0,977.5294835474042,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.20183673033534,17.724530015685957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5011200.0,15.498132025912636,20.000000000000004,20.0,27.0,1125.6723532836247,0.0,1125.6723532836247,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.824209527493185,17.37298958462753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5014800.0,15.00187561122403,19.999999999999993,20.0,27.0,1249.7590944697324,0.0,1249.7590944697324,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.507062255867304,17.083241940088428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5018400.0,14.835343726013823,19.999999999999996,20.0,27.0,1291.399662385174,0.0,1291.399662385174,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.409226353210116,16.937911026792165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5022000.0,14.753574591191986,20.000000000000007,20.0,27.0,1311.845676117848,0.0,1311.845676117848,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.358576121982072,16.88117328194626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5025600.0,14.432065512706183,20.00000000000001,20.0,27.0,1392.2376118796985,0.0,1392.2376118796985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.144353647414967,16.74245706549091,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5029200.0,14.07237924143074,20.000000000000004,20.0,27.0,1482.175587351428,0.0,1482.175587351428,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.911801979714664,16.547472340572128,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5032800.0,13.878017579170017,19.99999999999999,20.0,27.0,1530.7748690283813,0.0,1530.7748690283813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.79140859219963,16.412609199055428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5036400.0,13.889492655959668,19.999999999999996,20.0,27.0,1527.9055763773615,0.0,1527.9055763773615,0.0,100.0,2.2373342148264914,12.22620600448188,2.2737367544323206e-13,15.81622631522162,16.39079327234609,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5040000.0,14.324711164794273,19.999999999999993,20.0,27.0,1419.0810959944697,0.0,1419.0810959944697,0.0,100.0,29.901195559056298,163.3990014825175,-2.2737367544323206e-13,16.238593243894083,16.613372915988254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5043600.0,15.390195947538656,20.000000000000007,20.0,27.0,1152.6612965504648,0.0,1152.6612965504648,0.0,100.0,90.94072417185276,496.95750440577916,-2.2737367544323206e-13,17.224783285932222,17.238538748611216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5047200.0,17.09470988869562,19.999999999999993,20.0,27.0,726.4550571869278,0.0,726.4550571869278,0.0,100.0,152.6323443055505,834.0794468972026,6.821210263296962e-13,18.618938774377913,18.257482025788295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5050800.0,18.908125813274694,20.000000000000004,20.0,27.0,273.01835423325156,0.0,273.01835423325156,0.0,100.0,237.88514484465733,1299.954547247803,-9.094947017729282e-13,20.17909028142591,19.461176728179456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5054400.0,20.25189523848175,20.25189523848175,20.0,27.0,0.0,0.0,0.0,0.0,100.0,296.0502403616565,1617.8053338440056,-5.684341886080801e-13,21.38142873211759,20.567571939450776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5058000.0,21.17296992835259,21.17296992835259,20.0,27.0,0.0,0.0,0.0,0.0,100.0,280.76823490872744,1534.2948124427066,-6.536993168992922e-13,22.21777541435453,21.534359906637082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5061600.0,21.606215120825453,21.606215120825453,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.3123382666684,1269.501215423658,-2.2737367544323206e-13,22.404415936400948,21.989107218152956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5065200.0,20.659619287628892,20.659619287628892,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.08662406823933,710.8754041958043,-3.126388037344441e-13,20.92480679159135,21.1593117036445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5068800.0,18.338576236005594,20.000000000000004,20.0,27.0,415.43172944694254,0.0,415.43172944694254,0.0,100.0,64.11085407438709,350.3421633846154,-1.4779288903810084e-12,18.87235586440067,19.532504691289425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5072400.0,16.448961527302817,19.999999999999996,20.0,27.0,887.9216043584812,0.0,887.9216043584812,0.0,100.0,32.34474259586564,176.7520844755245,-3.410605131648481e-13,17.54272416962729,18.221343977249187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5076000.0,15.194733878794894,19.999999999999986,20.0,27.0,1201.5357300449432,0.0,1201.5357300449432,0.0,100.0,6.280240869899324,34.31919921678322,-2.2737367544323206e-13,16.63523515862447,17.351063908189175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5079600.0,14.400536611905034,19.99999999999999,20.0,27.0,1400.1212753201944,0.0,1400.1212753201944,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.110639991728775,16.799988468974917,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5083200.0,13.962091299256542,19.999999999999996,20.0,27.0,1509.7526038522726,0.0,1509.7526038522726,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.839053940159463,16.495761228071167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5086800.0,13.735105541846863,20.000000000000007,20.0,27.0,1566.509397515692,0.0,1566.509397515692,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.6984522189437,16.33826096815493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5090400.0,13.798237412181352,19.99999999999999,20.0,27.0,1550.7235500728748,0.0,1550.7235500728748,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.7473092809461,16.327473332021093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5094000.0,14.019714842452364,20.00000000000001,20.0,27.0,1495.3440894651044,0.0,1495.3440894651044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.89425028675195,16.426558082292427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5097600.0,14.323168714979186,20.000000000000004,20.0,27.0,1419.4667788095094,0.0,1419.4667788095094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.09196993616893,16.582524423328035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5101200.0,14.669062281347815,19.99999999999999,20.0,27.0,1332.977608740325,0.0,1332.977608740325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.31597799270944,16.76793870368429,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5104800.0,15.036927130731716,20.000000000000004,20.0,27.0,1240.9946156628275,0.0,1240.9946156628275,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.553595714651518,16.968598358134013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5108400.0,15.416166644578011,20.0,20.0,27.0,1146.1674375965838,0.0,1146.1674375965838,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.798259241669275,17.177150633820112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5112000.0,15.801294890163,20.000000000000004,20.0,27.0,1049.8678079719434,0.0,1049.8678079719434,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.046570424062807,17.389788966666824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5115600.0,15.565429712065782,20.000000000000004,20.0,27.0,1108.8448618559328,0.0,1108.8448618559328,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.876533501936468,17.360129476479262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5119200.0,15.226250612050379,20.000000000000004,20.0,27.0,1193.6551090459034,0.0,1193.6551090459034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.655798102953383,17.18433724873487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5122800.0,15.065576368568948,20.000000000000004,20.0,27.0,1233.8309993236437,0.0,1233.8309993236437,0.0,100.0,4.1057567069545,22.436445556884205,2.2737367544323206e-13,16.57802332488541,17.072849041725934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5126400.0,15.550901136601428,19.999999999999996,20.0,27.0,1112.4776684657543,0.0,1112.4776684657543,0.0,100.0,53.54538127368393,292.6057527312054,-2.2737367544323206e-13,17.141410608838203,17.32523324324077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5130000.0,16.685769527792225,19.999999999999996,20.0,27.0,828.7088018681238,0.0,828.7088018681238,0.0,100.0,141.67732407466218,774.2143032639817,2.2737367544323206e-13,18.295674117963507,18.058099228915182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5133600.0,18.148489628722896,20.0,20.0,27.0,462.9620523660637,0.0,462.9620523660637,0.0,100.0,115.70354371869539,632.2771768200267,-5.115907697472721e-13,19.106170581870714,18.879489032173204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5137200.0,19.495413780865388,20.0,20.0,27.0,126.16957227469398,0.0,126.16957227469398,0.0,100.0,186.8774989456347,1021.2165820245433,2.984279490192421e-13,20.312147110243743,19.729717470655196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5140800.0,20.7120099676418,20.7120099676418,20.0,27.0,0.0,0.0,0.0,0.0,100.0,159.0497901366249,869.148420604112,-2.2737367544323206e-13,21.21048672797235,20.71799885616794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5144400.0,21.43506689157352,21.43506689157352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,171.95476017767163,939.6693205027175,-3.126388037344441e-13,21.986468881723805,21.50671958427641,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5148000.0,23.144877406545294,23.144877406545294,20.0,27.0,0.0,0.0,0.0,0.0,100.0,365.45747163226395,1997.0902444718852,-1.3073986337985843e-12,24.650570756442647,23.301388627104124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5151600.0,24.389791608658587,24.389791608658587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,186.46421172293316,1018.958119837587,6.110667527536862e-13,24.98769283319899,24.608088381226402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5155200.0,24.141500821230522,24.141500821230522,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.75598295781131,670.8161552167834,-1.8900436771218665e-12,24.412673586055455,24.402068236835866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5158800.0,23.096089764256234,23.096089764256234,20.0,27.0,0.0,0.0,0.0,0.0,100.0,52.70763456927681,288.027776083916,9.379164112033322e-13,23.01583640253053,23.359366449281683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5162400.0,21.60977136090271,21.60977136090271,20.0,27.0,0.0,0.0,0.0,0.0,100.0,9.538303585645112,52.123309874125866,-1.0089706847793423e-12,21.32198320216215,21.82409669899648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5166000.0,18.678906929113264,19.999999999999996,20.0,27.0,330.33353145218325,0.0,330.33353145218325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,18.780292276060834,19.659465613685803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5169600.0,15.996263119185388,20.0,20.0,27.0,1001.1168569350757,0.0,1001.1168569350757,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.08844260623352,17.966783280788444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5173200.0,14.401607945246397,20.000000000000004,20.0,27.0,1399.8533931143086,0.0,1399.8533931143086,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.09091451294608,16.91488169298949,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5176800.0,13.387251752150183,19.999999999999986,20.0,27.0,1653.4887128355365,0.0,1653.4887128355365,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.452840847360855,16.265636383517755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5180400.0,12.673319807850222,20.000000000000004,20.0,27.0,1832.0042660348572,0.0,1832.0042660348572,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.000858886196855,15.824848634601906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5184000.0,12.295563044579412,20.000000000000007,20.0,27.0,1926.4606888192393,0.0,1926.4606888192393,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.766865124989575,15.562731799258417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5187600.0,12.017885314958074,20.000000000000014,20.0,27.0,1995.892787929316,0.0,1995.892787929316,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.5904308784336,15.394872716368878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5191200.0,11.771892425421761,20.00000000000001,20.0,27.0,2057.4022316645055,0.0,2057.4022316645055,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.432736680720552,15.25396206109307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5194800.0,11.640095020142011,20.00000000000001,20.0,27.0,2090.3575951296034,0.0,2090.3575951296034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.351097452578765,15.162510836026199,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5198400.0,11.571862716137343,20.00000000000002,20.0,27.0,2107.4187836542355,0.0,2107.4187836542355,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.308832336498119,15.115165990525506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5202000.0,11.536538444768693,20.000000000000007,20.0,27.0,2116.2514628683834,0.0,2116.2514628683834,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.286951433432638,15.090655281195522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5205600.0,11.518250858471728,20.000000000000014,20.0,27.0,2120.8241936595314,0.0,2120.8241936595314,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.27562355921014,15.077965940560755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5209200.0,11.517717652643157,19.999999999999996,20.0,27.0,2120.9575194396893,0.0,2120.9575194396893,0.0,100.0,1.3931467962806376,7.613033230769212,0.0,14.283454722312404,15.07759596115082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5212800.0,11.823728261837203,19.999999999999993,20.0,27.0,2044.440907987738,0.0,2044.440907987738,0.0,100.0,73.96129997360968,404.1712158354308,2.2737367544323206e-13,14.831254316565522,15.319707992042012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5216400.0,12.596063356127853,20.000000000000018,20.0,27.0,1851.3219031395543,0.0,1851.3219031395543,0.0,100.0,80.40116765311605,439.36271667132877,-1.8189894035458565e-12,15.356995553245486,15.771242138029889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5220000.0,13.490845883034243,19.999999999999993,20.0,27.0,1627.5854545059203,0.0,1627.5854545059203,0.0,100.0,97.55719346666262,533.1140679109538,6.821210263296962e-13,16.0167047282392,16.282924590670657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
