timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
5223600.0,15.222008259091748,19.999999999999986,20.0,27.0,1194.7158908071344,0.0,1194.7158908071344,0.0,100.0,228.83153088849394,1250.4798873692878,6.821210263296962e-13,17.771544030581893,17.345173796183985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5227200.0,16.503504122395245,20.000000000000007,20.0,27.0,874.2834675394374,0.0,874.2834675394374,0.0,100.0,177.1048428795488,967.8126223107365,-5.684341886080801e-13,18.31150883999495,18.204596438174505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5230800.0,17.647846371599137,19.999999999999996,20.0,27.0,588.1457042736519,0.0,588.1457042736519,0.0,100.0,204.65898010084416,1118.3858159403903,1.1368683772161603e-13,19.187648561867316,18.834849305489918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5234400.0,18.779882776086723,20.000000000000004,20.0,27.0,305.08496353733494,0.0,305.08496353733494,0.0,100.0,226.64849893870695,1238.55042320806,-1.4779288903810084e-12,20.014103223558806,19.535972018155913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5238000.0,19.769587342529714,20.000000000000007,20.0,27.0,57.61367500198402,0.0,57.61367500198402,0.0,100.0,281.16081528539,1536.4401193559906,-6.679101716144942e-13,20.90026232236498,20.22270553057503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5241600.0,19.99105539829071,19.999999999999996,20.0,27.0,2.2365584493446553,0.0,2.2365584493446553,0.0,100.0,204.46589217891744,1117.3306616881516,3.82804898890754e-13,20.64788577843996,20.40615540445847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5245200.0,19.117745643861728,19.999999999999996,20.0,27.0,220.6038344494603,0.0,220.6038344494603,0.0,100.0,116.62979813875037,637.3388154778131,1.7053025658242404e-13,19.657121661265446,19.85477901418176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5248800.0,18.05496670043283,20.000000000000004,20.0,27.0,486.34705063349816,0.0,486.34705063349816,0.0,100.0,139.7072568461838,763.4486127299355,-6.821210263296962e-13,19.094920261030524,19.22652766501971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5252400.0,16.53839910404624,19.999999999999982,20.0,27.0,865.5581303374165,0.0,865.5581303374165,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.439327940782864,18.258587494901146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5256000.0,15.154690792807154,20.000000000000004,20.0,27.0,1211.548328169993,0.0,1211.548328169993,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.58221790691567,17.298463735792005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5259600.0,14.356225937754562,20.000000000000004,20.0,27.0,1411.2009651586495,0.0,1411.2009651586495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.083192643820762,16.769242298927047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5263200.0,14.1197951514033,19.999999999999993,20.0,27.0,1470.3194469072553,0.0,1470.3194469072553,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.946491697150556,16.550594941427303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5266800.0,14.087654248774822,19.999999999999993,20.0,27.0,1478.35613872201,0.0,1478.35613872201,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,15.931015079094806,16.503477914524332,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5270400.0,14.255362978442205,20.000000000000014,20.0,27.0,1436.4213060086752,0.0,1436.4213060086752,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.04465015443753,16.565253785079726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5274000.0,14.810157182420275,19.99999999999999,20.0,27.0,1297.6974472072106,0.0,1297.6974472072106,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.413127672002247,16.811247843247823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5277600.0,14.214903970663004,20.0,20.0,27.0,1446.5379035545095,0.0,1446.5379035545095,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.99565361914615,16.67118219681843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5281200.0,13.948098968756927,19.999999999999996,20.0,27.0,1513.2513247592572,0.0,1513.2513247592572,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.834819086820792,16.46123708303014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5284800.0,13.633033186774894,20.000000000000004,20.0,27.0,1592.0321424740991,0.0,1592.0321424740991,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.629906675731727,16.297213501847878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5288400.0,14.46352353867905,19.999999999999993,20.0,27.0,1384.371670379329,0.0,1384.371670379329,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.198412495607524,16.570726633423988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5292000.0,14.856557630156543,20.000000000000004,20.0,27.0,1286.095218644016,0.0,1286.095218644016,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.437437075906722,16.8682592445221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5295600.0,14.526302523578224,20.000000000000018,20.0,27.0,1368.6740603927776,0.0,1368.6740603927776,0.0,100.0,4.929005852463846,26.935198393769383,2.2737367544323206e-13,16.228602950934995,16.807845986256048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5299200.0,15.689974942958877,19.999999999999996,20.0,27.0,1077.7028728067955,0.0,1077.7028728067955,0.0,100.0,48.310853673908376,264.00099071268636,4.547473508864641e-13,17.2261535805289,17.282768362729502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5302800.0,16.97810090611585,19.999999999999993,20.0,27.0,755.6126221333308,0.0,755.6126221333308,0.0,100.0,80.25883027049903,438.5848953916639,5.684341886080801e-13,18.199186622314887,18.092198073778075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5306400.0,18.276195347898554,20.000000000000004,20.0,27.0,431.0297970756612,0.0,431.0297970756612,0.0,100.0,102.78912909959607,561.7046657870045,-1.1937117960769683e-12,19.135644284844112,18.88372950084454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5310000.0,19.243058109766775,20.0,20.0,27.0,189.27000164870918,0.0,189.27000164870918,0.0,100.0,121.40181565767023,663.4161305506689,0.0,19.8322297683052,19.52979841922325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5313600.0,20.047003287458494,20.047003287458494,20.0,27.0,0.0,0.0,0.0,0.0,100.0,128.89757342899134,704.3776811605652,-7.105427357601002e-13,20.394993723550563,20.049765870418693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5317200.0,20.701547008561466,20.701547008561466,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.55128768148917,691.5560952284133,2.5579538487363607e-13,21.04261792747768,20.6772383947828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5320800.0,21.831048129470602,21.831048129470602,20.0,27.0,0.0,0.0,0.0,0.0,100.0,218.83354097221527,1195.844561302621,-1.8189894035458565e-12,22.628872694272992,21.837981889005384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5324400.0,23.574351559445546,23.574351559445546,20.0,27.0,0.0,0.0,0.0,0.0,100.0,277.0000584830357,1513.703118570402,4.121147867408581e-13,24.65345517685005,23.63802789080966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5328000.0,26.21714094578314,26.21714094578314,20.0,27.0,0.0,0.0,0.0,0.0,100.0,435.369961606233,2379.1362074950307,-2.0605739337042905e-12,28.070682281986418,26.387164706431214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5331600.0,27.27063272846782,27.00000000000001,20.0,27.0,0.0,-67.67052745292831,0.0,67.67052745292831,100.0,139.6428105928731,763.0964377334724,-1.4637180356658064e-12,27.522895133205516,27.451256652938536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5335200.0,26.138000541752948,26.138000541752948,20.0,27.0,0.0,0.0,0.0,0.0,100.0,49.541299967209,270.72492572411744,-1.2931877790833823e-12,26.03973934819484,26.413283348083123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5338800.0,24.444765330915885,24.444765330915885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,24.102379382794034,24.69060565445447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5342400.0,22.825561706205935,22.825561706205935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,22.49752971273076,22.991040355343326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5346000.0,21.122975500591583,21.122975500591583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,20.790534021529616,21.31314098020358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5349600.0,19.515661609043875,20.0,20.0,27.0,121.10669159366255,0.0,121.10669159366255,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,19.36774860707908,19.852953791781378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5353200.0,18.408639079302674,20.0,20.0,27.0,397.9128225962929,0.0,397.9128225962929,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.68645837763235,19.06000082529611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5356800.0,17.839231416968016,20.0,20.0,27.0,540.2907126026994,0.0,540.2907126026994,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.33375035616295,18.664901785429294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5360400.0,17.54444566882266,20.0,20.0,27.0,614.0005967528504,0.0,614.0005967528504,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.151151306548098,18.46035665236749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5364000.0,17.21118957326206,19.999999999999993,20.0,27.0,697.3298226419893,0.0,697.3298226419893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.934971274847992,18.283711225879696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5367600.0,17.211154723693582,20.000000000000004,20.0,27.0,697.3385366238293,0.0,697.3385366238293,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.944700994045885,18.229093637962514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5371200.0,17.03864286005643,20.000000000000004,20.0,27.0,740.4743719320921,0.0,740.4743719320921,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.828090714835376,18.163984981873426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5374800.0,16.760538753871614,19.999999999999996,20.0,27.0,810.0130846328701,0.0,810.0130846328701,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.646073463757286,18.025608267752048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5378400.0,16.329235956868185,20.000000000000007,20.0,27.0,917.8584584366388,0.0,917.8584584366388,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.363841498293382,17.810708684547016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5382000.0,16.700082811689207,20.000000000000004,20.0,27.0,825.1298279710085,0.0,825.1298279710085,0.0,100.0,8.584794133010817,46.9127325192215,5.684341886080801e-13,17.667887055182675,17.89928763466809,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5385600.0,17.478591356893638,20.000000000000007,20.0,27.0,630.4671787827366,0.0,630.4671787827366,0.0,100.0,38.324420205163094,209.42881636796017,-1.1368683772161603e-13,18.318616505415005,18.330290213168126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5389200.0,18.588392854190104,19.999999999999996,20.0,27.0,352.96617912432947,0.0,352.96617912432947,0.0,100.0,108.57579382311435,593.3266534720627,-3.979039320256561e-13,19.367771189356038,19.04576285069283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5392800.0,19.9033320807563,20.000000000000004,20.0,27.0,24.17138946953381,0.0,24.17138946953381,0.0,100.0,122.57728845637,669.8396556969478,-2.5224267119483557e-13,20.27193370543105,19.848982491204538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5396400.0,20.51708513095145,20.51708513095145,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.7336614839874,430.25041069468585,-5.968558980384842e-13,20.629976284506593,20.42902819941088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5400000.0,21.665542529174008,21.665542529174008,20.0,27.0,0.0,0.0,0.0,0.0,100.0,200.6357594799584,1096.4003996416263,2.2737367544323206e-13,22.38873359219007,21.57989055621855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5403600.0,23.348886397571036,23.348886397571036,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.61057327147958,1129.050552564453,-1.1368683772161603e-12,24.096840035414655,23.29218599642573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5407200.0,24.710979431884468,24.710979431884468,20.0,27.0,0.0,0.0,0.0,0.0,100.0,179.69529701769312,981.9684984101734,-5.258016244624741e-13,25.31644524071907,24.697065026687905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5410800.0,26.291188556925498,26.291188556925498,20.0,27.0,0.0,0.0,0.0,0.0,100.0,314.9010844555826,1720.818241671272,-1.2789769243681803e-13,27.550275740436057,26.410293921291412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5414400.0,27.75884274116448,27.000000000000004,20.0,27.0,0.0,-189.745301091817,0.0,189.745301091817,100.0,224.12379325881878,1224.7538381746558,5.684341886080801e-13,28.273378123427822,27.65104945357925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5418000.0,28.122651380313805,27.000000000000004,20.0,27.0,0.0,-280.7140565802882,0.0,280.7140565802882,100.0,198.23039755968023,1083.2559842218059,-6.252776074688882e-13,28.363687203010148,27.933266224276526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5421600.0,27.310505603285435,27.0,20.0,27.0,0.0,-77.64056502099547,0.0,77.64056502099547,100.0,69.3247136625304,378.8339823451665,-7.105427357601002e-13,27.205051237116724,27.42433012826339,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5425200.0,25.87852830630578,25.87852830630578,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0889956431346945e-12,25.54825380852197,26.05656178131026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5428800.0,24.214636082591785,24.214636082591785,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,23.884041495737467,24.394461599879875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5432400.0,22.823723367726164,22.823723367726164,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3021584638627246e-12,22.505458976853372,22.93451737285189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5436000.0,21.573000910760285,21.573000910760285,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,21.260505059737785,21.65149931982002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5439600.0,20.4503845129935,20.4503845129935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.542233338928781e-13,20.14340804656194,20.49798224009414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5443200.0,19.516738951409504,20.0,20.0,27.0,120.83730685759501,0.0,120.83730685759501,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,19.397669863112665,19.68992111539129,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5446800.0,18.79493412467928,20.000000000000004,20.0,27.0,301.32143979834507,0.0,301.32143979834507,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.945243616534867,19.218855367414964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5450400.0,18.334695240505972,19.999999999999996,20.0,27.0,416.4021553595388,0.0,416.4021553595388,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.655725567496873,18.924321247198524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5454000.0,17.99418935072967,20.000000000000007,20.0,27.0,501.54416051332976,0.0,501.54416051332976,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.439487209733187,18.717830168405683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5457600.0,17.73135120390528,20.000000000000004,20.0,27.0,567.2656869933455,0.0,567.2656869933455,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.272245041601796,18.560267934861404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5461200.0,17.493040855027132,19.999999999999996,20.0,27.0,626.8541451128618,0.0,626.8541451128618,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.119309637798008,18.424688019999824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5464800.0,17.463753703034545,20.0,20.0,27.0,634.1772690903402,0.0,634.1772690903402,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.106487200031335,18.374588108862415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5468400.0,17.553016556854125,20.000000000000004,20.0,27.0,611.8574837704979,0.0,611.8574837704979,0.0,100.0,3.022178154153534,16.515088559440553,-3.410605131648481e-13,18.182534568531334,18.41171039024726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5472000.0,17.55931165300516,20.000000000000004,20.0,27.0,610.2834225720641,0.0,610.2834225720641,0.0,100.0,40.48989938523012,221.26236111888113,-7.958078640513122e-13,18.35996349274293,18.49548700584953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5475600.0,17.687523425917615,20.000000000000004,20.0,27.0,578.2246307630293,0.0,578.2246307630293,0.0,100.0,87.73180876354407,479.42196565034976,-1.0231815394945443e-12,18.6609934257508,18.668821870454465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5479200.0,17.520030676096024,19.999999999999993,20.0,27.0,620.1054586626585,0.0,620.1054586626585,0.0,100.0,95.15884071741662,520.0079550247434,-2.2737367544323206e-13,18.569631362416356,18.691567491778606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5482800.0,18.28965385608219,20.0,20.0,27.0,427.66455609881285,0.0,427.66455609881285,0.0,100.0,198.5059410989009,1084.7617280000002,-6.252776074688882e-13,19.57919796666167,19.141219902045695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5486400.0,19.003879214685444,20.0,20.0,27.0,249.0756359391196,0.0,249.0756359391196,0.0,100.0,174.88498640974393,955.6819257342659,-4.547473508864641e-13,19.90326939513517,19.636804651073593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5490000.0,19.562969477912542,20.0,20.0,27.0,109.27756635392895,0.0,109.27756635392895,0.0,100.0,245.40606586607979,1341.0536057353524,-6.110667527536862e-13,20.5975782065942,20.05452290389075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5493600.0,19.165416086593567,20.000000000000004,20.0,27.0,208.6840492045592,0.0,208.6840492045592,0.0,100.0,165.92531394144302,906.7206214265735,-1.2505552149377763e-12,19.923869363519813,19.942449857907206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5497200.0,17.792381919601926,20.0,20.0,27.0,552.0052240574543,0.0,552.0052240574543,0.0,100.0,117.05437320525618,639.6589615664337,-6.821210263296962e-13,18.799273894555547,19.153512864753427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5500800.0,16.957170775307237,19.999999999999996,20.0,27.0,760.8461095961968,0.0,760.8461095961968,0.0,100.0,103.20760666333658,563.9914912727274,2.2737367544323206e-13,18.222298309804025,18.519385421255972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5504400.0,16.302427812349713,19.999999999999996,20.0,27.0,924.5617174617742,0.0,924.5617174617742,0.0,100.0,56.780212963959066,310.28291440559445,-4.547473508864641e-13,17.58856225088786,18.040258970302542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5508000.0,15.527069260833258,20.00000000000001,20.0,27.0,1118.4367245361573,0.0,1118.4367245361573,0.0,100.0,11.981850622454456,65.47639286713287,-9.094947017729282e-13,16.883842348074396,17.50225528766746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5511600.0,14.871071682140707,20.0,20.0,27.0,1282.466043566751,0.0,1282.466043566751,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.41628711033894,17.047073472175736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5515200.0,14.39818831384561,20.00000000000001,20.0,27.0,1400.708456956351,0.0,1400.708456956351,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.11893669220566,16.743765631711767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5518800.0,14.149669255204477,19.99999999999999,20.0,27.0,1462.8495582029027,0.0,1462.8495582029027,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.964996604516363,16.571323903310837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5522400.0,14.021009454018223,19.999999999999996,20.0,27.0,1495.020377517902,0.0,1495.020377517902,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.885300901559038,16.48204979043761,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5526000.0,13.954401506395225,19.999999999999996,20.0,27.0,1511.6754028495513,0.0,1511.6754028495513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.844041960076023,16.43583204892454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5529600.0,13.919918174028455,20.000000000000004,20.0,27.0,1520.2978089524845,0.0,1520.2978089524845,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,15.822681959610124,16.411904848061702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5533200.0,13.90206594687611,20.000000000000004,20.0,27.0,1524.7616800978853,0.0,1524.7616800978853,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,15.811623759775038,16.39951759324596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5536800.0,13.892823742239127,19.999999999999996,20.0,27.0,1527.0726528547777,0.0,1527.0726528547777,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.805898863664297,16.393104637432625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5540400.0,13.789506041593487,19.999999999999986,20.0,27.0,1552.9067910149906,0.0,1552.9067910149906,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.736581916408458,16.35119305412644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5544000.0,13.649461637124869,20.000000000000004,20.0,27.0,1587.9242804771018,0.0,1587.9242804771018,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.645401840131521,16.278834608510653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5547600.0,13.474722342172306,20.00000000000001,20.0,27.0,1631.6170752219884,0.0,1631.6170752219884,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.531844235637427,16.187365203624193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5551200.0,13.199169595597557,20.00000000000001,20.0,27.0,1700.517831635985,0.0,1700.517831635985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.351407372495174,16.050758819968973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5554800.0,13.091969982307688,20.0,20.0,27.0,1727.3226250367843,0.0,1727.3226250367843,0.0,100.0,7.714848345356261,42.158799762053754,-4.547473508864641e-13,15.32483791700715,15.976375443898366,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5558400.0,13.301452680993052,20.00000000000001,20.0,27.0,1674.9423944838998,0.0,1674.9423944838998,0.0,100.0,49.95931916053373,273.00924638463704,-2.2737367544323206e-13,15.666242510268065,16.121730729037917,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5562000.0,13.983092239204094,20.0,20.0,27.0,1504.501410874602,0.0,1504.501410874602,0.0,100.0,122.21796668329812,667.876094781301,-2.2737367544323206e-13,16.450486105340897,16.59470493152791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5565600.0,14.691493234692889,19.999999999999993,20.0,27.0,1327.3688471809728,0.0,1327.3688471809728,0.0,100.0,182.77502151920586,998.7980565258192,-4.547473508864641e-13,17.177611353417078,17.170619915692708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5569200.0,16.098560454844183,20.000000000000004,20.0,27.0,975.5378565671183,0.0,975.5378565671183,0.0,100.0,262.648461389484,1435.2769355726625,-2.2737367544323206e-13,18.46885911218177,18.037765077791327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5572800.0,16.60964971824312,19.999999999999993,20.0,27.0,847.7422265797877,0.0,847.7422265797877,0.0,100.0,90.19497078236459,492.88223728296794,6.821210263296962e-13,17.94184014122926,18.27824845548954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5576400.0,16.33612266878004,20.000000000000007,20.0,27.0,916.1364663105221,0.0,916.1364663105221,0.0,100.0,87.6970619079082,479.2320869043864,-4.547473508864641e-13,17.769646144427636,18.03386084384915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5580000.0,16.73571038508839,19.999999999999996,20.0,27.0,816.2213094136231,0.0,816.2213094136231,0.0,100.0,153.85832280018147,840.7789670373285,2.2737367544323206e-13,18.358381850497196,18.256532274909468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5583600.0,18.431393266915634,19.999999999999996,20.0,27.0,392.2232377251289,0.0,392.2232377251289,0.0,100.0,340.38227574987127,1860.063550637212,7.958078640513122e-13,20.352974457692113,19.37853469384746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5587200.0,20.90024588789251,20.90024588789251,20.0,27.0,0.0,0.0,0.0,0.0,100.0,486.57944759384463,2658.9771543321676,-1.1368683772161603e-13,22.949329222371514,21.411880691022102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5590800.0,22.485970112032064,22.485970112032064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,445.92553061920944,2436.818497602583,1.7053025658242404e-13,24.297817556434428,23.185491807724347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5594400.0,21.80522164596021,21.80522164596021,20.0,27.0,0.0,0.0,0.0,0.0,100.0,167.21000748936032,913.7409976695944,-1.8758328224066645e-12,22.211668914838484,22.555329172027662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5598000.0,19.061199530656243,20.0,20.0,27.0,234.7429421903896,0.0,234.7429421903896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.997593058128476,20.033916577338243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5601600.0,16.276411376651037,20.000000000000004,20.0,27.0,931.0670131669253,0.0,931.0670131669253,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.267293653497067,18.131393569855355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5605200.0,14.731731541374248,19.999999999999996,20.0,27.0,1317.3074349772228,0.0,1317.3074349772228,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.305154181440233,17.08935354929175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5608800.0,13.927596146582687,20.0,20.0,27.0,1518.3779655711776,0.0,1518.3779655711776,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.80704882941961,16.53138226892225,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5612400.0,13.511290449199107,20.00000000000001,20.0,27.0,1622.473380353788,0.0,1622.473380353788,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.549176713247945,16.242517204035455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5616000.0,13.115122750018873,19.999999999999993,20.0,27.0,1721.5333769592082,0.0,1721.5333769592082,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.29402736534797,16.022218845157035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5619600.0,12.901874434610152,19.999999999999996,20.0,27.0,1774.8551834674445,0.0,1774.8551834674445,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.16193502380641,15.874250684128523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5623200.0,12.610830755040876,19.999999999999996,20.0,27.0,1847.6293797732542,0.0,1847.6293797732542,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.971902616577493,15.72689549402471,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5626800.0,12.369894975795393,19.999999999999996,20.0,27.0,1907.8743152477261,0.0,1907.8743152477261,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.818227425579108,15.584530815718372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5630400.0,12.32356736629068,20.000000000000004,20.0,27.0,1919.4583309304062,0.0,1919.4583309304062,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.793963139839075,15.52756995523808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5634000.0,12.12264404737577,20.000000000000007,20.0,27.0,1969.6983260911604,0.0,1969.6983260911604,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.65975396120913,15.442747235844273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5637600.0,11.928364117174722,20.00000000000001,20.0,27.0,2018.277171024865,0.0,2018.277171024865,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.534978789116296,15.332755991162001,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5641200.0,11.890015606567278,20.00000000000001,20.0,27.0,2027.866048004127,0.0,2027.866048004127,0.0,100.0,11.78638673921611,64.40825486295304,-2.2737367544323206e-13,14.571456158169921,15.30614683093539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5644800.0,12.319329752428137,20.00000000000001,20.0,27.0,1920.5179277014402,0.0,1920.5179277014402,0.0,100.0,69.5341514002613,379.9784823084003,-9.094947017729282e-13,15.131134789887906,15.57922297785149,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5648400.0,12.999392220618809,19.999999999999993,20.0,27.0,1750.471288538667,0.0,1750.471288538667,0.0,100.0,57.339453150845515,313.338955691491,6.821210263296962e-13,15.506360450892501,15.966731245036438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5652000.0,13.860364038652333,19.999999999999993,20.0,27.0,1535.1890594517163,0.0,1535.1890594517163,0.0,100.0,73.30192930755116,400.5679984246744,4.547473508864641e-13,16.144465479170346,16.425174993196475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5655600.0,14.690686770234194,20.0,20.0,27.0,1327.5705000837888,0.0,1327.5705000837888,0.0,100.0,79.54751503641887,434.6978200819678,-4.547473508864641e-13,16.704266146144555,16.921908480175965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5659200.0,15.17643943571407,19.99999999999999,20.0,27.0,1206.1101753448359,0.0,1206.1101753448359,0.0,100.0,82.80823660116056,452.5164603680728,-2.2737367544323206e-13,17.02149199151691,17.258961218379287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5662800.0,15.731721876948281,20.0,20.0,27.0,1067.2642349576356,0.0,1067.2642349576356,0.0,100.0,84.809378825925,463.4519642914929,-4.547473508864641e-13,17.390546353654397,17.55988745988002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5666400.0,16.593235147211246,19.999999999999996,20.0,27.0,851.8466181141359,0.0,851.8466181141359,0.0,100.0,152.7140805321708,834.5261052185507,2.2737367544323206e-13,18.27414710826135,18.103078537811808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5670000.0,18.587924170257285,19.999999999999996,20.0,27.0,353.08337148728634,0.0,353.08337148728634,0.0,100.0,381.75950017052895,2086.17481569015,2.8421709430404007e-13,20.65723423168967,19.48714793127071,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5673600.0,21.606518891360217,21.606518891360217,20.0,27.0,0.0,0.0,0.0,0.0,100.0,568.9900698164017,3109.3207988236786,2.5579538487363607e-13,24.062218433721956,22.153206284711864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5677200.0,24.705756652343734,24.705756652343734,20.0,27.0,0.0,0.0,0.0,0.0,100.0,648.1351103874322,3541.8192444479664,-1.7053025658242404e-13,27.520747322736334,25.460853767938797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5680800.0,26.187196708328383,26.187196708328383,20.0,27.0,0.0,0.0,0.0,0.0,100.0,424.1429769297359,2317.7848785096735,1.7621459846850485e-12,27.857102843835214,27.07041164808061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5684400.0,23.86164210061171,23.86164210061171,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,23.410955693918645,24.713810533958974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5688000.0,20.145648320566114,20.145648320566114,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,19.72790354355578,20.81339060906556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5691600.0,17.06743286325973,19.999999999999996,20.0,27.0,733.275557830158,0.0,733.275557830158,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.76702716726964,18.62567200069331,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5695200.0,15.346463933385984,19.999999999999986,20.0,27.0,1163.5962949929783,0.0,1163.5962949929783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.696575475360014,17.456345945740416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5698800.0,14.172626815139903,20.000000000000004,20.0,27.0,1457.109120973981,0.0,1457.109120973981,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.954395692817576,16.726218667515873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5702400.0,13.552328979146097,20.000000000000007,20.0,27.0,1612.2118758301906,0.0,1612.2118758301906,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.570164785986998,16.29580809237932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5706000.0,13.31330788085245,20.000000000000004,20.0,27.0,1671.978053725529,0.0,1671.978053725529,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.426540428936866,16.105141598053255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5709600.0,13.472446453522636,19.999999999999996,20.0,27.0,1632.18615120263,0.0,1632.18615120263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.540185788653776,16.131192609605307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5713200.0,13.48531799442624,19.999999999999996,20.0,27.0,1628.967678821222,0.0,1628.967678821222,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.543726391621334,16.16493906421017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5716800.0,13.389744197835743,20.000000000000007,20.0,27.0,1652.8654877173374,0.0,1652.8654877173374,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.479206248585763,16.128400799985194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5720400.0,13.335819655501977,19.999999999999996,20.0,27.0,1666.3490831532722,0.0,1666.3490831532722,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.445803785125394,16.09098378523345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5724000.0,13.406435553914502,19.99999999999999,20.0,27.0,1648.6918872952813,0.0,1648.6918872952813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.494864264604116,16.110204330959913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5727600.0,13.593896028274406,19.999999999999996,20.0,27.0,1601.8182174020315,0.0,1601.8182174020315,0.0,100.0,11.496496687758196,62.82411268862475,-2.2737367544323206e-13,15.6741944898338,16.21546371017307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5731200.0,14.213782514832069,20.00000000000001,20.0,27.0,1446.8183186692097,0.0,1446.8183186692097,0.0,100.0,46.290955445511884,252.96299214957108,-2.2737367544323206e-13,16.247561023198983,16.561217230910184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5734800.0,15.007568371001373,19.999999999999996,20.0,27.0,1248.3356448412392,0.0,1248.3356448412392,0.0,100.0,70.71164467208051,386.4130485948099,-9.094947017729282e-13,16.87135451557066,17.05741379497935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5738400.0,15.817834920090425,20.0,20.0,27.0,1045.732045990704,0.0,1045.732045990704,0.0,100.0,90.45275090743459,494.29091055676014,-4.547473508864641e-13,17.48191192929508,17.565045937421733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5742000.0,16.580654145860663,19.999999999999993,20.0,27.0,854.9924423538703,0.0,854.9924423538703,0.0,100.0,103.55969910514453,565.9155465603274,-7.958078640513122e-13,18.029841931583494,18.03975546022346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5745600.0,17.27696041016483,20.000000000000004,20.0,27.0,680.8841131765171,0.0,680.8841131765171,0.0,100.0,129.05442093139257,705.2347948912443,-4.547473508864641e-13,18.594202160093854,18.493128335063503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5749200.0,17.97505740684553,19.999999999999993,20.0,27.0,506.3280192179609,0.0,506.3280192179609,0.0,100.0,137.40036567946794,750.8423036468847,0.0,19.078188665070396,18.922928573598725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5752800.0,18.56389209183666,19.999999999999996,20.0,27.0,359.0924873533571,0.0,359.0924873533571,0.0,100.0,171.0096191172795,934.5044733238418,-1.1368683772161603e-13,19.611312711509193,19.331507583102013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5756400.0,19.86912213709429,20.0,20.0,27.0,32.725435925221234,0.0,32.725435925221234,0.0,100.0,345.7189377575994,1889.2264395120135,-3.979039320256561e-13,21.289785717786852,20.266955278262788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5760000.0,22.112903360530826,22.112903360530826,20.0,27.0,0.0,0.0,0.0,0.0,100.0,499.0516178353267,2727.1329630105565,1.7053025658242404e-13,24.233224881741393,22.575535989075675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5763600.0,23.74424029058416,23.74424029058416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,395.85649113031775,2163.209670105525,-5.684341886080802e-14,25.318909024648317,24.36724536536782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5767200.0,23.266165031454257,23.266165031454257,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.1093897534916,1159.099555813229,-1.0800249583553523e-12,23.904109799090577,23.97959290456601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5770800.0,20.836992581689195,20.836992581689195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,20.428189359965046,21.454674913038385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5774400.0,17.833360379840688,19.999999999999996,20.0,27.0,541.7587397010914,0.0,541.7587397010914,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.251216730539316,19.102538295867763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5778000.0,15.931782867866152,19.999999999999993,20.0,27.0,1017.2398611325831,0.0,1017.2398611325831,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.068890717529108,17.807892049249123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5781600.0,14.664443607801752,20.000000000000004,20.0,27.0,1334.132487814874,0.0,1334.132487814874,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.268792930672028,17.012885759199484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5785200.0,13.716562445512984,20.000000000000007,20.0,27.0,1571.1460174715567,0.0,1571.1460174715567,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.666576979733403,16.439544185060623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5788800.0,12.769845055229844,19.999999999999993,20.0,27.0,1807.8685510395417,0.0,1807.8685510395417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.056217080060117,15.916640495505762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5792400.0,12.522473980477576,20.000000000000004,20.0,27.0,1869.7226039468019,0.0,1869.7226039468019,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.917171805594268,15.665586735634363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5796000.0,12.324152145805085,19.99999999999999,20.0,27.0,1919.3121093761677,0.0,1919.3121093761677,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.789892957798783,15.55279090527203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5799600.0,12.11924227711595,20.000000000000004,20.0,27.0,1970.548923833196,0.0,1970.548923833196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.657646803653652,15.440386824749709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5803200.0,11.926603000390745,20.0,20.0,27.0,2018.717530556957,0.0,2018.717530556957,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.533887901062723,15.331533992238436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5806800.0,11.905278778739774,20.00000000000001,20.0,27.0,2024.049558707488,0.0,2024.049558707488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.525111456536077,15.291922414509145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5810400.0,11.996476572015299,19.999999999999993,20.0,27.0,2001.2459502583597,0.0,2001.2459502583597,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.58692097312022,15.325424269457312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5814000.0,12.121155357079175,19.99999999999999,20.0,27.0,1970.0705665742462,0.0,1970.0705665742462,0.0,100.0,13.07800314031276,71.46646194436568,0.0,14.730853289968397,15.411936045692501,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5817600.0,12.857072871400954,20.000000000000004,20.0,27.0,1786.057617963251,0.0,1786.057617963251,0.0,100.0,44.48002275171852,243.06691313381882,-6.821210263296962e-13,15.367961593413442,15.78857049072247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5821200.0,14.252359946616345,20.000000000000004,20.0,27.0,1437.1722009531413,0.0,1437.1722009531413,0.0,100.0,67.05437516368191,366.4274201056576,-1.1368683772161603e-12,16.38523306331478,16.53339182774686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5824800.0,15.74319191879026,20.000000000000007,20.0,27.0,1064.3962012732115,0.0,1064.3962012732115,0.0,100.0,85.04828149244639,464.7574792192826,-4.547473508864641e-13,17.428102058770307,17.404066041532886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5828400.0,17.23545116772316,20.00000000000001,20.0,27.0,691.263317296072,0.0,691.263317296072,0.0,100.0,96.40732832940287,526.8304791863253,-1.5916157281026244e-12,18.439500990081534,18.27076757327098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5832000.0,18.549659414947577,19.999999999999993,20.0,27.0,362.6513058214839,0.0,362.6513058214839,0.0,100.0,101.05764456382721,552.2427416419225,5.684341886080801e-13,19.300793726603214,19.048664819010195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5835600.0,19.537791244083998,20.000000000000004,20.0,27.0,115.57327335565408,0.0,115.57327335565408,0.0,100.0,99.07117466972497,541.387416592116,-1.0089706847793423e-12,19.91798992271994,19.649935416373477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5839200.0,20.239274900888898,20.239274900888898,20.0,27.0,0.0,0.0,0.0,0.0,100.0,150.88601528340692,824.5364031110561,-7.105427357601002e-13,20.695722970367864,20.251579995093074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5842800.0,22.144082761449052,22.144082761449052,20.0,27.0,0.0,0.0,0.0,0.0,100.0,361.7105262075618,1976.6145701866683,-1.6910917111090384e-12,23.645194678138964,22.22114595206944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5846400.0,25.45917223788731,25.45917223788731,20.0,27.0,0.0,0.0,0.0,0.0,100.0,534.6563649761563,2921.69976952365,-1.6058265828178264e-12,27.792036178930182,25.730542766359296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5850000.0,28.946180432809975,26.999999999999986,20.0,27.0,0.0,-486.63388627248196,0.0,486.63388627248196,100.0,586.4246748804475,3204.5944828835886,3.979039320256561e-13,30.769902249722026,28.77766135606748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5853600.0,29.05153427223232,26.999999999999996,20.0,27.0,0.0,-512.9771520085338,0.0,512.9771520085338,100.0,217.7123251785453,1189.717530670342,1.1368683772161603e-13,28.968410169983404,28.959950804774483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5857200.0,26.153487992803143,26.153487992803143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,25.756062812961137,26.707469516983643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5860800.0,23.28803368476527,23.28803368476527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,22.90625894609178,23.754395059072323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5864400.0,20.643474600468977,20.643474600468977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,20.270959693908594,21.057994121321645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5868000.0,18.342415434717772,20.000000000000004,20.0,27.0,414.47175463783293,0.0,414.47175463783293,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,18.601113366431804,19.262201591081606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5871600.0,17.045326888127196,20.000000000000004,20.0,27.0,738.803060011987,0.0,738.803060011987,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.802977082217478,18.332403096869836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5875200.0,16.460372613079766,20.000000000000004,20.0,27.0,885.0683123796875,0.0,885.0683123796875,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.445071438833445,17.9017014308478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
