timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
5878800.0,16.259775760869775,20.000000000000007,20.0,27.0,935.2266759719231,0.0,935.2266759719231,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.32613468364707,17.73273361091153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5882400.0,16.242481785892515,20.000000000000004,20.0,27.0,939.5509586080054,0.0,939.5509586080054,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.319854693636838,17.69591852978132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5886000.0,16.33576606194568,20.000000000000007,20.0,27.0,916.2256342862896,0.0,916.2256342862896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.3829566396367,17.7308681477237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5889600.0,16.289972349724042,20.000000000000004,20.0,27.0,927.676151293638,0.0,927.676151293638,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.349271759678423,17.72887115303131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5893200.0,16.179708457681865,20.000000000000004,20.0,27.0,955.2471541643944,0.0,955.2471541643944,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.27653861748946,17.677176728370537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5896800.0,16.201030464750367,19.999999999999993,20.0,27.0,949.9156797605027,0.0,949.9156797605027,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.294178513925107,17.667156399820996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5900400.0,16.374205726024933,19.999999999999996,20.0,27.0,906.6139647809654,0.0,906.6139647809654,0.0,100.0,10.685712596596945,58.393476774686064,5.684341886080801e-13,17.461484508104423,17.757540557273376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5904000.0,17.217440716581358,19.99999999999999,20.0,27.0,695.7667516564662,0.0,695.7667516564662,0.0,100.0,88.03628910719517,481.08583838832715,0.0,18.38640587752144,18.258270530423825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5907600.0,18.54941763941705,20.000000000000007,20.0,27.0,362.7117607330864,0.0,362.7117607330864,0.0,100.0,109.1047134146286,596.2170038912383,-9.094947017729282e-13,19.340959776275565,19.048497056462747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5911200.0,19.951673745466795,20.000000000000004,20.0,27.0,12.08376811112588,0.0,12.08376811112588,0.0,100.0,135.4773426219172,740.3336921496938,-5.808686864838819e-13,20.366507236284402,19.8825256740173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5914800.0,21.298364281087164,21.298364281087164,20.0,27.0,0.0,0.0,0.0,0.0,100.0,191.80291346469832,1048.1321551063272,-5.684341886080802e-14,21.975238864336596,21.224267337737146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5918400.0,22.431241576432416,22.431241576432416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.27202109161097,657.2422200924783,-4.263256414560601e-14,22.74945495812542,22.35877634540283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5922000.0,23.244207583863954,23.244207583863954,20.0,27.0,0.0,0.0,0.0,0.0,100.0,132.553947778102,724.3584179344839,-1.0231815394945443e-12,23.62206550860181,23.182311934501897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5925600.0,24.449991659493552,24.449991659493552,20.0,27.0,0.0,0.0,0.0,0.0,100.0,204.45946274490151,1117.2955272034376,-7.247535904753022e-13,25.181839542055922,24.42312433468422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5929200.0,26.510387589828973,26.510387589828973,20.0,27.0,0.0,0.0,0.0,0.0,100.0,342.44350747265287,1871.3274214968706,-8.242295734817162e-13,27.915270449977147,26.585778476627098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5932800.0,29.194905593675035,27.000000000000004,20.0,27.0,0.0,-548.826522476693,0.0,548.826522476693,100.0,448.309410394758,2449.8455210274383,5.684341886080801e-13,30.280769098347587,28.67727906115189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5936400.0,30.68159640121028,26.999999999999986,20.0,27.0,0.0,-920.5670420912445,0.0,920.5670420912445,100.0,373.87551208216206,2043.0917296377916,-4.547473508864641e-13,30.82432332883436,29.733675219478407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5940000.0,29.132127709083022,27.000000000000014,20.0,27.0,0.0,-533.1291876171141,0.0,533.1291876171141,100.0,92.36484045346856,504.73977444750454,-1.2505552149377763e-12,28.42934650091493,28.797499133136636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5943600.0,26.261303636345968,26.261303636345968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,25.893063090369605,26.651892834024178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5947200.0,23.86235602009353,23.86235602009353,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,23.500311521501814,24.218256189224864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5950800.0,21.780435129954704,21.780435129954704,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,21.432414081141115,22.057823980582445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5954400.0,20.052131102433535,20.052131102433535,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,19.719431164101746,20.243743585341747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5958000.0,18.620456969659482,20.000000000000007,20.0,27.0,344.948687602116,0.0,344.948687602116,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,18.81323225955947,19.231791631695764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5961600.0,17.666009581050663,19.999999999999996,20.0,27.0,583.6040733675105,0.0,583.6040733675105,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.2113814048186,18.62907871748387,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5965200.0,16.982351879877342,20.000000000000004,20.0,27.0,754.5496847781297,0.0,754.5496847781297,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.778152209205555,18.20929757803827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5968800.0,16.718801229213064,19.999999999999996,20.0,27.0,820.4493697200952,0.0,820.4493697200952,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.620220001085237,17.99664754767428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5972400.0,16.488271943877606,20.000000000000004,20.0,27.0,878.0922070085383,0.0,878.0922070085383,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.4721044191922,17.866466736018047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5976000.0,16.101725589272995,20.0,20.0,27.0,974.7464285773488,0.0,974.7464285773488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.218482406100502,17.67765959435745,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5979600.0,16.152508336907967,19.999999999999996,20.0,27.0,962.0484251339972,0.0,962.0484251339972,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.26412246649047,17.633487997741152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5983200.0,15.829365808165278,20.0,20.0,27.0,1042.848797972462,0.0,1042.848797972462,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.044455772465685,17.51845355207997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5986800.0,15.634338321928865,20.0,20.0,27.0,1091.6145660159457,0.0,1091.6145660159457,0.0,100.0,12.6506633406071,69.1312076088749,2.2737367544323206e-13,16.983779143225043,17.407943595249346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5990400.0,16.740979455388807,19.999999999999996,20.0,27.0,814.9038014816206,0.0,814.9038014816206,0.0,100.0,41.02193700633184,224.16975041933424,-1.1368683772161603e-13,17.865481033691506,17.87307147995998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5994000.0,17.846075296449467,20.0,20.0,27.0,538.5794305380501,0.0,538.5794305380501,0.0,100.0,60.245988619906086,329.2220996440469,-1.2505552149377763e-12,18.66050643770812,18.560463784720692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
5997600.0,18.98656694200275,20.000000000000004,20.0,27.0,253.4044938362394,0.0,253.4044938362394,0.0,100.0,78.17238253988654,427.1832283528258,-8.526512829121202e-13,19.47716116644314,19.237675175279612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6001200.0,19.899602930976187,20.0,20.0,27.0,25.10384702557275,0.0,25.10384702557275,0.0,100.0,87.26164266566799,476.8526813964091,-1.1013412404281553e-13,20.09801127827584,19.816616697120732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6004800.0,20.931975239863856,20.931975239863856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,180.8857178384095,988.4737089815995,-6.536993168992922e-13,21.552970238586408,20.864509457784592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6008400.0,22.537262088475437,22.537262088475437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,251.86121609956976,1376.3286200901694,-1.4210854715202004e-13,23.49961372810725,22.54946728605554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6012000.0,24.168905248387524,24.168905248387524,20.0,27.0,0.0,0.0,0.0,0.0,100.0,204.80587596274762,1119.1885476274738,-1.0373923942097463e-12,24.895229136490688,24.182680907690333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6015600.0,25.26386863549592,25.26386863549592,20.0,27.0,0.0,0.0,0.0,0.0,100.0,191.77604277756126,1047.9853167152444,2.842170943040401e-14,25.915206405733905,25.331987732432644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6019200.0,26.226192248741555,26.226192248741555,20.0,27.0,0.0,0.0,0.0,0.0,100.0,292.65108081561027,1599.230181067698,2.984279490192421e-13,27.350448077299035,26.47607382030969,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6022800.0,26.572747334797366,26.572747334797366,20.0,27.0,0.0,0.0,0.0,0.0,100.0,173.05483397643462,945.6808179333113,-1.3358203432289883e-12,27.08411606307154,26.899385006940175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6026400.0,25.262070500357535,25.262070500357535,20.0,27.0,0.0,0.0,0.0,0.0,100.0,22.570554448628272,123.3397525034965,-1.9042545318370685e-12,25.016948232808417,25.60306738814972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6030000.0,22.588186881993035,22.588186881993035,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,22.20818374999056,23.044629785609057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6033600.0,19.600217963665575,20.000000000000004,20.0,27.0,99.96374576762736,0.0,99.96374576762736,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,19.36073100634721,20.244149001643837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6037200.0,17.03973469413993,19.999999999999996,20.0,27.0,740.2013636054947,0.0,740.2013636054947,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.764940298754247,18.52208124207599,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6040800.0,15.88665103227594,19.999999999999993,20.0,27.0,1028.5248787895353,0.0,1028.5248787895353,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.060437329942815,17.667389280748313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6044400.0,15.379953460371757,19.99999999999999,20.0,27.0,1155.2223855692864,0.0,1155.2223855692864,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.751006213261142,17.290988163033383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6048000.0,14.940693861904265,20.000000000000004,20.0,27.0,1265.0573227010393,0.0,1265.0573227010393,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.469164462809637,17.04078931429393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6051600.0,14.442382063233792,19.999999999999993,20.0,27.0,1389.6580036421735,0.0,1389.6580036421735,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.146311613442414,16.77443067032363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6055200.0,14.353192376098054,19.999999999999996,20.0,27.0,1411.959493953445,0.0,1411.959493953445,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.100816177724337,16.657950566229754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6058800.0,13.953880767642104,19.999999999999993,20.0,27.0,1511.8056112921456,0.0,1511.8056112921456,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.833968092966847,16.490064126728416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6062400.0,13.632321944487696,19.999999999999996,20.0,27.0,1592.2099854903283,0.0,1592.2099854903283,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.62946611113013,16.29671998698432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6066000.0,13.362870647884233,20.000000000000004,20.0,27.0,1659.5851010843053,0.0,1659.5851010843053,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.457241079199727,16.139532076023134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6069600.0,13.136817888389784,19.999999999999993,20.0,27.0,1716.108602708749,0.0,1716.108602708749,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.312784872765674,16.0074943869776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6073200.0,13.093504992901593,20.00000000000001,20.0,27.0,1726.9388023663976,0.0,1726.9388023663976,0.0,100.0,13.880405238175976,75.85129335752356,-2.2737367544323206e-13,15.356678186421961,15.97744055287381,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6076800.0,13.924944297181298,20.000000000000004,20.0,27.0,1519.0410488897917,0.0,1519.0410488897917,0.0,100.0,59.978312184961915,327.75934668810265,-2.2737367544323206e-13,16.13190080975524,16.390577175908007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6080400.0,15.281810298068512,19.999999999999996,20.0,27.0,1179.7626530992325,0.0,1179.7626530992325,0.0,100.0,87.43730662494752,477.8126201214695,4.547473508864641e-13,17.140093873934845,17.163332408982036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6084000.0,16.521883488485926,20.000000000000004,20.0,27.0,869.6877876131822,0.0,869.6877876131822,0.0,100.0,111.99618811957629,612.0178463246878,-5.684341886080801e-13,18.045455754084585,17.94438242975585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6087600.0,17.54477980587014,20.000000000000004,20.0,27.0,613.9170472487958,0.0,613.9170472487958,0.0,100.0,127.5985213176846,697.2788406663097,-1.0231815394945443e-12,18.766987111171968,18.59955353743813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6091200.0,18.36389124918212,20.000000000000004,20.0,27.0,409.10182136881764,0.0,409.10182136881764,0.0,100.0,134.0580899085226,732.577999713851,-1.1937117960769683e-12,19.316482815370648,19.113322951024482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6094800.0,18.813705038337247,20.0,20.0,27.0,296.6278551192151,0.0,296.6278551192151,0.0,100.0,132.33634817195812,723.1693163717495,-2.8421709430404007e-13,19.586484913409095,19.425438519482697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6098400.0,19.228650958737223,20.000000000000004,20.0,27.0,192.8724466108668,0.0,192.8724466108668,0.0,100.0,166.84902066781376,911.7683378783644,-1.3073986337985843e-12,20.016423222558576,19.71336006601491,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6102000.0,20.568374860217588,20.568374860217588,20.0,27.0,0.0,0.0,0.0,0.0,100.0,345.60636552467355,1888.611273793358,-7.105427357601002e-14,21.953130296616138,20.845165155200437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6105600.0,22.19928426535768,22.19928426535768,20.0,27.0,0.0,0.0,0.0,0.0,100.0,380.77747963224726,2080.8084357715397,-2.5579538487363607e-13,23.736037942894985,22.611610603544683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6109200.0,22.7254984797909,22.7254984797909,20.0,27.0,0.0,0.0,0.0,0.0,100.0,237.963937994841,1300.3851227422927,-1.1937117960769683e-12,23.532340252683163,23.218534430538384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6112800.0,21.20458383125268,21.20458383125268,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.50464625306256,494.57449947347925,5.684341886080802e-14,21.256883317142165,21.78591644559719,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6116400.0,18.52596489485079,20.000000000000004,20.0,27.0,368.57601670834515,0.0,368.57601670834515,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.680236542370395,19.583120832755178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6120000.0,16.290348362557555,19.999999999999993,20.0,27.0,927.5821309328417,0.0,927.5821309328417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.29099683686242,18.056692499353854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6123600.0,15.030718859137346,19.999999999999996,20.0,27.0,1242.5469667614555,0.0,1242.5469667614555,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.505426008360722,17.212442427679385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6127200.0,14.193511971051,20.00000000000001,20.0,27.0,1451.886879287095,0.0,1451.886879287095,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.977083884881068,16.686116996095315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6130800.0,13.751935032999521,20.00000000000001,20.0,27.0,1562.301257023918,0.0,1562.301257023918,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.703558011505812,16.379716791475428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6134400.0,13.424795058315176,20.000000000000004,20.0,27.0,1644.1011736975556,0.0,1644.1011736975556,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.495598898611926,16.1825000174893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6138000.0,13.07034356947834,19.999999999999993,20.0,27.0,1732.7302147668283,0.0,1732.7302147668283,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.266289810664013,15.991147589169632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6141600.0,12.796581188608716,20.000000000000004,20.0,27.0,1801.1832980842091,0.0,1801.1832980842091,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.09228084743829,15.826005277821599,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6145200.0,12.552615298509485,20.000000000000004,20.0,27.0,1862.1858994953714,0.0,1862.1858994953714,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.935842233392737,15.686501111401455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6148800.0,12.339756486199263,19.999999999999993,20.0,27.0,1915.410312461185,0.0,1915.410312461185,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.799558749797784,15.563618402538607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6152400.0,12.225853693447275,19.999999999999986,20.0,27.0,1943.8912065035502,0.0,1943.8912065035502,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.729003976251759,15.484583842536475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6156000.0,12.166885537241631,19.999999999999993,20.0,27.0,1958.6359354798076,0.0,1958.6359354798076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.69247734852829,15.443667178710703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6159600.0,12.410198979810318,20.00000000000001,20.0,27.0,1897.7964757137017,0.0,1897.7964757137017,0.0,100.0,16.75713727348094,91.57157254078297,2.2737367544323206e-13,14.938079263520578,15.557903441797931,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6163200.0,13.799870911406469,20.000000000000007,20.0,27.0,1550.3151007519734,0.0,1550.3151007519734,0.0,100.0,50.06047628820526,273.5620327647576,-6.821210263296962e-13,16.01980848433542,16.219419966833247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6166800.0,15.112075499456651,20.000000000000007,20.0,27.0,1222.2040954710014,0.0,1222.2040954710014,0.0,100.0,73.57081799389879,402.03737588727023,-9.094947017729282e-13,16.965483993318596,17.045557288625265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6170400.0,16.276749085070986,19.999999999999996,20.0,27.0,930.9825706568395,0.0,930.9825706568395,0.0,100.0,93.90891828781902,513.1775901143011,6.821210263296962e-13,17.802995005757296,17.774289236716506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6174000.0,17.322653628339005,20.0,20.0,27.0,669.4587242652252,0.0,669.4587242652252,0.0,100.0,106.08039813807545,579.6902367463895,-3.410605131648481e-13,18.526908661393975,18.415647007811007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6177600.0,18.045432563839917,20.000000000000004,20.0,27.0,488.7310196963052,0.0,488.7310196963052,0.0,100.0,112.57814257642528,615.1980127153465,-9.094947017729282e-13,19.011605515272997,18.89235170469446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6181200.0,18.41161757963374,20.000000000000004,20.0,27.0,397.1680616445648,0.0,397.1680616445648,0.0,100.0,105.48281873127662,576.4246857691855,-1.0231815394945443e-12,19.202883821915655,19.1464391673755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6184800.0,18.75845648410593,19.999999999999996,20.0,27.0,310.4425139264152,0.0,310.4425139264152,0.0,100.0,139.57405258691736,762.7207005996542,7.389644451905042e-13,19.588523214675483,19.387102802957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6188400.0,19.974623704547696,19.999999999999996,20.0,27.0,6.34523144255613,0.0,6.34523144255613,0.0,100.0,302.5536695718779,1653.3441749938058,7.416289804496046e-13,21.15838115377549,20.23097360572051,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6192000.0,22.04171179022001,22.04171179022001,20.0,27.0,0.0,0.0,0.0,0.0,100.0,440.22122926361084,2405.646595334686,-6.821210263296962e-13,23.88742679450805,22.39162434162895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6195600.0,24.58376359982005,24.58376359982005,20.0,27.0,0.0,0.0,0.0,0.0,100.0,502.81336327837045,2747.689513935444,-1.5063505998114124e-12,26.716097924505064,25.084654306974173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6199200.0,24.957113201012614,24.957113201012614,20.0,27.0,0.0,0.0,0.0,0.0,100.0,205.70120289103696,1124.0811789536676,5.968558980384842e-13,25.57810339746793,25.585720200062095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6202800.0,22.504201648208614,22.504201648208614,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.7426615569426739,4.058371398702515,3.979039320256561e-13,22.099705145730837,23.125219590371678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6206400.0,19.328910135813345,20.0,20.0,27.0,167.80307886237443,0.0,167.80307886237443,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,19.182923571965677,20.11048807064498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6210000.0,16.710483327123608,19.999999999999993,20.0,27.0,822.529224676595,0.0,822.529224676595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.551240914883127,18.34821460573705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6213600.0,15.346758196064739,19.999999999999993,20.0,27.0,1163.5227159000374,0.0,1163.5227159000374,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.706509056460796,17.40195672133411,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6217200.0,14.542216593411426,19.999999999999993,20.0,27.0,1364.6948169892387,0.0,1364.6948169892387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.20283319301107,16.87348180433666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6220800.0,14.121255182862209,19.999999999999996,20.0,27.0,1469.9543724409057,0.0,1469.9543724409057,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.942077189797125,16.581386245862728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6224400.0,13.903320946009352,19.999999999999986,20.0,27.0,1524.4478730658204,0.0,1524.4478730658204,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.807082249308182,16.430166630408966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6228000.0,13.889028045858007,19.999999999999993,20.0,27.0,1528.0217500966944,0.0,1528.0217500966944,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.803547696566907,16.390470889952557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6231600.0,13.606897234059296,19.999999999999993,20.0,27.0,1598.5673228854332,0.0,1598.5673228854332,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.613717290197746,16.279078358071274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6235200.0,13.086953573829593,20.000000000000004,20.0,27.0,1728.5769559876428,0.0,1728.5769559876428,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.272146128949748,16.027488078622373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6238800.0,12.702942816876767,20.000000000000004,20.0,27.0,1824.597162478247,0.0,1824.597162478247,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.028959564055853,15.790809960932826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6242400.0,12.319048984342126,20.000000000000018,20.0,27.0,1920.588132530621,0.0,1920.588132530621,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.781413013776486,15.579028159255703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6246000.0,12.273228586977938,19.999999999999996,20.0,27.0,1932.045322040886,0.0,1932.045322040886,0.0,100.0,11.167334943518009,61.025365202797204,0.0,14.815479519099936,15.517456204792742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6249600.0,12.676212292715626,20.000000000000004,20.0,27.0,1831.281012873277,0.0,1831.281012873277,0.0,100.0,46.51580368305924,254.19170480849397,-1.8189894035458565e-12,15.2519467221209,15.742484035760691,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6253200.0,13.608513150116368,20.000000000000004,20.0,27.0,1598.1632701586257,0.0,1598.1632701586257,0.0,100.0,117.05437320525618,639.6589615664337,-4.547473508864641e-13,16.192591088088268,16.33479301210283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6256800.0,15.63943117735187,19.999999999999986,20.0,27.0,1090.341119841612,0.0,1090.341119841612,0.0,100.0,260.1723324849357,1421.745804693762,9.094947017729282e-13,18.192444487712557,17.605035853475368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6260400.0,17.334800781550005,20.000000000000004,20.0,27.0,666.4213818510476,0.0,666.4213818510476,0.0,100.0,198.66197876975542,1085.6144163000693,-1.7053025658242404e-12,18.9539425427387,18.67222748959083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6264000.0,19.11264547880154,20.000000000000004,20.0,27.0,221.87910836652904,0.0,221.87910836652904,0.0,100.0,322.93644748519466,1764.7285359267298,-1.6200374375330284e-12,20.702628921425465,19.76686849715138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6267600.0,20.709389877330374,20.709389877330374,20.0,27.0,0.0,0.0,0.0,0.0,100.0,365.55910628273625,1997.6456403379268,-1.2505552149377763e-12,22.163604547732536,21.15695901951618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6271200.0,21.557562242213574,21.557562242213574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.633684246143,1446.125446022945,3.979039320256561e-13,22.508372984946188,21.992633085785396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6274800.0,22.122136255712263,22.122136255712263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,297.06904791407175,1623.3727412220385,1.5347723092418164e-12,23.235762206177615,22.555448894479508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6278400.0,22.376313763322948,22.376313763322948,20.0,27.0,0.0,0.0,0.0,0.0,100.0,250.53303574256205,1369.070604480221,-1.2505552149377763e-12,23.249222173246878,22.85201954752285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6282000.0,21.41231470905901,21.41231470905901,20.0,27.0,0.0,0.0,0.0,0.0,100.0,171.52509075299704,937.3213356263024,-4.547473508864641e-13,21.868685100887,22.00395708365269,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6285600.0,19.43917336370364,20.0,20.0,27.0,140.2322420598845,0.0,140.2322420598845,0.0,100.0,73.03959218979591,399.13442286719044,-1.0231815394945443e-12,19.61301511406465,20.21677544105926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6289200.0,17.06994455083052,19.999999999999996,20.0,27.0,732.6475213628946,0.0,732.6475213628946,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.7739018753781,18.597636581854545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6292800.0,15.43432046272139,19.999999999999996,20.0,27.0,1141.6281549458786,0.0,1141.6281549458786,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.755428831431864,17.492492410517595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6296400.0,14.500991888236022,19.99999999999999,20.0,27.0,1375.0028738126093,0.0,1375.0028738126093,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.172864974117648,16.8696921028621,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6300000.0,13.915564639785552,20.00000000000001,20.0,27.0,1521.3863911065005,0.0,1521.3863911065005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.804915050901249,16.49325565793513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6303600.0,13.60804003928598,20.000000000000007,20.0,27.0,1598.2815694479145,0.0,1598.2815694479145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.614425177704527,16.279871324653367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6307200.0,13.350299760513433,20.00000000000001,20.0,27.0,1662.7283963677332,0.0,1662.7283963677332,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.449454298118331,16.130809422888976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6310800.0,13.310953617749881,20.000000000000007,20.0,27.0,1672.566726894573,0.0,1672.566726894573,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.430401022645235,16.07372980659737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6314400.0,13.19649634543948,19.999999999999996,20.0,27.0,1701.186266119996,0.0,1701.186266119996,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.35418389377648,16.024088727605736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6318000.0,13.050684918177819,20.00000000000001,20.0,27.0,1737.6457743521464,0.0,1737.6457743521464,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.259431552260324,15.947728675901478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6321600.0,12.872960001076002,19.999999999999996,20.0,27.0,1782.0851108281745,0.0,1782.0851108281745,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.144024564712966,15.854187615639429,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6325200.0,12.694394536176766,20.00000000000001,20.0,27.0,1826.734622596469,0.0,1826.734622596469,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.028983399258415,15.75510028139509,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6328800.0,12.598245614230642,20.000000000000004,20.0,27.0,1850.7762390667308,0.0,1850.7762390667308,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.969425900704586,15.688384728974551,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6332400.0,12.688653054189508,19.999999999999993,20.0,27.0,1828.1702549999775,0.0,1828.1702549999775,0.0,100.0,10.35281926458156,56.57433753846153,2.2737367544323206e-13,15.082908769707558,15.726301212676269,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6336000.0,13.214306169924205,20.000000000000004,20.0,27.0,1696.7329975757652,0.0,1696.7329975757652,0.0,100.0,55.965697285022614,305.83188674125876,-2.2737367544323206e-13,15.646785736959185,16.036446560173815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6339600.0,13.949146774805767,20.000000000000004,20.0,27.0,1512.989325449734,0.0,1512.989325449734,0.0,100.0,104.02212234227302,568.442518937063,0.0,16.342730513223426,16.546335760212752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6343200.0,14.946760780657112,19.99999999999998,20.0,27.0,1263.5403162608152,0.0,1263.5403162608152,0.0,100.0,143.93339061015894,786.5428744895106,-2.2737367544323206e-13,17.17127549553205,17.179001009377224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6346800.0,16.161347254464864,20.000000000000007,20.0,27.0,959.838292543702,0.0,959.838292543702,0.0,100.0,173.25595505187104,946.7798704055945,-2.2737367544323206e-13,18.090035090680086,17.91258815477939,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6350400.0,17.737686821206733,20.000000000000004,20.0,27.0,565.6814936588718,0.0,565.6814936588718,0.0,100.0,272.755957580431,1490.5106730273135,-9.094947017729282e-13,19.57914534854149,18.926965774062406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6354000.0,18.6830967132469,20.0,20.0,27.0,329.28589429520457,0.0,329.28589429520457,0.0,100.0,218.20996434846805,1192.4369451266423,-1.1368683772161603e-13,19.89148491066745,19.582964218295025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6357600.0,18.90724257617543,20.0,20.0,27.0,273.239203798312,0.0,273.239203798312,0.0,100.0,175.5501696168158,959.316906537084,-6.252776074688882e-13,19.827239746016595,19.67893749639718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6361200.0,19.651821496679403,20.0,20.0,27.0,87.0605085381519,0.0,87.0605085381519,0.0,100.0,321.1016012117712,1754.7017780213755,-3.836930773104541e-13,21.017666678869688,20.19558389239052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6364800.0,20.518910631732474,20.518910631732474,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.85418148074035,1447.3303820560777,-2.842170943040401e-14,21.47560111710246,20.927247996774124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6368400.0,20.264534605993227,20.264534605993227,20.0,27.0,0.0,0.0,0.0,0.0,100.0,199.59163068358524,1090.694621007807,4.831690603168681e-13,20.88144452906859,20.744618823223963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6372000.0,19.449601842351136,20.000000000000004,20.0,27.0,137.62464668661642,0.0,137.62464668661642,0.0,100.0,174.48335940664023,953.4871823452951,-1.7621459846850485e-12,20.142778268264152,20.139639897084535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6375600.0,17.52329747859679,20.000000000000004,20.0,27.0,619.2886090171546,0.0,619.2886090171546,0.0,100.0,1.6947135178398498,9.260984099014925,-1.3642420526593924e-12,18.064394442432928,18.912207878185274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6379200.0,15.594997080768797,19.999999999999993,20.0,27.0,1101.4516709183222,0.0,1101.4516709183222,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.850524290034443,17.628797449999098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6382800.0,14.580470619092784,19.999999999999996,20.0,27.0,1355.1295655515762,0.0,1355.1295655515762,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.2220964610886,16.92484058843496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6386400.0,13.77606750067191,20.00000000000001,20.0,27.0,1556.2670392654936,0.0,1556.2670392654936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.70875507283052,16.451055169093436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6390000.0,13.248494897103535,20.00000000000001,20.0,27.0,1688.184256208571,0.0,1688.184256208571,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.376642035344652,16.11476274778397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6393600.0,12.888811195106623,19.999999999999996,20.0,27.0,1778.121589243466,0.0,1778.121589243466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.149410853344088,15.890001583850962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6397200.0,12.600363323809072,19.99999999999998,20.0,27.0,1850.2467150694774,0.0,1850.2467150694774,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.965418778716057,15.719632381314561,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6400800.0,12.446586720866842,19.999999999999993,20.0,27.0,1888.69788056574,0.0,1888.69788056574,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.870164982605107,15.612930290360355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6404400.0,12.366975654939647,19.999999999999993,20.0,27.0,1908.6042786310563,0.0,1908.6042786310563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.820851523360247,15.557689980488792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6408000.0,12.4242934866495,20.000000000000007,20.0,27.0,1894.2722060608899,0.0,1894.2722060608899,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.861674785277067,15.567683299864338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6411600.0,12.458412687442696,20.000000000000018,20.0,27.0,1885.7408494617873,0.0,1885.7408494617873,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.882809231829022,15.591357838101393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6415200.0,12.476076401504258,20.000000000000007,20.0,27.0,1881.3241151883983,0.0,1881.3241151883983,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.89375066105551,15.603614287966488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6418800.0,12.529892945979066,20.0,20.0,27.0,1867.8675241436915,0.0,1867.8675241436915,0.0,100.0,7.909272227772219,43.22125454545454,-2.2737367544323206e-13,14.967893460595999,15.64095636545762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6422400.0,12.734810086244078,20.000000000000004,20.0,27.0,1816.6288914609945,0.0,1816.6288914609945,0.0,100.0,33.97377395373854,185.65413980419584,-6.821210263296962e-13,15.225408370878187,15.783143713339456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6426000.0,13.242104375056138,20.000000000000004,20.0,27.0,1689.782178234097,0.0,1689.782178234097,0.0,100.0,72.25601086375156,394.852440027972,-1.1368683772161603e-12,15.73586793128909,16.11032850972889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6429600.0,13.963824919578995,20.000000000000004,20.0,27.0,1509.3191196898533,0.0,1509.3191196898533,0.0,100.0,108.09470073695526,590.6976572587414,-4.547473508864641e-13,16.367793796877823,16.581335776196436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6433200.0,15.057052000313586,19.999999999999993,20.0,27.0,1235.9624802398973,0.0,1235.9624802398973,0.0,100.0,160.22370418888792,875.5634277762241,-2.2737367544323206e-13,17.321207619738075,17.255529580863858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6436800.0,16.029816544472336,19.999999999999986,20.0,27.0,992.7269700212654,0.0,992.7269700212654,0.0,100.0,177.3285334465533,969.035008727273,3.410605131648481e-13,18.01389447783487,17.905693611884587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6440400.0,16.716216605874667,19.999999999999996,20.0,27.0,821.0956434563378,0.0,821.0956434563378,0.0,100.0,178.95756480442617,977.9370640559441,3.410605131648481e-13,18.452551407630057,18.352192797601457,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6444000.0,17.192005253799923,19.999999999999993,20.0,27.0,702.1267776303165,0.0,702.1267776303165,0.0,100.0,165.92531394144302,906.7206214265735,-1.0231815394945443e-12,18.691728763426223,18.627738323814185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6447600.0,17.240019946849994,19.999999999999993,20.0,27.0,690.1209141023407,0.0,690.1209141023407,0.0,100.0,138.2317808576038,755.3856808391608,2.2737367544323206e-13,18.582725897924412,18.661054628420626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6451200.0,16.93002522808045,20.0,20.0,27.0,767.6337346895658,0.0,767.6337346895658,0.0,100.0,98.32051258971788,537.2853252867134,-3.410605131648481e-13,18.190750517596275,18.44595633619279,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6454800.0,16.90896262768552,20.0,20.0,27.0,772.9003455918192,0.0,772.9003455918192,0.0,100.0,139.24166438000032,760.9043216857226,-2.2737367544323206e-13,18.387151087698232,18.406526291508992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6458400.0,16.450051095152922,19.999999999999993,20.0,27.0,887.6491626936087,0.0,887.6491626936087,0.0,100.0,58.57489434883806,320.09018601415966,-6.821210263296962e-13,17.68899585092765,18.14269141221664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6462000.0,15.281247044156165,19.999999999999996,20.0,27.0,1179.9034922710289,0.0,1179.9034922710289,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.656178196769975,17.41109342804132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6465600.0,14.22097443876009,20.000000000000004,20.0,27.0,1445.020009616324,0.0,1445.020009616324,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.988776058996557,16.7349508002655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6469200.0,13.581063346806236,20.000000000000004,20.0,27.0,1605.0269731519486,0.0,1605.0269731519486,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.587963706928852,16.31574621724956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6472800.0,13.147540081790634,20.000000000000007,20.0,27.0,1713.4275652488866,0.0,1713.4275652488866,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.314107623670552,16.04471249514684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6476400.0,12.738013328069105,20.000000000000007,20.0,27.0,1815.8279348838428,0.0,1815.8279348838428,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.05068328052966,15.815144591841934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6480000.0,12.517848950324089,19.999999999999993,20.0,27.0,1870.879072463168,0.0,1870.879072463168,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.914306924521213,15.662377532292235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6483600.0,12.403868536814343,19.999999999999993,20.0,27.0,1899.3793752357667,0.0,1899.3793752357667,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.843704070371952,15.583289113009851,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6487200.0,12.262749399131422,19.999999999999993,20.0,27.0,1934.6655970270872,0.0,1934.6655970270872,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.751858272414928,15.510184934434758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6490800.0,12.005342911626576,20.00000000000001,20.0,27.0,1999.0289609035715,0.0,1999.0289609035715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.582661741212323,15.386169827662428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6494400.0,11.666866192198253,20.0,20.0,27.0,2083.6635809065774,0.0,2083.6635809065774,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.362361417630519,15.210864965849213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6498000.0,11.679809850996014,20.000000000000018,20.0,27.0,2080.427075761863,0.0,2080.427075761863,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.381016892832324,15.160289833050678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6501600.0,11.41622498539188,19.999999999999986,20.0,27.0,2146.335315999554,0.0,2146.335315999554,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.202674396481338,15.061765911867132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6505200.0,11.753161064805239,20.000000000000018,20.0,27.0,2062.0859262790036,0.0,2062.0859262790036,0.0,100.0,22.50162635938629,122.96308592727237,-4.547473508864641e-13,14.54480014870432,15.18637138894717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6508800.0,13.090014532020378,20.0,20.0,27.0,1727.8115768095406,0.0,1727.8115768095406,0.0,100.0,46.436670819038646,253.7592729032252,-6.821210263296962e-13,15.542444478742263,15.83605356640709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6512400.0,14.951609924186764,20.00000000000001,20.0,27.0,1262.32780917713,0.0,1262.32780917713,0.0,100.0,69.14932219878797,377.87553270767734,-2.2737367544323206e-13,16.858118874281253,16.854805280338756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6516000.0,16.494944049037777,19.999999999999993,20.0,27.0,876.4238763599608,0.0,876.4238763599608,0.0,100.0,84.17980779531543,460.01159089368855,4.547473508864641e-13,17.908911219720295,17.816502951604054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6519600.0,17.609737598241587,19.999999999999993,20.0,27.0,597.67463600445,0.0,597.67463600445,0.0,100.0,91.3816024074367,499.3667412982475,0.0,18.646166238671114,18.530476423564068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6523200.0,18.461315732331276,19.999999999999993,20.0,27.0,384.74125641107213,0.0,384.74125641107213,0.0,100.0,101.36478679180183,553.9211605956078,1.0800249583553523e-12,19.233426089734856,19.066773736233007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6526800.0,19.181698587453738,20.000000000000004,20.0,27.0,204.61268123772516,0.0,204.61268123772516,0.0,100.0,95.31301736679436,520.8504735290783,-1.1937117960769683e-12,19.663516985471972,19.487222440787754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
