timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
6530400.0,19.539997735443166,19.999999999999996,20.0,27.0,115.02154986330093,0.0,115.02154986330093,0.0,100.0,95.10123139976189,519.6931413591064,-1.4210854715202004e-14,19.884397074112034,19.735838078967415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6534000.0,20.866637460565936,20.866637460565936,20.0,27.0,0.0,0.0,0.0,0.0,100.0,303.3312382903132,1657.593301150833,-2.5579538487363607e-13,22.07152328874548,20.964672197092547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6537600.0,23.1102909536559,23.1102909536559,20.0,27.0,0.0,0.0,0.0,0.0,100.0,379.1270791235582,2071.78960591795,-1.0089706847793423e-12,24.675024329887577,23.31967904236703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6541200.0,24.418087921157984,24.418087921157984,20.0,27.0,0.0,0.0,0.0,0.0,100.0,253.77162757883784,1386.7683139651722,-7.389644451905042e-13,25.333445825763913,24.74697586336113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6544800.0,25.41756268579557,25.41756268579557,20.0,27.0,0.0,0.0,0.0,0.0,100.0,401.54645392279525,2194.303217416275,-9.663381206337363e-13,27.044909648024884,25.905241743190718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6548400.0,24.453968185824852,24.453968185824852,20.0,27.0,0.0,0.0,0.0,0.0,100.0,15.945080169640713,87.13398008224029,-8.810729923425242e-13,24.142924271998822,24.97819532038429,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6552000.0,21.759163572683306,21.759163572683306,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.536993168992922e-13,21.381190691938116,22.204239964804316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6555600.0,19.18821173235641,19.999999999999993,20.0,27.0,202.9840979047465,0.0,202.9840979047465,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,19.12059230745465,19.87389561020993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6559200.0,16.921142751786558,19.999999999999996,20.0,27.0,769.8547589511131,0.0,769.8547589511131,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.69591333848793,18.41497780288846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6562800.0,15.467672283730428,19.999999999999993,20.0,27.0,1133.2886782980415,0.0,1133.2886782980415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.781406834361224,17.485856259579187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6566400.0,14.604814538875837,19.999999999999986,20.0,27.0,1349.0424751197643,0.0,1349.0424751197643,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.24160822003174,16.916917096459738,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6570000.0,13.792375007469525,20.000000000000018,20.0,27.0,1552.189418673616,0.0,1552.189418673616,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.71885642698881,16.46237057755131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6573600.0,13.355470346882289,20.000000000000007,20.0,27.0,1661.4355139111185,0.0,1661.4355139111185,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.448224701074459,16.159212360109013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6577200.0,12.948638441403688,20.00000000000001,20.0,27.0,1763.1620485556175,0.0,1763.1620485556175,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.18646962699122,15.93151435077252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6580800.0,12.910512955535818,19.999999999999996,20.0,27.0,1772.6951591763598,0.0,1772.6951591763598,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.172604874504998,15.850466535752133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6584400.0,12.800392138699502,20.0,20.0,27.0,1800.2303867190512,0.0,1800.2303867190512,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.099073874980174,15.803834424689056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6588000.0,12.738936517087899,19.999999999999996,20.0,27.0,1815.597095516429,0.0,1815.597095516429,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.061006437289002,15.761191765133672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6591600.0,13.219817768126655,19.999999999999993,20.0,27.0,1695.3548466049615,0.0,1695.3548466049615,0.0,100.0,24.376763255321666,133.2100172191574,-2.2737367544323206e-13,15.50257702267828,15.980714489385713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6595200.0,14.732827623652351,20.000000000000004,20.0,27.0,1317.0333644081888,0.0,1317.0333644081888,0.0,100.0,50.30502331838494,274.8983920574138,-4.547473508864641e-13,16.623756274162623,16.727812397579676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6598800.0,16.697168486269337,20.000000000000004,20.0,27.0,825.8585422674948,0.0,825.8585422674948,0.0,100.0,72.92607995881819,398.5141204060003,-6.821210263296962e-13,18.002615376745556,17.817856859064563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6602400.0,18.12834321356385,19.999999999999996,20.0,27.0,467.99957516611937,0.0,467.99957516611937,0.0,100.0,90.81480314466944,496.26939245163436,3.410605131648481e-13,18.98850132285491,18.756323079237095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6606000.0,19.273489299766457,20.000000000000004,20.0,27.0,181.6608159823728,0.0,181.6608159823728,0.0,100.0,116.43622878662696,636.2810303871764,-7.389644451905042e-13,19.83595346867785,19.49632052396944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6609600.0,20.201279904157502,20.201279904157502,20.0,27.0,0.0,0.0,0.0,0.0,100.0,105.55674175515101,576.8286478202609,-2.1316282072803006e-13,20.446035345566948,20.127327664258168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6613200.0,20.893531791354263,20.893531791354263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,105.86941971850962,578.5373175253727,4.973799150320701e-13,21.143468364398604,20.79934286190042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6616800.0,21.565375590076393,21.565375590076393,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.08688647854099,667.1597898252287,-5.115907697472721e-13,21.890605890083627,21.504530516686998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6620400.0,23.106838144865282,23.106838144865282,20.0,27.0,0.0,0.0,0.0,0.0,100.0,322.2271501577531,1760.8524877322934,-9.947598300641403e-14,24.41135500827713,23.17708983443484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6624000.0,25.990813134506112,25.990813134506112,20.0,27.0,0.0,0.0,0.0,0.0,100.0,496.8711254667837,2715.2173767238314,-8.810729923425242e-13,28.134979027918913,26.258790975409692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6627600.0,29.46409301364349,26.999999999999986,20.0,27.0,0.0,-616.1356568747722,0.0,616.1356568747722,100.0,580.6873565937076,3173.242155268824,6.821210263296962e-13,31.07615244288284,29.057620537448017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6631200.0,30.749635100102445,27.000000000000014,20.0,27.0,0.0,-937.5798205061426,0.0,937.5798205061426,100.0,414.78778071021134,2266.6621828326993,6.821210263296962e-13,31.02711485573145,30.029037574942137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6634800.0,27.86455778785708,26.999999999999975,20.0,27.0,0.0,-216.1788851224724,0.0,216.1788851224724,100.0,12.994119916668735,71.00807107643207,1.1652900866465643e-12,27.192453324492753,28.220706418921257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6638400.0,24.225783308021136,24.225783308021136,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.389644451905042e-13,23.821511866375303,24.81809413415971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6642000.0,21.227779474888795,21.227779474888795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,20.840333502581245,21.72589166922915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6645600.0,18.73617497248876,20.0,20.0,27.0,316.0139082367737,0.0,316.0139082367737,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.84058730971606,19.560237572880524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6649200.0,16.867764373807177,19.999999999999996,20.0,27.0,783.201788384312,0.0,783.201788384312,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.672600491509485,18.323346352579883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6652800.0,15.891586212067226,19.999999999999993,20.0,27.0,1027.2908587157544,0.0,1027.2908587157544,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.067926738758732,17.645998505062277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6656400.0,15.48474590263438,19.999999999999996,20.0,27.0,1129.0194947321752,0.0,1129.0194947321752,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.82123665928476,17.333923036041245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6660000.0,15.377100617207732,20.000000000000004,20.0,27.0,1155.935726497206,0.0,1155.935726497206,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.75987686588041,17.22945219642245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6663600.0,15.227284470755958,20.0,20.0,27.0,1193.3965972084216,0.0,1193.3965972084216,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.661757399960806,17.155276398023027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6667200.0,15.04674538378573,20.000000000000004,20.0,27.0,1238.5396045243263,0.0,1238.5396045243263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.54460723199628,17.059782649227646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6670800.0,14.686079253491071,20.000000000000007,20.0,27.0,1328.722589448667,0.0,1328.722589448667,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.30701619866717,16.888933207213164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6674400.0,14.306862045411192,20.000000000000004,20.0,27.0,1423.5441900557903,0.0,1423.5441900557903,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.06236648850377,16.68039640899159,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6678000.0,14.057798307109406,19.999999999999996,20.0,27.0,1485.8214860639266,0.0,1485.8214860639266,0.0,100.0,24.57102623114992,134.27159270742396,6.821210263296962e-13,16.02262031990296,16.562170146342748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6681600.0,14.677432486767536,20.000000000000004,20.0,27.0,1330.8846755653626,0.0,1330.8846755653626,0.0,100.0,62.76150892019611,342.96848996695496,-1.5916157281026244e-12,16.621709469481388,16.858118227424345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6685200.0,15.89158184391966,20.0,20.0,27.0,1027.291950951907,0.0,1027.291950951907,0.0,100.0,91.0395257346239,497.49741849282054,-9.094947017729282e-13,17.545602906701063,17.53184562395408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6688800.0,17.345289173028014,19.999999999999996,20.0,27.0,663.7988055371333,0.0,663.7988055371333,0.0,100.0,116.49425137933838,636.5981024485175,0.0,18.60285449799642,18.376759891394343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6692400.0,18.568690741731125,20.0,20.0,27.0,357.8926059818055,0.0,357.8926059818055,0.0,100.0,127.54303454412073,696.9756259210025,-7.389644451905042e-13,19.431090374029825,19.141278815679303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6696000.0,19.578084754976352,20.0,20.0,27.0,105.49805758092852,0.0,105.49805758092852,0.0,100.0,137.46518242884673,751.196503267663,-3.836930773104541e-13,20.120232687884027,19.76226579647872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6699600.0,20.319990085338418,20.319990085338418,20.0,27.0,0.0,0.0,0.0,0.0,100.0,134.78330694496435,736.5410432442894,-5.400124791776761e-13,20.69504806481349,20.336301103981608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6703200.0,20.819653655151463,20.819653655151463,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.32656843287045,657.540301186852,-7.105427357601002e-14,21.123172843619294,20.830984939677084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6706800.0,22.223785998560412,22.223785998560412,20.0,27.0,0.0,0.0,0.0,0.0,100.0,293.13826012874915,1601.8924362659093,6.536993168992922e-13,23.385963221068284,22.275026668521157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6710400.0,24.523856144020517,24.523856144020517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,403.621830038799,2205.644382166223,7.389644451905042e-13,26.208528515136056,24.748806589032668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6714000.0,26.0443102445704,26.0443102445704,20.0,27.0,0.0,0.0,0.0,0.0,100.0,331.56634688458803,1811.8877520848398,-7.673861546209082e-13,27.330571084412984,26.478723386600848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6717600.0,26.28137401167253,26.28137401167253,20.0,27.0,0.0,0.0,0.0,0.0,100.0,203.80301768276848,1113.7082971387126,-7.673861546209082e-13,26.92543908061616,26.727552716090223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6721200.0,24.451162006045607,24.451162006045607,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.7022420455765868,3.837493682138115,-2.0463630789890885e-12,24.073527659965258,24.920656462271943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6724800.0,21.980340091801928,21.980340091801928,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,21.61547672047919,22.35202192794872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6728400.0,19.92595419448928,19.999999999999996,20.0,27.0,18.51482909312384,0.0,18.51482909312384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.730349362740526e-13,19.606825822816262,20.222018123284702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6732000.0,18.24716714801501,20.000000000000004,20.0,27.0,438.2881712133704,0.0,438.2881712133704,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,18.566935254426994,19.05714593402883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6735600.0,17.37804906582668,19.999999999999993,20.0,27.0,655.6073379436242,0.0,655.6073379436242,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.02857769538916,18.45408464329108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6739200.0,16.747457690159813,20.000000000000004,20.0,27.0,813.2839472740405,0.0,813.2839472740405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.62821935823856,18.07112502143956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6742800.0,16.59349058994907,19.999999999999996,20.0,27.0,851.782745777259,0.0,851.782745777259,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.54259886851626,17.909697342165444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6746400.0,16.60404163023208,19.99999999999999,20.0,27.0,849.1445044042684,0.0,849.1445044042684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.55356690815137,17.89220328448143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6750000.0,16.531097684173474,19.999999999999996,20.0,27.0,867.3838183713192,0.0,867.3838183713192,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.50395084916997,17.866404322423907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6753600.0,16.489629653460927,20.000000000000004,20.0,27.0,877.7527176786563,0.0,877.7527176786563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.47826431905394,17.83763059807233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6757200.0,16.468161406251898,19.999999999999986,20.0,27.0,883.1207587886461,0.0,883.1207587886461,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.464966248974473,17.82273426909576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6760800.0,16.358514210334494,19.999999999999993,20.0,27.0,910.5375594966507,0.0,910.5375594966507,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.391728624316702,17.77643079282758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6764400.0,16.427596887063658,20.000000000000007,20.0,27.0,893.263738999816,0.0,893.263738999816,0.0,100.0,23.520815551603263,128.5325788260133,-6.821210263296962e-13,17.553541547230754,17.82436569264121,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6768000.0,16.929977240653013,20.000000000000004,20.0,27.0,767.6457337354466,0.0,767.6457337354466,0.0,100.0,72.49678824687797,396.1681995903188,-1.5916157281026244e-12,18.11541936575057,18.14317778406192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6771600.0,18.115289980921226,19.999999999999996,20.0,27.0,471.2634787704365,0.0,471.2634787704365,0.0,100.0,137.11914228781015,749.3055215707413,-2.8421709430404007e-13,19.192897876405002,18.856452550864585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6775200.0,19.26146673486531,19.999999999999996,20.0,27.0,184.66700563579775,0.0,184.66700563579775,0.0,100.0,181.90799473907018,994.0600750677545,-2.8421709430404007e-13,20.127265945167963,19.651758559119216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6778800.0,20.385089439832377,20.385089439832377,20.0,27.0,0.0,0.0,0.0,0.0,100.0,178.51852797188278,975.5378897516944,-4.831690603168681e-13,20.968932463665244,20.459224770095208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6782400.0,20.919262058413175,20.919262058413175,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.65431822027057,806.8763710174386,2.842170943040401e-14,21.343740054222323,21.019908573182594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6786000.0,21.38930118512828,21.38930118512828,20.0,27.0,0.0,0.0,0.0,0.0,100.0,143.30372799252083,783.1020006023871,4.263256414560601e-14,21.797567217224405,21.458682508903898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6789600.0,21.646453037941367,21.646453037941367,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.03231261832387,661.3969327712789,1.4210854715202004e-13,21.9408596796091,21.728596903223234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6793200.0,22.711561767025678,22.711561767025678,20.0,27.0,0.0,0.0,0.0,0.0,100.0,308.37170163076775,1685.1375735934796,-5.115907697472721e-13,23.93066428060449,22.871382557043717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6796800.0,25.42293380341155,25.42293380341155,20.0,27.0,0.0,0.0,0.0,0.0,100.0,499.5177495993743,2729.6802011186196,1.4210854715202004e-14,27.575642127054092,25.717320989800868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6800400.0,28.719829528871593,27.00000000000001,20.0,27.0,0.0,-430.0358349367221,0.0,430.0358349367221,100.0,596.0955180960058,3257.4420729338003,-1.5347723092418164e-12,30.67282580311057,28.65037982832924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6804000.0,30.444438844494705,27.0,20.0,27.0,0.0,-861.2668345987881,0.0,861.2668345987881,100.0,471.5064224563243,2576.6086332498808,-1.3642420526593924e-12,31.10715740702754,29.90164045565209,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6807600.0,28.012110686064425,26.999999999999996,20.0,27.0,0.0,-253.07384053096652,0.0,253.07384053096652,100.0,27.70017954083027,151.37126102261362,-3.325340003357269e-12,27.357529327472747,28.32309002256344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6811200.0,24.54439401958815,24.54439401958815,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,24.14704945621531,25.097924206516584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6814800.0,21.58196755973019,21.58196755973019,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,21.195814184342016,22.072843054824716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6818400.0,19.033278050234216,20.0,20.0,27.0,241.72458597797737,0.0,241.72458597797737,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,19.02462178212623,19.76639064830176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6822000.0,16.84093265905609,20.0,20.0,27.0,789.9109410427956,0.0,789.9109410427956,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.646228824245807,18.359321841928082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6825600.0,15.60679079243327,20.0,20.0,27.0,1098.5027050135698,0.0,1098.5027050135698,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.877332277507513,17.527794025381368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6829200.0,14.602876156144639,19.99999999999999,20.0,27.0,1349.5271592249283,0.0,1349.5271592249283,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.235975116340825,16.940387281538094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6832800.0,13.869777777790375,20.00000000000001,20.0,27.0,1532.8351952447483,0.0,1532.8351952447483,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.771234414176742,16.491263416459248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6836400.0,13.399246737550177,20.000000000000004,20.0,27.0,1650.4894193154896,0.0,1650.4894193154896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.475341097921374,16.189587802987322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6840000.0,13.151945493194681,19.999999999999996,20.0,27.0,1712.3260114381292,0.0,1712.3260114381292,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.32215536057827,16.017991088250277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6843600.0,13.204559914582823,19.999999999999993,20.0,27.0,1699.170006001817,0.0,1699.170006001817,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.364497602260979,15.999905633250583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6847200.0,13.239948645864262,20.0,20.0,27.0,1690.3212088690295,0.0,1690.3212088690295,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.386418433711356,16.02446106984951,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6850800.0,13.430450597392566,19.999999999999993,20.0,27.0,1642.6870309419282,0.0,1642.6870309419282,0.0,100.0,31.15835025864934,170.26888808009005,4.547473508864641e-13,15.661706109120358,16.15664604578219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6854400.0,14.59159444788989,19.999999999999993,20.0,27.0,1352.3481009214179,0.0,1352.3481009214179,0.0,100.0,51.20700136906929,279.8273693135199,0.0,16.52572095898022,16.714185534128593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6858000.0,15.918396233227206,20.000000000000004,20.0,27.0,1020.5871304446376,0.0,1020.5871304446376,0.0,100.0,77.6190620945837,424.15953627055507,-5.684341886080801e-13,17.504727323109773,17.495858112874245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6861600.0,17.535750409751248,19.999999999999986,20.0,27.0,616.1748081685686,0.0,616.1748081685686,0.0,100.0,157.45059434373206,860.4094056300238,6.821210263296962e-13,18.92602311248616,18.508916616248825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6865200.0,18.909901551810368,20.000000000000004,20.0,27.0,272.57433859623734,0.0,272.57433859623734,0.0,100.0,140.5093476333977,767.8317429452551,-1.1368683772161603e-12,19.70740771099035,19.378037244432686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6868800.0,19.96363186636616,19.999999999999993,20.0,27.0,9.093692397862192,0.0,9.093692397862192,0.0,100.0,198.5923842073505,1085.2341076939094,5.329070518200751e-13,20.655547979344316,20.08438158397751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6872400.0,21.357374794038133,21.357374794038133,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.327426828539,1406.1994449286792,2.4158453015843406e-13,22.3327501343552,21.44998678403817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6876000.0,22.068018409778052,22.068018409778052,20.0,27.0,0.0,0.0,0.0,0.0,100.0,182.21562752017195,995.7411747132868,1.1368683772161603e-13,22.645713726627587,22.28027153347435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6879600.0,22.104525636063126,22.104525636063126,20.0,27.0,0.0,0.0,0.0,0.0,100.0,156.15112579420565,853.3082894545456,-4.405364961712621e-13,22.54688176482551,22.343405811709317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6883200.0,21.631322172974553,21.631322172974553,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.86888888419261,644.1099892307693,4.263256414560601e-13,21.87632786508686,21.901310492430696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6886800.0,20.722191915608622,20.722191915608622,20.0,27.0,0.0,0.0,0.0,0.0,100.0,72.25601086375156,394.852440027972,2.1316282072803006e-13,20.741417487240184,20.976837986127762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6890400.0,20.14689071989739,20.14689071989739,20.0,27.0,0.0,0.0,0.0,0.0,100.0,158.27428593590332,864.9105762746726,-7.105427357601002e-13,20.59684887425164,20.402762601202806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6894000.0,19.094882686742785,19.999999999999993,20.0,27.0,226.32061665880966,0.0,226.32061665880966,0.0,100.0,3.4610306149910945,18.913255340343213,8.526512829121202e-14,19.110556986205975,19.645356486128282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6897600.0,17.553219661613696,20.0,20.0,27.0,611.8066983156633,0.0,611.8066983156633,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.12201336595231,18.6600031681772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6901200.0,16.546372497072937,19.999999999999993,20.0,27.0,863.5644183619268,0.0,863.5644183619268,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.48859101572539,18.01596820301385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6904800.0,15.93486097780809,20.0,20.0,27.0,1016.4701932342934,0.0,1016.4701932342934,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.105370202648658,17.616469438244273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6908400.0,15.33539658837423,19.999999999999996,20.0,27.0,1166.3636361002034,0.0,1166.3636361002034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.718973951249268,17.284886346708277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6912000.0,14.733278236159105,19.999999999999993,20.0,27.0,1316.9206907261025,0.0,1316.9206907261025,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.330933756461775,16.95146173069679,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6915600.0,14.50749557659638,20.000000000000004,20.0,27.0,1373.3766550465893,0.0,1373.3766550465893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.196396164005193,16.765018051263766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6919200.0,14.39505196195795,19.999999999999996,20.0,27.0,1401.4926879978707,0.0,1401.4926879978707,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.126745248730575,16.68699598180189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6922800.0,14.336839230978091,20.000000000000007,20.0,27.0,1416.048526207776,0.0,1416.048526207776,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.090686553833407,16.64660349037692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6926400.0,13.945414646728048,20.000000000000007,20.0,27.0,1513.922527716034,0.0,1513.922527716034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.828723926169246,16.48418967777769,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6930000.0,13.72647193921494,19.999999999999993,20.0,27.0,1568.6681920089807,0.0,1568.6681920089807,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.693104308994654,16.332270307445377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6933600.0,13.793767744526006,20.000000000000004,20.0,27.0,1551.8411708776082,0.0,1551.8411708776082,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.744540636019764,16.32437193118657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6937200.0,14.044565691137363,19.999999999999996,20.0,27.0,1489.1302436834483,0.0,1489.1302436834483,0.0,100.0,22.682937555691094,123.95388471908969,-6.821210263296962e-13,16.01914803864868,16.47357974335817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6940800.0,14.857093972797353,20.000000000000004,20.0,27.0,1285.9611085177037,0.0,1285.9611085177037,0.0,100.0,78.08303738581355,426.6949900503139,0.0,16.815076878540125,16.953003028866405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6944400.0,16.051133413985735,19.999999999999993,20.0,27.0,987.3967802405125,0.0,987.3967802405125,0.0,100.0,123.60105921265999,675.4341851529488,6.821210263296962e-13,17.797815856270507,17.697148239980812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6948000.0,17.316350576639003,19.999999999999996,20.0,27.0,671.0347747138054,0.0,671.0347747138054,0.0,100.0,171.5949407190935,937.7030399194036,-7.958078640513122e-13,18.831729591223407,18.52046027662946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6951600.0,19.118244751616054,20.0,20.0,27.0,220.47903474329613,0.0,220.47903474329613,0.0,100.0,261.73534932472296,1430.287115037597,-6.536993168992922e-13,20.4234148171919,19.63675170733906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6955200.0,20.780019388241517,20.780019388241517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,337.14622389557985,1842.379721216662,-2.5579538487363607e-13,22.116080914252862,21.092128864195622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6958800.0,21.802633310090652,21.802633310090652,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.7199518118268,1271.7286730561825,-2.1316282072803006e-12,22.616205257061058,22.11090208638188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6962400.0,22.253697713976592,22.253697713976592,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.84687073094892,1026.5138411750288,-7.531752999057062e-13,22.853527131548056,22.499981354988158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6966000.0,23.019204944748893,23.019204944748893,20.0,27.0,0.0,0.0,0.0,0.0,100.0,324.1957573957926,1771.6101999572645,8.810729923425242e-13,24.28560485244351,23.35807439917182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6969600.0,24.167732960877963,24.167732960877963,20.0,27.0,0.0,0.0,0.0,0.0,100.0,333.3418120561023,1821.5900141773182,-5.400124791776761e-13,25.464454207204138,24.59338250705043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6973200.0,24.409575917032047,24.409575917032047,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.75889734078896,1179.0427682673762,-1.0231815394945443e-12,25.109744005215777,24.87700644028916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6976800.0,23.776349996425548,23.776349996425548,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.29255342032948,1023.4847015916032,2.8421709430404007e-13,24.32976383987377,24.26694668977684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6980400.0,21.965624150127358,21.965624150127358,20.0,27.0,0.0,0.0,0.0,0.0,100.0,8.936200737591287,48.833039959417476,-3.126388037344441e-13,21.631773177464634,22.420947257021012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6984000.0,19.578286915652033,20.0,20.0,27.0,105.44750819013237,0.0,105.44750819013237,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,19.371967770025048,20.08996651073889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6987600.0,17.689590353209994,20.0,20.0,27.0,577.7078046538062,0.0,577.7078046538062,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.202053011653806,18.779442877528563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6991200.0,16.613267904614588,19.999999999999993,20.0,27.0,846.8375149376782,0.0,846.8375149376782,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.5300280184216,18.062385406433343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6994800.0,15.969493129891884,20.000000000000004,20.0,27.0,1007.8105754134612,0.0,1007.8105754134612,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.12682238646828,17.64049990172755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
6998400.0,15.632502569323952,19.999999999999993,20.0,27.0,1092.0735879079043,0.0,1092.0735879079043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.918080422258594,17.406669808225367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7002000.0,15.458040543105986,20.0,20.0,27.0,1135.697052821095,0.0,1135.697052821095,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.810013460467847,17.28561457203603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7005600.0,15.269187553887848,20.000000000000004,20.0,27.0,1182.9189149506535,0.0,1182.9189149506535,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.687713414469496,17.184351995363933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7009200.0,15.068438860231034,20.00000000000001,20.0,27.0,1233.1152458310821,0.0,1233.1152458310821,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.558044815755594,17.07483525965402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7012800.0,14.697310095832707,20.000000000000004,20.0,27.0,1325.914366550784,0.0,1325.914366550784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.313972916048726,16.89672603354761,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7016400.0,14.312676319578857,20.000000000000004,20.0,27.0,1422.0903562866472,0.0,1422.0903562866472,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.06596802264813,16.684430801735356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7020000.0,14.006866228870184,19.999999999999996,20.0,27.0,1498.556828970287,0.0,1498.556828970287,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.871221273536609,16.5020143496218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7023600.0,14.113073729792918,19.99999999999999,20.0,27.0,1472.000108918027,0.0,1472.000108918027,0.0,100.0,30.840850317719052,168.53386804665013,2.2737367544323206e-13,16.098022681701387,16.545931099683564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7027200.0,15.268470520668595,19.99999999999999,20.0,27.0,1183.0982059640585,0.0,1183.0982059640585,0.0,100.0,90.16770870771424,492.73326010353003,0.0,17.14551013317404,17.154076240525967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7030800.0,17.0282227333416,19.999999999999996,20.0,27.0,743.0798789412048,0.0,743.0798789412048,0.0,100.0,152.58997636131505,833.8479217138945,-3.410605131648481e-13,18.577542391826302,18.21134809928625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7034400.0,18.62565582989287,20.000000000000004,20.0,27.0,343.648735389613,0.0,343.648735389613,0.0,100.0,192.69000041380477,1052.9797579864824,-9.663381206337363e-13,19.777692321825096,19.26517722447105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7038000.0,19.77920034896834,19.999999999999996,20.0,27.0,55.20998487997553,0.0,55.20998487997553,0.0,100.0,169.22530912982685,924.7538775756145,4.973799150320701e-14,20.389744169052353,19.981223929181994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7041600.0,20.63426439861896,20.63426439861896,20.0,27.0,0.0,0.0,0.0,0.0,100.0,198.92377372096422,1087.0450291174127,-1.1368683772161603e-13,21.313696393840864,20.745581559004187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7045200.0,21.5756752840557,21.5756752840557,20.0,27.0,0.0,0.0,0.0,0.0,100.0,181.86417748642253,993.820629948706,-1.1084466677857563e-12,22.175476983452537,21.65430642325061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7048800.0,22.622068081155124,22.622068081155124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,223.36351946598722,1220.5992224049737,-6.963318810448982e-13,23.42582427844238,22.722853859870416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7052400.0,24.321093668703053,24.321093668703053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,360.5771717890575,1970.4212064482972,-6.963318810448982e-13,25.791909768013447,24.535980937118026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7056000.0,26.46399936957522,26.46399936957522,20.0,27.0,0.0,0.0,0.0,0.0,100.0,354.80025541518836,1938.8524898973521,4.405364961712621e-13,27.89751442672914,26.725683396451064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7059600.0,28.169353413581824,26.99999999999999,20.0,27.0,0.0,-292.3916952837207,0.0,292.3916952837207,100.0,380.8010975558526,2080.937499010051,5.115907697472721e-13,29.27272217166725,28.15923014564246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7063200.0,27.23892270499146,26.999999999999996,20.0,27.0,0.0,-59.74157508142999,0.0,59.74157508142999,100.0,49.49426086281595,270.46787437400417,-2.0108359422010835e-12,27.022354876374262,27.593034007884967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7066800.0,24.90472666557687,24.90472666557687,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,24.538760629208568,25.28258185335717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7070400.0,22.648348470430747,22.648348470430747,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1510792319313623e-12,22.29263352287811,22.96881218095345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7074000.0,20.393374271655713,20.393374271655713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,20.037260178313833,20.71607262933611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7077600.0,18.327738178817025,20.000000000000004,20.0,27.0,418.1417381390474,0.0,418.1417381390474,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.601773144164856,19.197423970088117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7081200.0,16.766701607168674,19.999999999999996,20.0,27.0,808.4720901803968,0.0,808.4720901803968,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.615318105789697,18.22344297319237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7084800.0,15.40031252857397,19.999999999999996,20.0,27.0,1150.1316898079372,0.0,1150.1316898079372,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.739682200958004,17.439116855899826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7088400.0,14.75058574410219,20.000000000000007,20.0,27.0,1312.5930242312402,0.0,1312.5930242312402,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.34165454103665,16.96347101722933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7092000.0,14.417922820748064,19.999999999999996,20.0,27.0,1395.7739300102787,0.0,1395.7739300102787,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.135593243878514,16.732643772865245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7095600.0,13.982946688575375,20.0,20.0,27.0,1504.5378051713017,0.0,1504.5378051713017,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.85197238785555,16.510232308881946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7099200.0,14.107190007165046,20.0,20.0,27.0,1473.4713079702249,0.0,1473.4713079702249,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.948435002403672,16.487255111637737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7102800.0,14.0071676245953,19.999999999999993,20.0,27.0,1498.4814662903696,0.0,1498.4814662903696,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.876726861214623,16.472445259489476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7106400.0,13.85021260547245,20.0,20.0,27.0,1537.7273808202197,0.0,1537.7273808202197,0.0,100.0,0.039447551598215884,0.21556631504409296,-6.821210263296962e-13,15.775564779295305,16.393315959539848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7110000.0,14.122098725719903,19.999999999999996,20.0,27.0,1469.7434482469528,0.0,1469.7434482469528,0.0,100.0,32.09198695443448,175.37086815100145,4.547473508864641e-13,16.114313638316705,16.527378154492858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7113600.0,15.618528710106606,19.99999999999999,20.0,27.0,1095.5676901517243,0.0,1095.5676901517243,0.0,100.0,52.700388321321235,287.98817801239085,-4.547473508864641e-13,17.203889228759486,17.233193445022398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7117200.0,17.284878271942667,20.0,20.0,27.0,678.9042865463833,0.0,678.9042865463833,0.0,100.0,73.71270598381993,402.8127414016586,-1.0231815394945443e-12,18.375920167483304,18.19587710471089,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7120800.0,18.71309276872606,20.000000000000004,20.0,27.0,321.78551210834206,0.0,321.78551210834206,0.0,100.0,89.64290733575592,489.86541423478275,-1.2505552149377763e-12,19.35991157110799,19.077695881595233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7124400.0,20.05127251068899,20.05127251068899,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.8463417596705,545.6234187355434,4.121147867408581e-13,20.283818839133385,19.885503720032897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7128000.0,21.023431526164746,21.023431526164746,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.3714754153218,564.8869735418457,-4.689582056016661e-13,21.274772060993637,20.851317940192803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7131600.0,22.01985625921889,22.01985625921889,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.1039261231657,552.495653287814,-1.6768808563938364e-12,22.260754549228814,21.842602194463858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7135200.0,22.89887895575966,22.89887895575966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.1591168876926,509.0802021068927,-1.0800249583553523e-12,23.097500266784902,22.73547289056921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7138800.0,24.596772358313572,24.596772358313572,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.2292023782269,1504.026043326923,1.1652900866465643e-12,25.692513219408333,24.517633370284845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7142400.0,27.718480538320343,27.00000000000001,20.0,27.0,0.0,-179.6529091956545,0.0,179.6529091956545,100.0,448.96540276856314,2453.4302773174736,-1.8189894035458565e-12,29.389903174918455,27.538671409689357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7146000.0,29.574797086047518,27.0,20.0,27.0,0.0,-643.8167249155055,0.0,643.8167249155055,100.0,274.8913326786313,1502.1797100779368,-1.9326762412674725e-12,29.65257954911742,28.911098914739437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7149600.0,28.841637742364274,26.99999999999999,20.0,27.0,0.0,-460.4934447824192,0.0,460.4934447824192,100.0,119.1489611287859,651.1051117561854,9.663381206337363e-13,28.41285074094598,28.43215452542573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7153200.0,26.833536709721855,26.833536709721855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,7.8029140011918905,42.640046078777914,-1.5063505998114124e-12,26.529751715087517,27.08874582656621,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7156800.0,24.673663333241244,24.673663333241244,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2505552149377763e-12,24.319496938630554,24.9854573558363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7160400.0,22.64573636535909,22.64573636535909,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.679101716144942e-13,22.29979587971324,22.911477029548163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7164000.0,20.77707007987589,20.77707007987589,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,20.43794368532512,21.00466155219403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7167600.0,19.023908307508115,20.000000000000004,20.0,27.0,244.0674490749983,0.0,244.0674490749983,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,19.052504215145547,19.571293792110673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7171200.0,17.783877118064492,20.000000000000004,20.0,27.0,554.1318124016615,0.0,554.1318124016615,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.279959646897662,18.735679508264898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7174800.0,16.85902434091901,20.000000000000004,20.0,27.0,785.3871952966488,0.0,785.3871952966488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,17.69200816182207,18.178316807368606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7178400.0,16.28551638887275,20.0,20.0,27.0,928.7903447720975,0.0,928.7903447720975,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.33232788725423,17.805187854445283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7182000.0,15.886370426046241,20.0,20.0,27.0,1028.5950431472538,0.0,1028.5950431472538,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.07976612621993,17.55800776127413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7185600.0,15.593173963117488,20.00000000000001,20.0,27.0,1101.907533495522,0.0,1101.907533495522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.893719115237623,17.379380581930516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7189200.0,15.519790685490934,19.999999999999996,20.0,27.0,1120.2567003953545,0.0,1120.2567003953545,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.852695744918954,17.303646408049296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
