timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
7192800.0,15.126818665771266,19.999999999999996,20.0,27.0,1218.5176313597135,0.0,1218.5176313597135,0.0,100.0,0.23853305596165195,1.3034951424510033,2.2737367544323206e-13,16.59215142188209,17.140158865135657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7196400.0,15.167819129523433,19.999999999999993,20.0,27.0,1208.2656451212713,0.0,1208.2656451212713,0.0,100.0,32.447064531214934,177.3112360998404,6.821210263296962e-13,16.783345472365077,17.143792970581437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7200000.0,16.52150805125043,19.999999999999996,20.0,27.0,869.7816640482127,0.0,869.7816640482127,0.0,100.0,64.48642714441857,352.39453164212074,3.410605131648481e-13,17.837339708880215,17.775378665644872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7203600.0,18.041020619639927,20.000000000000004,20.0,27.0,489.8342070040516,0.0,489.8342070040516,0.0,100.0,147.98811720647137,808.7004593196393,-8.526512829121202e-13,19.206665683119734,18.775140506704265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7207200.0,19.82347534934618,20.000000000000004,20.0,27.0,44.13921511199795,0.0,44.13921511199795,0.0,100.0,165.50489607671418,904.4231929118365,-1.0729195309977513e-12,20.42778406941191,19.848165126229333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7210800.0,21.374562608202673,21.374562608202673,20.0,27.0,0.0,0.0,0.0,0.0,100.0,163.4211283094744,893.0361708840396,1.7053025658242404e-13,21.918320277342303,21.249654009399208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7214400.0,23.18234397755913,23.18234397755913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,214.99334312209774,1174.8592969186197,-4.831690603168681e-13,23.98352296517899,23.06278460795609,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7218000.0,25.06338857057597,25.06338857057597,20.0,27.0,0.0,0.0,0.0,0.0,100.0,210.31633086693301,1149.3011505593533,-1.8332002582610585e-12,25.834211905539348,24.982592732822155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7221600.0,27.328750621166865,27.0,20.0,27.0,0.0,-82.20265176643227,0.0,82.20265176643227,100.0,374.27722747978913,2045.2869560702188,2.7000623958883807e-13,28.768986255671315,27.298024896676747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7225200.0,29.1561487358007,27.000000000000004,20.0,27.0,0.0,-539.1355400533074,0.0,539.1355400533074,100.0,227.3048719600687,1242.13725959655,-2.6147972675971687e-12,29.174350781824483,28.511421523069448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7228800.0,28.89740856087504,27.0,20.0,27.0,0.0,-474.43869348338467,0.0,474.43869348338467,100.0,151.29192583801253,826.7545545285395,2.2737367544323206e-13,28.623503286895794,28.386481000897394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7232400.0,28.72762933815196,27.0,20.0,27.0,0.0,-431.9861430573369,0.0,431.9861430573369,100.0,237.2164133450702,1296.3001763355555,-4.547473508864641e-13,28.939067344240105,28.32326846225257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7236000.0,27.88082730506778,26.99999999999999,20.0,27.0,0.0,-220.24700658466753,0.0,220.24700658466753,100.0,85.63098788991594,467.94175468799915,-1.1368683772161603e-13,27.640019870943103,27.82006339933584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7239600.0,26.134677730741757,26.134677730741757,20.0,27.0,0.0,0.0,0.0,0.0,100.0,13.121044580066792,71.70166753219203,-2.1316282072803006e-13,25.859299418558887,26.380017402955016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7243200.0,24.113313781210692,24.113313781210692,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.268496584496461e-13,23.76411478658194,24.397297448416257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7246800.0,22.263670752065707,22.263670752065707,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,21.92554962256222,22.48563417382879,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7250400.0,20.46428313943362,20.46428313943362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,20.127929545961518,20.676350880282055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7254000.0,18.961871096310254,20.000000000000004,20.0,27.0,259.57958179906126,0.0,259.57958179906126,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,19.02471431201194,19.468691137198743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7257600.0,17.399363411418324,20.000000000000004,20.0,27.0,650.2777792584418,0.0,650.2777792584418,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,18.022277822123094,18.57806099661882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7261200.0,16.82430318886764,20.0,20.0,27.0,794.0690671692485,0.0,794.0690671692485,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.6802521548345,18.099631182236518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7264800.0,16.91615518671494,20.000000000000004,20.0,27.0,771.1018777346153,0.0,771.1018777346153,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.757537105433073,18.04921534650179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7268400.0,16.882215323476267,19.999999999999993,20.0,27.0,779.5883917643237,0.0,779.5883917643237,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.731194851677678,18.05544346829746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7272000.0,16.76166608051204,20.000000000000004,20.0,27.0,809.7312015479943,0.0,809.7312015479943,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.651204175211493,18.001575309279627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7275600.0,16.612700803652523,20.00000000000001,20.0,27.0,846.9793160473982,0.0,846.9793160473982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.554498245562876,17.92302687299535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7279200.0,16.352321928788704,19.999999999999996,20.0,27.0,912.0859123537239,0.0,912.0859123537239,0.0,100.0,-0.037213742254321426,-0.20335937115872973,0.0,17.384455870076774,17.796949294167707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7282800.0,16.48693377669118,20.000000000000004,20.0,27.0,878.4268098477376,0.0,878.4268098477376,0.0,100.0,35.44816746221211,193.71115634057716,0.0,17.650052609017056,17.865538212210744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7286400.0,17.228677679583765,20.000000000000004,20.0,27.0,692.9569983141934,0.0,692.9569983141934,0.0,100.0,61.34930436452042,335.25131311258065,-1.0231815394945443e-12,18.259664600368943,18.266067603745718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7290000.0,18.48318238210258,20.000000000000004,20.0,27.0,379.273596486753,0.0,379.273596486753,0.0,100.0,131.3134194093139,717.5793881003635,-6.252776074688882e-13,19.40676488901673,19.027353101102364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7293600.0,19.62364533906656,20.0,20.0,27.0,94.10583324094246,0.0,94.10583324094246,0.0,100.0,116.54205152153126,636.8593125894168,1.4210854715202004e-14,20.05338069339302,19.73928584404223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7297200.0,20.250344331964005,20.250344331964005,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.30638031726718,624.6421943240796,-7.105427357601002e-13,20.528749206484907,20.233420584345815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7300800.0,21.247093624337577,21.247093624337577,20.0,27.0,0.0,0.0,0.0,0.0,100.0,190.66784845170625,1041.9294436002158,-1.4210854715202004e-13,21.908984731476266,21.22504550593529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7304400.0,22.710334200011417,22.710334200011417,20.0,27.0,0.0,0.0,0.0,0.0,100.0,229.16496108449414,1252.3019603691098,-1.0800249583553523e-12,23.557443354818812,22.731129030459755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7308000.0,24.532881350849078,24.532881350849078,20.0,27.0,0.0,0.0,0.0,0.0,100.0,295.2952700732154,1613.6796997690537,-1.5205614545266144e-12,25.699579187280314,24.61931468524708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7311600.0,26.149235460068038,26.149235460068038,20.0,27.0,0.0,0.0,0.0,0.0,100.0,263.5699610167858,1440.3125910423657,-1.3216094885137863e-12,27.142660813095095,26.315889046360144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7315200.0,26.072125134692065,26.072125134692065,20.0,27.0,0.0,0.0,0.0,0.0,100.0,146.3769376469683,799.8959574825177,-2.3021584638627246e-12,26.444524231542555,26.428510148591883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7318800.0,24.98214348347712,24.98214348347712,20.0,27.0,0.0,0.0,0.0,0.0,100.0,68.99794814800576,377.0483293706294,-1.3926637620897964e-12,24.972103948602815,25.309247489952007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7322400.0,23.13560887511863,23.13560887511863,20.0,27.0,0.0,0.0,0.0,0.0,100.0,22.570554448628272,123.3397525034965,-4.831690603168681e-13,22.889834702843018,23.480255499632232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7326000.0,21.073145875054017,21.073145875054017,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.679101716144942e-13,20.720757032356353,21.374988142081893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7329600.0,19.079633843184215,19.999999999999996,20.0,27.0,230.13352314834555,0.0,230.13352314834555,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,19.07727096132846,19.66455388181722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7333200.0,17.706043673626777,20.0,20.0,27.0,573.5937240056184,0.0,573.5937240056184,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.226428404998973,18.71145087133528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7336800.0,16.272352826334334,20.000000000000007,20.0,27.0,932.0818358832332,0.0,932.0818358832332,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.299352479243318,17.935018992443027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7340400.0,14.95559152786446,20.000000000000004,20.0,27.0,1261.332226630614,0.0,1261.332226630614,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.45445749571567,17.185128464228512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7344000.0,14.249446544867356,20.0,20.0,27.0,1437.9006842897732,0.0,1437.9006842897732,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.01705031576615,16.69515050424638,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7347600.0,13.883871069015145,19.999999999999993,20.0,27.0,1529.3112295509893,0.0,1529.3112295509893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.790602005856007,16.441485987481986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7351200.0,13.596077505305828,19.999999999999996,20.0,27.0,1601.2727486326828,0.0,1601.2727486326828,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.607015228785677,16.271570794115096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7354800.0,13.442639641310535,20.000000000000004,20.0,27.0,1639.6392139401014,0.0,1639.6392139401014,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.511971257641394,16.165103746419966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7358400.0,13.461736898656412,19.999999999999993,20.0,27.0,1634.864028452311,0.0,1634.864028452311,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.52911956037682,16.148576677621506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7362000.0,13.377536123694112,20.000000000000007,20.0,27.0,1655.9180631431764,0.0,1655.9180631431764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.47164420479662,16.119929894707585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7365600.0,13.230966506497175,19.999999999999996,20.0,27.0,1692.5671534451626,0.0,1692.5671534451626,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.375535735542254,16.04800678919646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7369200.0,13.30699289288061,20.000000000000004,20.0,27.0,1673.5570887865624,0.0,1673.5570887865624,0.0,100.0,28.272164201183404,154.49694615384615,-2.2737367544323206e-13,15.565454053855388,16.100759771377064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7372800.0,14.138105200163414,20.000000000000007,20.0,27.0,1465.7410994756647,0.0,1465.7410994756647,0.0,100.0,132.90376437146233,726.2700365500071,-6.821210263296962e-13,16.609792887723533,16.647671496626533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7376400.0,15.4245403989133,19.999999999999996,20.0,27.0,1144.0736170308344,0.0,1144.0736170308344,0.0,100.0,175.37920039451402,958.3826228174521,-2.2737367544323206e-13,17.629202294281917,17.485706246445677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7380000.0,16.581115485329512,19.99999999999999,20.0,27.0,854.8770864419321,0.0,854.8770864419321,0.0,100.0,147.07281619957627,803.698677023436,-2.2737367544323206e-13,18.22862579091957,18.149262386386013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7383600.0,17.771101584962402,20.000000000000004,20.0,27.0,557.3262784531448,0.0,557.3262784531448,0.0,100.0,122.98536798589726,672.0696597621202,-1.8189894035458565e-12,18.889384541845494,18.726814856107378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7387200.0,18.179955901673114,20.0,20.0,27.0,455.094048745161,0.0,455.094048745161,0.0,100.0,96.84002177450309,529.1949892186337,0.0,19.011652874502,19.010509577241756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7390800.0,18.485370957886403,19.999999999999993,20.0,27.0,378.7263527054836,0.0,378.7263527054836,0.0,100.0,100.95747299656985,551.6953409858362,-1.1368683772161603e-13,19.231215768788722,19.167836739079014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7394400.0,18.819371780503964,19.999999999999996,20.0,27.0,295.2109110802108,0.0,295.2109110802108,0.0,100.0,161.33489493774914,881.6356752374311,-5.684341886080802e-14,19.730845360927102,19.45418572793814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7398000.0,20.12508373997463,20.12508373997463,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.3959636383107,1406.5739733069636,-8.526512829121202e-14,21.08690498629033,20.295501704434333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7401600.0,21.73733899339102,21.73733899339102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,395.6163363028333,2161.8973125800653,-1.4210854715202004e-13,23.362281708007245,22.07214541038791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7405200.0,23.475673145150257,23.475673145150257,20.0,27.0,0.0,0.0,0.0,0.0,100.0,380.7989224306323,2080.9256127532485,1.4779288903810084e-12,25.00653818293796,23.921568913455243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7408800.0,25.120101525629686,25.120101525629686,20.0,27.0,0.0,0.0,0.0,0.0,100.0,430.0641976472535,2350.1421650565967,1.9895196601282805e-13,26.88320801036491,25.647610882288532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7412400.0,24.271525009997163,24.271525009997163,20.0,27.0,0.0,0.0,0.0,0.0,100.0,55.23015089519179,301.81239710563364,1.9895196601282805e-13,24.14473289784715,24.86610601371233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7416000.0,21.49792063352135,21.49792063352135,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,21.10807990747188,22.009440033417015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7419600.0,18.680774927174895,20.0,20.0,27.0,329.8664467251164,0.0,329.8664467251164,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,18.791200675608795,19.606168368506168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7423200.0,16.46520058576212,19.999999999999996,20.0,27.0,883.8610989735586,0.0,883.8610989735586,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.403737910101857,18.15320329955167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7426800.0,15.48623291936533,20.0,20.0,27.0,1128.6476727168404,0.0,1128.6476727168404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.807087561354603,17.41932647153724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7430400.0,14.806921688804376,19.999999999999993,20.0,27.0,1298.5064682032976,0.0,1298.5064682032976,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.37655069875965,17.00256124929709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7434000.0,14.184333726251518,19.999999999999993,20.0,27.0,1454.1818591669787,0.0,1454.1818591669787,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.97671750160603,16.649970198781823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7437600.0,13.653095861672949,19.999999999999996,20.0,27.0,1587.0155585592315,0.0,1587.0155585592315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.637015198354073,16.340912757910885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7441200.0,13.287069215227508,19.999999999999996,20.0,27.0,1678.5389170496114,0.0,1678.5389170496114,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.405855008131958,16.111750368937695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7444800.0,13.093870519796194,20.0,20.0,27.0,1726.8474039686623,0.0,1726.8474039686623,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.286181996819373,15.977694183681145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7448400.0,12.993850401099666,20.000000000000018,20.0,27.0,1751.8569962172387,0.0,1751.8569962172387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.224226563996536,15.908292495789675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7452000.0,12.764506607941595,20.00000000000001,20.0,27.0,1809.2034063832473,0.0,1809.2034063832473,0.0,100.0,0.3258776586115884,1.7808011695527939,-1.1368683772161603e-12,15.075227327893025,15.803749455035952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7455600.0,13.106019803848374,20.000000000000007,20.0,27.0,1723.809528746991,0.0,1723.809528746991,0.0,100.0,37.392119151014796,204.33413508580014,0.0,15.48665632385679,15.961309111036218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7459200.0,14.130301567642764,20.000000000000004,20.0,27.0,1467.6923635807511,0.0,1467.6923635807511,0.0,100.0,59.64854403168732,325.9572854006408,-4.547473508864641e-13,16.262771959496483,16.503291698355117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7462800.0,15.450976820160887,20.0,20.0,27.0,1137.4633057801582,0.0,1137.4633057801582,0.0,100.0,83.36699124454483,455.56984833787453,-6.821210263296962e-13,17.228920776119768,17.25589803035809,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7466400.0,16.633578699539317,19.999999999999996,20.0,27.0,841.7588896977612,0.0,841.7588896977612,0.0,100.0,100.85978635522663,551.1615195330405,-1.1368683772161603e-13,18.06416861053505,17.992106977195686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7470000.0,17.47411930877634,20.000000000000004,20.0,27.0,631.5853948115418,0.0,631.5853948115418,0.0,100.0,111.86315022875594,611.2908433365815,-7.958078640513122e-13,18.644383695546573,18.550523823921797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7473600.0,18.081399750377226,20.000000000000004,20.0,27.0,479.73758236240565,0.0,479.73758236240565,0.0,100.0,116.20563201170026,635.020904092437,-1.3642420526593924e-12,19.047625968272516,18.942123703068027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7477200.0,18.582073987361266,20.000000000000004,20.0,27.0,354.54618407655073,0.0,354.54618407655073,0.0,100.0,113.10767088861544,618.0916895684244,-1.2505552149377763e-12,19.35198898593672,19.234936774124346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7480800.0,18.690855261606966,19.999999999999996,20.0,27.0,327.3459032868481,0.0,327.3459032868481,0.0,100.0,104.52603257504596,571.1962024380889,2.2737367544323206e-13,19.37105843909,19.340195850574844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7484400.0,19.80618340528894,19.999999999999996,20.0,27.0,48.462989925431074,0.0,48.462989925431074,0.0,100.0,269.04932442921285,1470.2552904432014,-8.668621376273222e-13,20.896825257487443,20.054540265497188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7488000.0,22.069703254733795,22.069703254733795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,449.25186471386314,2454.995686156472,-2.7000623958883807e-13,23.97105138904634,22.36144858931661,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7491600.0,25.01164339517881,25.01164339517881,20.0,27.0,0.0,0.0,0.0,0.0,100.0,535.1490583587994,2924.3921570772486,1.9895196601282805e-13,27.311937769988432,25.479176528140556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7495200.0,26.985027778067973,26.985027778067973,20.0,27.0,0.0,0.0,0.0,0.0,100.0,418.7820046223455,2288.489142816667,-1.4210854715202004e-12,28.675078236589457,27.605094113968708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7498800.0,25.603646144124763,25.603646144124763,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.056758895877735,136.92594250581956,-1.9895196601282805e-13,25.31387632778877,26.26434081211911,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7502400.0,22.47506546637416,22.47506546637416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,22.07656252366462,23.03508092550672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7506000.0,20.032143043396935,20.032143043396935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,19.669479895147987,20.391506768290224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7509600.0,17.560534898023572,20.0,20.0,27.0,609.9775555172216,0.0,609.9775555172216,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.101723134374577,18.804044079483788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7513200.0,16.069593897872267,19.999999999999993,20.0,27.0,982.7808171649806,0.0,982.7808171649806,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.168438681372905,17.824107400474574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7516800.0,14.928287399238085,20.000000000000007,20.0,27.0,1268.15950430782,0.0,1268.15950430782,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.441976919163086,17.14136756491337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7520400.0,14.32112634523129,20.0,20.0,27.0,1419.9774644123781,0.0,1419.9774644123781,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.065883325350242,16.720072304327953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7524000.0,13.9246846439502,19.999999999999996,20.0,27.0,1519.1059740420537,0.0,1519.1059740420537,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.815883146621506,16.469805599838896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7527600.0,13.797850689693568,20.000000000000007,20.0,27.0,1550.820248335779,0.0,1550.820248335779,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.74175083933649,16.356983215851436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7531200.0,13.735892508040328,19.99999999999999,20.0,27.0,1566.312620068624,0.0,1566.312620068624,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.703372101025952,16.313991841301398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7534800.0,13.802349343388252,19.999999999999996,20.0,27.0,1549.6953796989662,0.0,1549.6953796989662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.749856333288985,16.330326507661873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7538400.0,14.022064737750773,19.999999999999996,20.0,27.0,1494.7565084463433,0.0,1494.7565084463433,0.0,100.0,-0.19556642280678635,-1.068698345088689,2.2737367544323206e-13,15.895907875571895,16.428188621250015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7542000.0,14.344041036617055,19.999999999999996,20.0,27.0,1414.2477462763836,0.0,1414.2477462763836,0.0,100.0,36.254496688826094,198.11744806341733,-2.2737367544323206e-13,16.277964365716123,16.65160065968369,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7545600.0,15.144194319388781,20.00000000000001,20.0,27.0,1214.172925337672,0.0,1214.172925337672,0.0,100.0,90.98987147928987,497.22607630769244,6.821210263296962e-13,17.057578597202518,17.15221543640341,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7549200.0,16.405528081423704,20.0,20.0,27.0,898.7819471129509,0.0,898.7819471129509,0.0,100.0,151.26403172058698,826.6021234685317,-4.547473508864641e-13,18.15592992557528,17.943054647816208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7552800.0,18.015915716027056,20.0,20.0,27.0,496.11157810678446,0.0,496.11157810678446,0.0,100.0,262.54144071924935,1434.6921070958283,-4.547473508864641e-13,19.71538406509541,19.035650854404526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7556400.0,18.630822291846382,20.000000000000004,20.0,27.0,342.35688422497714,0.0,342.35688422497714,0.0,100.0,187.91723727272708,1026.8983683636366,-1.0800249583553523e-12,19.707338027232932,19.546692184967874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7560000.0,18.70450706868681,20.0,20.0,27.0,323.9323287683155,0.0,323.9323287683155,0.0,100.0,202.57851949358317,1107.0168663216787,-4.547473508864641e-13,19.82643358665698,19.5978203774883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7563600.0,17.931540994018334,19.999999999999996,20.0,27.0,517.2091074941192,0.0,517.2091074941192,0.0,100.0,142.30435925228605,777.6408191608393,3.410605131648481e-13,19.016407993900618,19.225256999960816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7567200.0,17.123289170518436,19.999999999999996,20.0,27.0,719.3089330425008,0.0,719.3089330425008,0.0,100.0,133.34468678398514,728.679514853147,-5.684341886080801e-13,18.466432435329043,18.689244608051663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7570800.0,17.096139374075847,20.000000000000004,20.0,27.0,726.0976206336564,0.0,726.0976206336564,0.0,100.0,164.29628258357013,897.8185660979024,-7.958078640513122e-13,18.618866248788333,18.590997389738995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7574400.0,17.194225925932777,20.0,20.0,27.0,701.5715082976654,0.0,701.5715082976654,0.0,100.0,126.0140456735571,688.6202658741261,-1.0231815394945443e-12,18.497581283063422,18.60446401293799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7578000.0,16.998162799335475,19.999999999999996,20.0,27.0,750.5962336737293,0.0,750.5962336737293,0.0,100.0,141.68517786900824,774.2572213523725,-2.2737367544323206e-13,18.444895019710085,18.523013670569068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7581600.0,16.54189319459594,20.0,20.0,27.0,864.6844483115792,0.0,864.6844483115792,0.0,100.0,132.39567817346187,723.4935329397634,-6.821210263296962e-13,18.09622506920903,18.315605371540737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7585200.0,15.47150617767249,20.000000000000004,20.0,27.0,1132.3300299234486,0.0,1132.3300299234486,0.0,100.0,8.328587307742932,45.51265674836829,0.0,16.806300569273926,17.602666361628795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7588800.0,14.264332679284921,19.999999999999996,20.0,27.0,1434.1784716310347,0.0,1434.1784716310347,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.011201029379272,16.78985128307516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7592400.0,13.501272696721841,20.00000000000001,20.0,27.0,1624.9782754485793,0.0,1624.9782754485793,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.533220113709813,16.29015951978972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7596000.0,12.921142815839538,19.999999999999993,20.0,27.0,1770.0372092026942,0.0,1770.0372092026942,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.16411912549068,15.942213982676497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7599600.0,12.612656180066198,19.999999999999993,20.0,27.0,1847.172940247299,0.0,1847.172940247299,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.973033339066161,15.728162114975854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7603200.0,12.452950805982493,19.999999999999996,20.0,27.0,1887.1065689791142,0.0,1887.1065689791142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.874107085983907,15.61734618442914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7606800.0,12.37027037981986,19.999999999999993,20.0,27.0,1907.7804471169648,0.0,1907.7804471169648,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.822892373827592,15.55997611522653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7610400.0,12.425999185401016,19.999999999999986,20.0,27.0,1893.8457035648858,0.0,1893.8457035648858,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,14.86273134575502,15.568866845474275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7614000.0,12.360762781778542,19.999999999999986,20.0,27.0,1910.1577803312753,0.0,1910.1577803312753,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.81700308515815,15.553379008959704,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7617600.0,12.240433292257308,19.999999999999993,20.0,27.0,1940.2456417297988,0.0,1940.2456417297988,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.738035012871501,15.494700294900095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7621200.0,12.075900526539984,20.000000000000004,20.0,27.0,1981.386338579054,0.0,1981.386338579054,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.630799635791542,15.410312968756097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7624800.0,11.914606474014144,20.000000000000014,20.0,27.0,2021.7172093914596,0.0,2021.7172093914596,0.0,100.0,1.6679897124766165,9.114948362633042,-4.547473508864641e-13,14.535995305806917,15.323209875148589,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7628400.0,12.295762871660322,19.99999999999999,20.0,27.0,1926.4107229335825,0.0,1926.4107229335825,0.0,100.0,37.70373561090934,206.03700406612973,2.2737367544323206e-13,14.966817695982291,15.508277048136346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7632000.0,13.104492587938324,20.000000000000007,20.0,27.0,1724.1914023908505,0.0,1724.1914023908505,0.0,100.0,53.63417747589704,293.0909912143425,-2.2737367544323206e-13,15.567083028469723,15.960249410614807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7635600.0,14.095069549901744,19.999999999999996,20.0,27.0,1476.5019751796992,0.0,1476.5019751796992,0.0,100.0,73.90565845128684,403.86715544525134,4.547473508864641e-13,16.302625034137158,16.53343840831474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7639200.0,15.239431817911784,20.0,20.0,27.0,1190.3592062991913,0.0,1190.3592062991913,0.0,100.0,89.62526536407483,489.76900736867003,-4.547473508864641e-13,17.114167268612842,17.19348338800313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7642800.0,16.52666503357739,20.0,20.0,27.0,868.4921832226426,0.0,868.4921832226426,0.0,100.0,98.85318480132464,540.19618239014,-9.094947017729282e-13,17.98789003654359,17.917922013479178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7646400.0,17.533889905851886,19.999999999999993,20.0,27.0,616.6400190132109,0.0,616.6400190132109,0.0,100.0,101.4480898523462,554.3763810862569,1.1368683772161603e-13,18.638979235561116,18.53740387664221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7650000.0,18.344314211519603,19.999999999999996,20.0,27.0,413.99697382169694,0.0,413.99697382169694,0.0,100.0,99.09258833707591,541.5044343834719,1.7053025658242404e-13,19.14424926416038,19.01536726101205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7653600.0,18.821280947257545,20.0,20.0,27.0,294.7335323021836,0.0,294.7335323021836,0.0,100.0,91.09547379655689,497.8031540088697,5.684341886080802e-14,19.40494998222296,19.31654542040686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7657200.0,19.996061155478767,19.999999999999996,20.0,27.0,0.984890806873052,0.0,0.984890806873052,0.0,100.0,250.59677213333939,1369.4189003398478,-3.2862601528904634e-13,20.936177612888518,20.106883530894454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7660800.0,22.161222880395705,22.161222880395705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,444.97050567418455,2431.5996386409156,-1.1510792319313623e-12,24.044742513654167,22.432695183013365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7664400.0,25.36745688166149,25.36745688166149,20.0,27.0,0.0,0.0,0.0,0.0,100.0,555.8584641519993,3037.5614188621753,-1.2221335055073723e-12,27.77810245574652,25.79805576288343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7668000.0,27.937117068385458,27.00000000000001,20.0,27.0,0.0,-234.32201515984184,0.0,234.32201515984184,100.0,488.4030607963492,2668.9425276494676,-7.958078640513122e-13,29.628948660931112,28.21646024852882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7671600.0,26.911251713699027,26.911251713699027,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.20722012835701,383.6565545741976,-5.684341886080802e-14,26.85027772017039,27.557434738033482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7675200.0,23.841267370598796,23.841267370598796,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,23.43508570073082,24.44427275041255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7678800.0,20.707746917740902,20.707746917740902,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,20.314273153939453,21.239606147606626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7682400.0,17.918795427537585,20.0,20.0,27.0,520.3960805232939,0.0,520.3960805232939,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.313889043161513,19.107226327774185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7686000.0,16.164806786285652,20.000000000000004,20.0,27.0,958.9732517765384,0.0,958.9732517765384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.222983961106173,17.914988645308753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7689600.0,14.973875166215944,19.999999999999996,20.0,27.0,1256.760483005928,0.0,1256.760483005928,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.470215336307035,17.172999880658427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7693200.0,14.262616607766772,20.0,20.0,27.0,1434.6075677918634,0.0,1434.6075677918634,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.025208243969704,16.704288911666488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7696800.0,13.890689289249496,19.999999999999996,20.0,27.0,1527.6063634686018,0.0,1527.6063634686018,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.794825414018343,16.446216995591623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7700400.0,13.780251091493877,20.0,20.0,27.0,1555.2209507189482,0.0,1555.2209507189482,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.730849125379537,16.344771254526172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7704000.0,13.72678109092121,19.999999999999996,20.0,27.0,1568.5908899799754,0.0,1568.5908899799754,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.697728218589091,16.307669635975202,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7707600.0,13.616988555474554,19.99999999999998,20.0,27.0,1596.044032200177,0.0,1596.044032200177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.625287048677999,16.256302274946762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7711200.0,13.557559752692878,20.000000000000004,20.0,27.0,1610.9039438335624,0.0,1610.9039438335624,0.0,100.0,-0.03240799596731029,-0.17709774081271157,-2.2737367544323206e-13,15.589494500315903,16.215065978927846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7714800.0,14.209016101175287,20.0,20.0,27.0,1448.0101395108325,0.0,1448.0101395108325,0.0,100.0,43.35780706140593,236.93441843530655,0.0,16.234345904270256,16.53309473995218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7718400.0,15.571715250939125,19.999999999999996,20.0,27.0,1107.2731904128923,0.0,1107.2731904128923,0.0,100.0,76.77612915371414,419.55321875449533,2.2737367544323206e-13,17.280440835810225,17.2850822776865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7722000.0,17.175988360679842,20.0,20.0,27.0,706.1317315460167,0.0,706.1317315460167,0.0,100.0,108.0673720367068,590.5483159949918,-4.547473508864641e-13,18.46108477654057,18.229507682467485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7725600.0,18.73387229914938,20.000000000000004,20.0,27.0,316.58968161167246,0.0,316.58968161167246,0.0,100.0,131.35653862969804,717.8150187306356,-7.389644451905042e-13,19.566698110017537,19.176485954013565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7729200.0,20.114452329247232,20.114452329247232,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.7284831025447,796.3523926489194,6.963318810448982e-13,20.556805482504043,20.06100598952618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7732800.0,21.151574241698064,21.151574241698064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.01026141028495,825.2153623529983,-3.552713678800501e-13,21.620946505911096,21.095007239250293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7736400.0,22.210410568227566,22.210410568227566,20.0,27.0,0.0,0.0,0.0,0.0,100.0,148.96931696472748,814.062353978242,-8.384404281969182e-13,22.669922610065445,22.15180059745011,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7740000.0,23.119252437828504,23.119252437828504,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.85623403325002,764.2627180911147,7.105427357601002e-14,23.529483625721745,23.080933440159715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7743600.0,24.720556550306384,24.720556550306384,20.0,27.0,0.0,0.0,0.0,0.0,100.0,267.90083707033625,1463.979230769096,-1.1937117960769683e-12,25.76784718986328,24.707117461037093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7747200.0,27.410527319386357,26.999999999999996,20.0,27.0,0.0,-102.65055669353399,0.0,102.65055669353399,100.0,417.266887661814,2280.2095876399812,-2.7000623958883807e-12,29.029700462776088,27.384546111370657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7750800.0,30.211798188188904,27.000000000000014,20.0,27.0,0.0,-803.0960582542656,0.0,803.0960582542656,100.0,463.89449477159815,2535.012256924899,-1.2505552149377763e-12,30.988743848490756,29.382877728533327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7754400.0,30.721048212547565,27.00000000000001,20.0,27.0,0.0,-930.4317945817529,0.0,930.4317945817529,100.0,306.1180270045278,1672.8220732695281,2.2737367544323206e-13,30.499544666048077,29.815643341607718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7758000.0,28.314636180500212,27.00000000000001,20.0,27.0,0.0,-328.719014314378,0.0,328.719014314378,100.0,10.768092415392612,58.84365208981476,-9.094947017729282e-13,27.50884938453615,28.260038556760964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7761600.0,25.393439067129336,25.393439067129336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.400124791776761e-13,25.027573093331128,25.770734047226448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7765200.0,23.05688737277506,23.05688737277506,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.8332002582610585e-12,22.697550799883782,23.397627020029496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7768800.0,20.879594822343183,20.879594822343183,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,20.527148810864833,21.18175715300875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7772400.0,18.819287316242907,19.999999999999996,20.0,27.0,295.23203099844477,0.0,295.23203099844477,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.910685694202602,19.513683563662877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7776000.0,17.23837211753177,20.0,20.0,27.0,690.5329466002141,0.0,690.5329466002141,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.919009102639208,18.486204943389346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7779600.0,16.179640005173745,20.0,20.0,27.0,955.2642704139911,0.0,955.2642704139911,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.250788227279624,17.821057302658478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7783200.0,15.391245195879597,19.999999999999993,20.0,27.0,1152.398936602118,0.0,1152.398936602118,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.750022308360347,17.34349057441969,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7786800.0,14.726383463891084,19.999999999999996,20.0,27.0,1318.6446983089495,0.0,1318.6446983089495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.324889964958214,16.95660367879634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7790400.0,14.141156800476054,19.999999999999986,20.0,27.0,1464.978060193968,0.0,1464.978060193968,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.949972431121815,16.620010710972434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7794000.0,13.729275865378566,20.000000000000004,20.0,27.0,1567.9670825625917,0.0,1567.9670825625917,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.68952224994447,16.36399410988292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7797600.0,13.610130184076922,19.999999999999993,20.0,27.0,1597.758937904946,0.0,1597.758937904946,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.621038769692358,16.251543406857174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7801200.0,13.890016043030787,20.0,20.0,27.0,1527.7747057344616,0.0,1527.7747057344616,0.0,100.0,19.31249173288248,105.53564184615385,2.2737367544323206e-13,15.904756498061783,16.376267327854197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7804800.0,14.135693529468034,19.999999999999986,20.0,27.0,1466.344127161642,0.0,1466.344127161642,0.0,100.0,47.82054049565814,261.3216100979021,6.821210263296962e-13,16.191783406262736,16.591404686531117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7808400.0,14.599198793259992,20.000000000000007,20.0,27.0,1350.4466676947661,0.0,1350.4466676947661,0.0,100.0,70.62697950587868,385.9503846993008,2.2737367544323206e-13,16.598471483094052,16.88324223638927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7812000.0,15.037378161279001,20.000000000000004,20.0,27.0,1240.881837451541,0.0,1240.881837451541,0.0,100.0,88.5463244424805,483.87299331468535,0.0,16.959668713616406,17.18728494435692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7815600.0,15.629626579280648,20.000000000000004,20.0,27.0,1092.7927166115248,0.0,1092.7927166115248,0.0,100.0,141.4898435733496,773.1897914965036,-1.1368683772161603e-12,17.59177199323201,17.598232665635685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7819200.0,16.275773195164714,19.999999999999996,20.0,27.0,931.2265876501529,0.0,931.2265876501529,0.0,100.0,148.00596900484118,808.7980128111889,0.0,18.029092600590875,18.02176393703476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7822800.0,16.46705577217015,20.000000000000004,20.0,27.0,883.3972177443196,0.0,883.3972177443196,0.0,100.0,116.23985752631972,635.207933902098,6.821210263296962e-13,17.988430501895436,18.15449057125009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7826400.0,17.186380322881856,20.000000000000004,20.0,27.0,703.533266949875,0.0,703.533266949875,0.0,100.0,235.6269868763463,1287.6145471135926,-2.2737367544323206e-13,19.037449875388376,18.623835312049412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7830000.0,17.30560651594596,20.000000000000004,20.0,27.0,673.7212799942322,0.0,673.7212799942322,0.0,100.0,97.50599691078143,532.8342976223777,-1.1368683772161603e-12,18.41931600139434,18.706563658579665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7833600.0,16.64603338232103,20.000000000000007,20.0,27.0,838.6446508624656,0.0,838.6446508624656,0.0,100.0,71.44149518481511,390.4014123636364,-3.410605131648481e-13,17.880173662338755,18.24890084675751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7837200.0,15.849499947954754,20.000000000000007,20.0,27.0,1037.8143445747594,0.0,1037.8143445747594,0.0,100.0,41.304415064166555,225.71338878321677,-2.2737367544323206e-13,17.226039121681087,17.75079780060285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7840800.0,14.983661675087548,19.999999999999996,20.0,27.0,1254.3134093610886,0.0,1254.3134093610886,0.0,100.0,16.054429017136695,87.73153118881119,-4.547473508864641e-13,16.553459445111308,17.204605701628676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7844400.0,14.135124324180593,20.00000000000001,20.0,27.0,1466.486454448699,0.0,1466.486454448699,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.93559794767276,16.675381356286227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7848000.0,13.536618229663068,20.00000000000001,20.0,27.0,1616.1402798714032,0.0,1616.1402798714032,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.560433081037262,16.284906760263624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
