timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
7851600.0,13.124530579152868,20.000000000000004,20.0,27.0,1719.1809905228454,0.0,1719.1809905228454,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.299854854192377,16.028746724045828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7855200.0,12.726101171106345,19.999999999999982,20.0,27.0,1818.8065175162315,0.0,1818.8065175162315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.043304536631933,15.806879016771456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7858800.0,12.429571158759913,20.0,20.0,27.0,1892.9525472840016,0.0,1892.9525472840016,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.855192626110416,15.625938763225658,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7862400.0,12.173818329842774,20.00000000000001,20.0,27.0,1956.9024210793295,0.0,1956.9024210793295,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.691452832005927,15.47825590776078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7866000.0,12.020545986295149,20.000000000000018,20.0,27.0,1995.2274987243568,0.0,1995.2274987243568,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.595624906775335,15.376866747906677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7869600.0,11.940455075647208,20.000000000000004,20.0,27.0,2015.2538798587252,0.0,2015.2538798587252,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.546014217455673,15.321293484685526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7873200.0,11.83330289538413,20.000000000000007,20.0,27.0,2042.046812839098,0.0,2042.046812839098,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.476095044351165,15.266795169166677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7876800.0,11.676333004205885,20.000000000000014,20.0,27.0,2081.2964460612093,0.0,2081.2964460612093,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.373544336431367,15.187655549835707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7880400.0,11.590623336954678,19.999999999999996,20.0,27.0,2102.7277726547804,0.0,2102.7277726547804,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.320453222354985,15.12818355906654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7884000.0,11.447717974135537,19.999999999999996,20.0,27.0,2138.4606322116147,0.0,2138.4606322116147,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.226614501116398,15.058802996415764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7887600.0,11.509091857111013,19.999999999999996,20.0,27.0,2123.1143618019046,0.0,2123.1143618019046,0.0,100.0,37.23183666948432,203.45825046153848,4.547473508864641e-13,14.448798650539675,15.121241087240799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7891200.0,12.01536193462991,20.000000000000004,20.0,27.0,1996.5237481193028,0.0,1996.5237481193028,0.0,100.0,65.73988543225998,359.2442187132867,6.821210263296962e-13,14.914087516098174,15.422900021868962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7894800.0,12.61892030624447,19.999999999999986,20.0,27.0,1845.606622954798,0.0,1845.606622954798,0.0,100.0,86.91729308460762,474.97093798601406,2.2737367544323206e-13,15.399367201846394,15.811917241217662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7898400.0,13.227231607771573,20.00000000000001,20.0,27.0,1693.501048499824,0.0,1693.501048499824,0.0,100.0,108.90921641589169,595.148684923077,2.2737367544323206e-13,15.890785234525469,16.209195447608447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7902000.0,13.704956089338593,20.000000000000007,20.0,27.0,1574.0481359572766,0.0,1574.0481359572766,0.0,100.0,121.12695159993841,661.914099888112,-1.1368683772161603e-12,16.24791281993436,16.540677611396173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7905600.0,14.387868948509958,19.999999999999996,20.0,27.0,1403.28876902428,0.0,1403.28876902428,0.0,100.0,173.25595505187104,946.7798704055945,9.094947017729282e-13,16.93741451867923,16.984757106714728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7909200.0,14.812255003320265,20.000000000000004,20.0,27.0,1297.1728962868278,0.0,1297.1728962868278,0.0,100.0,145.56242196803183,795.4449298181819,-1.1368683772161603e-12,17.06154725553287,17.279228948033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7912800.0,14.795388242007236,19.999999999999996,20.0,27.0,1301.3903560188314,0.0,1301.3903560188314,0.0,100.0,123.57049863674776,675.267182881119,-4.547473508864641e-13,16.940919952975825,17.267525485573223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7916400.0,14.453087401787066,19.999999999999993,20.0,27.0,1386.9811806630635,0.0,1386.9811806630635,0.0,100.0,97.50599691078143,532.8342976223777,6.821210263296962e-13,16.59298660346529,17.059788931448924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7920000.0,13.937231235204544,19.99999999999999,20.0,27.0,1515.9687538960452,0.0,1515.9687538960452,0.0,100.0,71.44149518481511,390.4014123636364,0.0,16.138434411358663,16.726663242601706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7923600.0,13.41437613900094,20.0,20.0,27.0,1646.7063788014436,0.0,1646.7063788014436,0.0,100.0,45.3769934588488,247.96852710489514,-1.1368683772161603e-12,15.683979286170803,16.36386597069196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7927200.0,12.775200439458839,20.000000000000018,20.0,27.0,1806.5294606880566,0.0,1806.5294606880566,0.0,100.0,16.054429017136695,87.73153118881119,-6.821210263296962e-13,15.135829936256426,15.950134696725357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7930800.0,12.129192224781656,19.999999999999986,20.0,27.0,1968.0609830343124,0.0,1968.0609830343124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.648739896553145,15.531662495742266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7934400.0,11.65640425017596,20.000000000000007,20.0,27.0,2086.279543650031,0.0,2086.279543650031,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.35233505047366,15.223457809828979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7938000.0,11.392253320889717,19.999999999999982,20.0,27.0,2152.329325630133,0.0,2152.329325630133,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.187825635361374,15.045132518508881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7941600.0,11.156226947975256,19.999999999999993,20.0,27.0,2211.346685571591,0.0,2211.346685571591,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.036304994119668,14.91113740267623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7945200.0,11.029589267885594,20.00000000000001,20.0,27.0,2243.0118823702214,0.0,2243.0118823702214,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.95786185304082,14.82326639368904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7948800.0,11.062561140530228,20.0,20.0,27.0,2234.767410145423,0.0,2234.767410145423,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.98360450466612,14.816366605213053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7952400.0,11.084076292884845,20.00000000000001,20.0,27.0,2229.3876406093855,0.0,2229.3876406093855,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.996931629186182,14.83129548060445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7956000.0,11.09521481577952,20.000000000000025,20.0,27.0,2226.602501784543,0.0,2226.602501784543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.003831161159754,14.839024248572164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7959600.0,10.641160833833013,20.00000000000001,20.0,27.0,2340.136709655029,0.0,2340.136709655029,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.697755129815732,14.662931541638846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7963200.0,10.697370123726651,19.999999999999996,20.0,27.0,2326.08182310678,0.0,2326.08182310678,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.749415998793395,14.60763618851487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7966800.0,10.78981364052788,19.999999999999996,20.0,27.0,2302.9667269506012,0.0,2302.9667269506012,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.809337706429984,14.656891533603613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7970400.0,10.839894909851466,19.999999999999996,20.0,27.0,2290.44412508413,0.0,2290.44412508413,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.840359532415558,14.691641788533323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7974000.0,11.144744290204898,20.000000000000007,20.0,27.0,2214.2178738136095,0.0,2214.2178738136095,0.0,100.0,17.683460375009588,96.63358651748253,-4.547473508864641e-13,14.128719513793737,14.848576440743681,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7977600.0,11.618298094610864,19.999999999999986,20.0,27.0,2095.807820813295,0.0,2095.807820813295,0.0,100.0,42.11893074310301,230.16441644755244,-4.547473508864641e-13,14.549793401826266,15.147386444629534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7981200.0,12.307218080284333,19.999999999999993,20.0,27.0,1923.546398230289,0.0,1923.546398230289,0.0,100.0,70.62697950587868,385.9503846993008,-9.094947017729282e-13,15.129107528853547,15.570818963729902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7984800.0,13.04181385058344,19.99999999999999,20.0,27.0,1739.8639459183833,0.0,1739.8639459183833,0.0,100.0,98.32051258971788,537.2853252867134,-6.821210263296962e-13,15.728201458610746,16.05076005683653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7988400.0,14.423791229391597,20.000000000000004,20.0,27.0,1394.3065601527423,0.0,1394.3065601527423,0.0,100.0,259.0044627578317,1415.3638275285493,-2.2737367544323206e-13,17.38926584544344,17.009682761258905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7992000.0,16.319457306120103,20.0,20.0,27.0,920.3035671921356,0.0,920.3035671921356,0.0,100.0,318.5799721201606,1740.9220054077803,-6.821210263296962e-13,18.871722318762163,18.270448975490797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7995600.0,17.93192580522354,20.00000000000001,20.0,27.0,517.1128871390548,0.0,517.1128871390548,0.0,100.0,320.8000346614068,1753.0538280886462,-1.1368683772161603e-12,19.901158333584064,19.28011741830655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
7999200.0,19.16625883905009,19.999999999999996,20.0,27.0,208.4733226469539,0.0,208.4733226469539,0.0,100.0,290.1720308452892,1585.683087642096,-4.831690603168681e-13,20.54154851101855,19.972812846467544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8002800.0,19.741427454163144,20.0,20.0,27.0,64.65493165105917,0.0,64.65493165105917,0.0,100.0,297.45519110320026,1625.4828712804926,-4.263256414560601e-13,20.934313668568418,20.37190928057759,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8006400.0,20.169375652655518,20.169375652655518,20.0,27.0,0.0,0.0,0.0,0.0,100.0,315.630769310078,1724.8057001789423,-8.526512829121202e-14,21.35341499381102,20.72910872423009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8010000.0,19.890869245085785,20.000000000000004,20.0,27.0,27.28766689894015,0.0,27.28766689894015,0.0,100.0,233.92044378075713,1278.28891873678,-4.085620730620576e-13,20.69882198154853,20.530196950552394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8013600.0,19.86646743678766,19.999999999999996,20.0,27.0,33.38923210019346,0.0,33.38923210019346,0.0,100.0,329.2244790988331,1799.0903086835997,6.323830348264892e-13,21.16117996600123,20.51326509018705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8017200.0,17.986157638751983,20.000000000000004,20.0,27.0,503.5524548868775,0.0,503.5524548868775,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.32104238554003,19.347525877214792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8020800.0,15.349677427906716,19.999999999999996,20.0,27.0,1162.7927747742094,0.0,1162.7927747742094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.67374450300552,17.597540751542315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8024400.0,13.792257675758272,20.000000000000007,20.0,27.0,1552.2187569536975,0.0,1552.2187569536975,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.699281136129512,16.571475976929474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8028000.0,12.87928927969601,19.999999999999996,20.0,27.0,1780.5025024532106,0.0,1780.5025024532106,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.128442495802597,15.967766171458509,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8031600.0,12.402194670511898,20.000000000000004,20.0,27.0,1899.797918167414,0.0,1899.797918167414,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.832915921802714,15.636721061806488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8035200.0,12.15519994141429,19.999999999999996,20.0,27.0,1961.557867493409,0.0,1961.557867493409,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.67992004911601,15.465337031042818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8038800.0,12.306506003679203,19.999999999999996,20.0,27.0,1923.7244498640634,0.0,1923.7244498640634,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.78871371920715,15.485953241580463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8042400.0,12.331744766507988,20.00000000000001,20.0,27.0,1917.4136078511567,0.0,1917.4136078511567,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.800801429197513,15.523317993531045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8046000.0,12.309003094803101,19.999999999999996,20.0,27.0,1923.1000631743645,0.0,1923.1000631743645,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.784941597418191,15.517464138155272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8049600.0,12.476391542715248,20.0,20.0,27.0,1881.245315509989,0.0,1881.245315509989,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.898378280727092,15.57901777247755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8053200.0,12.3905557202863,19.999999999999993,20.0,27.0,1902.7081866527635,0.0,1902.7081866527635,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.835457716330039,15.574051652090226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8056800.0,11.976680565549891,20.000000000000007,20.0,27.0,2006.1958549005692,0.0,2006.1958549005692,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.559588538366505,15.396059898710826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8060400.0,12.755048284357965,20.000000000000018,20.0,27.0,1811.5684187354072,0.0,1811.5684187354072,0.0,100.0,66.94808410672911,365.84657869621276,-6.821210263296962e-13,15.412897102405847,15.742593132602394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8064000.0,13.87194858902017,20.000000000000007,20.0,27.0,1532.2923934123442,0.0,1532.2923934123442,0.0,100.0,107.62281651482746,588.1189840896786,-6.821210263296962e-13,16.318270034594672,16.462991471272222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8067600.0,15.168640844755839,20.000000000000004,20.0,27.0,1208.0601788293445,0.0,1208.0601788293445,0.0,100.0,155.1796477310014,847.9995202725165,-4.547473508864641e-13,17.37480964961916,17.27836513811371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8071200.0,16.425389455050183,20.00000000000001,20.0,27.0,893.8156976986547,0.0,893.8156976986547,0.0,100.0,157.44569902711905,860.3826545308938,-2.2737367544323206e-13,18.184132601574426,18.041207632093876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8074800.0,17.69200260423166,20.0,20.0,27.0,577.1046318597793,0.0,577.1046318597793,0.0,100.0,166.246398467295,908.4752298940537,-1.1368683772161603e-13,19.042055833332988,18.75630149889061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8078400.0,18.601798298120958,20.000000000000004,20.0,27.0,349.6142066312864,0.0,349.6142066312864,0.0,100.0,168.45594862650645,920.549606285714,-1.1368683772161603e-12,19.626431465185433,19.332994653592834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8082000.0,19.565115252143347,20.0,20.0,27.0,108.7410249133738,0.0,108.7410249133738,0.0,100.0,222.1100357388043,1213.7493963171923,-4.405364961712621e-13,20.501696870799766,19.94682499469038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8085600.0,20.303086719703106,20.303086719703106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.3533339242127,1023.8168446199483,-2.7000623958883807e-13,20.90798403450597,20.507154222657224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8089200.0,21.27139582991122,21.27139582991122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,301.9937898153485,1650.2846386957842,-7.673861546209082e-13,22.442057906081956,21.52352087192142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8092800.0,22.017154577937227,22.017154577937227,20.0,27.0,0.0,0.0,0.0,0.0,100.0,255.0959167129304,1394.0050654775825,8.526512829121202e-14,22.931177103327126,22.39066353063867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8096400.0,21.320529390617885,21.320529390617885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,137.38189274664077,750.7413558846973,-1.4210854715202004e-13,21.626158643071964,21.798429612743877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8100000.0,19.526261360921094,20.000000000000004,20.0,27.0,118.45627010006673,0.0,118.45627010006673,0.0,100.0,74.97408157847738,409.7056936334305,-9.237055564881302e-13,19.691721998214998,20.19283219530451,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8103600.0,17.21783686179402,19.999999999999996,20.0,27.0,695.6676972825175,0.0,695.6676972825175,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.869943178076085,18.675440511481522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8107200.0,15.514589709649007,20.000000000000007,20.0,27.0,1121.5571816065008,0.0,1121.5571816065008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.805149987541004,17.548189417231384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8110800.0,14.624658553605846,19.999999999999993,20.0,27.0,1344.0805662214357,0.0,1344.0805662214357,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.253900192262552,16.930686407421913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8114400.0,14.081825081374298,19.999999999999993,20.0,27.0,1479.8136964787457,0.0,1479.8136964787457,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.91322060174011,16.578841779113255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8118000.0,13.97773618892267,19.999999999999996,20.0,27.0,1505.8406677695843,0.0,1505.8406677695843,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.858496155637996,16.452023454962855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8121600.0,13.833465722465764,19.99999999999999,20.0,27.0,1541.9148655071992,0.0,1541.9148655071992,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.763811848652985,16.38169567791319,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8125200.0,13.672219826505447,19.999999999999996,20.0,27.0,1582.2336949814865,0.0,1582.2336949814865,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.659498938712417,16.29462599905237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8128800.0,13.486504392760594,19.999999999999993,20.0,27.0,1628.6710251182128,0.0,1628.6710251182128,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.539142387781721,16.195540500837453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8132400.0,13.385912986411258,19.999999999999993,20.0,27.0,1653.8234653401678,0.0,1653.8234653401678,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.476833082415459,16.125742409423438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8136000.0,13.333836214461787,19.999999999999993,20.0,27.0,1666.8450338910907,0.0,1666.8450338910907,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.444575182822927,16.08960752055974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8139600.0,13.30687575854313,19.999999999999993,20.0,27.0,1673.5863777141954,0.0,1673.5863777141954,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.427875075511421,16.070900272743373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8143200.0,13.292918169465853,20.000000000000004,20.0,27.0,1677.076411680814,0.0,1677.076411680814,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.419229330198226,16.06121541880116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8146800.0,13.649554663798654,19.999999999999986,20.0,27.0,1587.9010195650935,0.0,1587.9010195650935,0.0,100.0,66.10815285581073,361.2566643082425,6.821210263296962e-13,15.972524177704454,16.308677379384232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8150400.0,14.572358048796717,20.000000000000007,20.0,27.0,1357.1580781932014,0.0,1357.1580781932014,0.0,100.0,150.04895615421475,819.9621838086308,-9.094947017729282e-13,16.964679408415893,16.948989682003553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8154000.0,16.227725220292147,20.000000000000004,20.0,27.0,943.24077315196,0.0,943.24077315196,0.0,100.0,216.8419643493467,1184.9613298642685,2.2737367544323206e-13,18.349517468598744,17.958646317149633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8157600.0,17.740368425295937,20.000000000000007,20.0,27.0,565.0109703109982,0.0,565.0109703109982,0.0,100.0,197.77086921318448,1080.7448313542886,-5.684341886080801e-13,19.215768931138495,18.86927003465702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8161200.0,18.293930954850914,20.000000000000004,20.0,27.0,426.59508630006854,0.0,426.59508630006854,0.0,100.0,118.78682048624309,649.1261467589209,-1.6484591469634324e-12,19.177135663241458,19.173965905483215,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8164800.0,18.538691966833944,20.000000000000004,20.0,27.0,365.393668147225,0.0,365.393668147225,0.0,100.0,136.36481206899364,745.18338524013,1.7053025658242404e-13,19.426564943998912,19.28920660409806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8168400.0,19.23297868235481,19.999999999999996,20.0,27.0,191.79031829057672,0.0,191.79031829057672,0.0,100.0,156.0767046722191,852.9016054810639,8.526512829121202e-14,19.975772431529084,19.656806531550178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8172000.0,19.457108488573603,20.000000000000004,20.0,27.0,135.74764270357005,0.0,135.74764270357005,0.0,100.0,113.24930205834075,618.8656516551981,-1.2221335055073723e-12,19.900039817009066,19.812325111822705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8175600.0,20.09842213263781,20.09842213263781,20.0,27.0,0.0,0.0,0.0,0.0,100.0,226.75117363840613,1239.1115025593933,4.263256414560601e-13,20.906949340352966,20.26751687167045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8179200.0,21.828771957532602,21.828771957532602,20.0,27.0,0.0,0.0,0.0,0.0,100.0,388.8079033065348,2124.6917382725574,-1.8332002582610585e-12,23.433864087965627,22.083744597964607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8182800.0,24.41432089140856,24.41432089140856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,475.1621821319316,2596.586011059892,-7.673861546209082e-13,26.429127498382943,24.79761528112624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8186400.0,26.20746723484301,26.20746723484301,20.0,27.0,0.0,0.0,0.0,0.0,100.0,411.5385112013636,2248.9061238067416,-3.979039320256561e-13,27.868120730539196,26.7889429535735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8190000.0,24.51131482703334,24.51131482703334,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,24.089441998546146,25.202168316373236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8193600.0,21.172532984868415,21.172532984868415,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,20.77050656268604,21.752274903859906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8197200.0,18.03735090930288,19.999999999999993,20.0,27.0,490.75180198789866,0.0,490.75180198789866,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,18.373142112600547,19.268897874381445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8200800.0,15.935152513301052,19.99999999999999,20.0,27.0,1016.3972960622007,0.0,1016.3972960622007,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.065659081801403,17.840008391435774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8204400.0,14.760275632539633,19.99999999999999,20.0,27.0,1310.17011010243,0.0,1310.17011010243,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.333473027893284,17.049603202068948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8208000.0,14.148330339138866,20.000000000000004,20.0,27.0,1463.184348296064,0.0,1463.184348296064,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.954415934074202,16.62498826646669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8211600.0,14.192810110980426,20.0,20.0,27.0,1452.0623763211831,0.0,1452.0623763211831,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.001470638227236,16.54666495637367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8215200.0,14.133604460539242,20.000000000000007,20.0,27.0,1466.8664896899968,0.0,1466.8664896899968,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.959478005306718,16.535361722471986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8218800.0,14.098507924711967,19.999999999999996,20.0,27.0,1475.6422246302886,0.0,1475.6422246302886,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.937738168400916,16.511009033659978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8222400.0,13.899694485621037,20.00000000000001,20.0,27.0,1525.3546535895778,0.0,1525.3546535895778,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.804835912012242,16.427650311939242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8226000.0,13.706506852808223,20.000000000000004,20.0,27.0,1573.6603743493633,0.0,1573.6603743493633,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.680737341370609,16.318416987597505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8229600.0,13.504254991090978,20.000000000000018,20.0,27.0,1624.232565814266,0.0,1624.232565814266,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.5501376357054,16.207857237722667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8233200.0,14.072419067812504,19.999999999999993,20.0,27.0,1482.1656289392402,0.0,1482.1656289392402,0.0,100.0,72.35803832369075,395.4099824528204,-1.1368683772161603e-12,16.2808410762599,16.51772175341535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8236800.0,15.22135542618009,20.000000000000004,20.0,27.0,1194.8791288150494,0.0,1194.8791288150494,0.0,100.0,89.64899959502605,489.8987061839139,-9.094947017729282e-13,17.103089123068248,17.18094059047883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8240400.0,16.4569189679872,20.000000000000004,20.0,27.0,885.9318811962617,0.0,885.9318811962617,0.0,100.0,105.79017397478094,578.104268774147,-1.4779288903810084e-12,17.97412267111068,17.8993050249854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8244000.0,17.682076402736296,19.999999999999996,20.0,27.0,579.5866350328554,0.0,579.5866350328554,0.0,100.0,112.59956246259924,615.3150644902759,3.410605131648481e-13,18.791958122683265,18.610448898232722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8247600.0,18.90522751544661,20.000000000000004,20.0,27.0,273.7430609006695,0.0,273.7430609006695,0.0,100.0,127.14997887194549,694.8277216931054,-7.389644451905042e-13,19.64733334643424,19.320200630201274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8251200.0,19.967430654268178,20.000000000000004,20.0,27.0,8.143822134695242,0.0,8.143822134695242,0.0,100.0,142.56520087075145,779.0662223664788,-5.684341886080802e-14,20.396707501198573,19.977830663406888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8254800.0,21.01696880901089,21.01696880901089,20.0,27.0,0.0,0.0,0.0,0.0,100.0,150.86457808918195,824.419256754014,-1.8474111129762605e-13,21.48680445325538,20.9537212891846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8258400.0,22.25990807118278,22.25990807118278,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.49893774900175,795.0980119841133,-5.115907697472721e-13,22.711346033571406,22.149161273179367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8262000.0,23.76715069160088,23.76715069160088,20.0,27.0,0.0,0.0,0.0,0.0,100.0,218.7395276873517,1195.330813387677,-2.4158453015843406e-12,24.576594960187347,23.70639371715627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8265600.0,26.335463544996013,26.335463544996013,20.0,27.0,0.0,0.0,0.0,0.0,100.0,402.7822124757321,2201.0561819666236,2.842170943040401e-14,28.044193970598904,26.402172886791842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8269200.0,29.659220864755945,27.000000000000018,20.0,27.0,0.0,-664.9265207155622,0.0,664.9265207155622,100.0,495.356880497943,2706.942586660009,-1.3642420526593924e-12,30.80940647653116,28.969678656664357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8272800.0,31.310441862414937,27.000000000000004,20.0,27.0,0.0,-1077.807093163479,0.0,1077.807093163479,100.0,425.9414891037054,2327.6130839672232,-1.5916157281026244e-12,31.469380524273355,30.199795019323673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8276400.0,28.802098428110526,27.0,20.0,27.0,0.0,-450.6068125712052,0.0,450.6068125712052,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,27.74148434239308,28.677686126571217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8280000.0,25.587870341504445,25.587870341504445,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,25.220280768739624,25.974815017616496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8283600.0,23.398592039493437,23.398592039493437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,23.045977621034503,23.70169720906812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8287200.0,21.302179710503975,21.302179710503975,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,20.953079417448958,21.585610789664873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8290800.0,19.372336832089225,19.999999999999996,20.0,27.0,156.94442381660667,0.0,156.94442381660667,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,19.263898782209516,19.837875613784526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8294400.0,17.862023176372315,19.999999999999996,20.0,27.0,534.5917330698071,0.0,534.5917330698071,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,18.323046742689737,18.819681504412788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8298000.0,16.895035605181054,19.999999999999993,20.0,27.0,776.3827365208897,0.0,776.3827365208897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.71431460869424,18.20330420545873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8301600.0,16.20562667939758,19.999999999999996,20.0,27.0,948.7664164351685,0.0,948.7664164351685,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.27752293370578,17.779532421924827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8305200.0,16.119742338241817,20.000000000000007,20.0,27.0,970.2414194729079,0.0,970.2414194729079,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.23939382169206,17.635567600530287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8308800.0,15.907231096917421,19.999999999999993,20.0,27.0,1023.3789238372698,0.0,1023.3789238372698,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.09800673967873,17.542704285055855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8312400.0,15.329242365026865,20.00000000000001,20.0,27.0,1167.9024726715902,0.0,1167.9024726715902,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.71516184248412,17.28061607095242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8316000.0,14.910735910814061,20.0,20.0,27.0,1272.5481770524711,0.0,1272.5481770524711,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.450607617942147,17.020002172681565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8319600.0,15.665201665563732,19.999999999999993,20.0,27.0,1083.897322227448,0.0,1083.897322227448,0.0,100.0,75.83717763331545,414.42219512801125,2.2737367544323206e-13,17.32921253954428,17.374765561584386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8323200.0,17.378076598150376,20.000000000000004,20.0,27.0,655.6004536067713,0.0,655.6004536067713,0.0,100.0,89.57360713498588,489.4867142063508,-1.2505552149377763e-12,18.50779419535743,18.290323527564738,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8326800.0,18.748362203692697,20.000000000000004,20.0,27.0,312.9665444961408,0.0,312.9665444961408,0.0,100.0,108.91469958874276,595.1786484396545,-2.8421709430404007e-13,19.468558874442607,19.15676194778516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8330400.0,19.889324315219717,20.000000000000004,20.0,27.0,27.67396983985382,0.0,27.67396983985382,0.0,100.0,119.63568867699014,653.7648982257107,-8.135714324453147e-13,20.244087053439664,19.864078005772413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8334000.0,21.12157202163897,21.12157202163897,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.28620551319906,793.9355088044445,-1.4210854715202004e-13,21.57671644975132,20.98410740651134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8337600.0,22.359998443549138,22.359998443549138,20.0,27.0,0.0,0.0,0.0,0.0,100.0,135.0755340462858,738.1379565338517,-9.663381206337363e-13,22.762760284737382,22.22940398290752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8341200.0,23.55161794604907,23.55161794604907,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.70278404640173,659.596180707513,-1.6484591469634324e-12,23.88687901736531,23.39579237340365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8344800.0,24.558843670585894,24.558843670585894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.08303427858472,628.8863216709639,1.7053025658242404e-13,24.862339812939553,24.423228861172237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8348400.0,25.907191793863262,25.907191793863262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.28080630550906,1160.0362840247117,-1.3642420526593924e-12,26.68569587761772,25.838496000198273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8352000.0,28.178926795807897,27.000000000000004,20.0,27.0,0.0,-294.78547754506894,0.0,294.78547754506894,100.0,399.5347368133583,2183.3099256497944,-1.0800249583553523e-12,29.42215074893265,27.887942828130395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8355600.0,30.897532168100806,27.000000000000004,20.0,27.0,0.0,-974.5608340622367,0.0,974.5608340622367,100.0,496.1835746828278,2711.4601653660106,-1.2505552149377763e-12,31.585027433864234,29.804099550622258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8359200.0,31.925626997980615,27.0,20.0,27.0,0.0,-1231.631439688816,0.0,1231.631439688816,100.0,434.8846708381343,2376.484272498672,-2.5011104298755527e-12,31.890817398638493,30.65147319260965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8362800.0,29.33497002025413,26.999999999999996,20.0,27.0,0.0,-583.8490183797581,0.0,583.8490183797581,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,28.081312142663325,28.992840210844033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8366400.0,25.970424034997333,25.970424034997333,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6768808563938364e-12,25.604762085401113,26.346576770542672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8370000.0,23.719933221663858,23.719933221663858,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,23.364470170281557,24.038986672887116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8373600.0,21.56836890579751,21.56836890579751,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,21.21690889245878,21.865011053112436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8377200.0,19.494306854205288,19.999999999999996,20.0,27.0,126.44635443391324,0.0,126.44635443391324,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,19.3341317430649,19.95228606273195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8380800.0,18.019255324576974,19.999999999999996,20.0,27.0,495.2765236278288,0.0,495.2765236278288,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.42575990040257,18.899003097935868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8384400.0,17.769144693235727,20.000000000000004,20.0,27.0,557.815590651498,0.0,557.815590651498,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.298314898732134,18.571602867544964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8388000.0,17.055009016892335,19.999999999999996,20.0,27.0,736.3820861552247,0.0,736.3820861552247,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.823158198301517,18.259712714631963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8391600.0,16.65788330696609,19.999999999999993,20.0,27.0,835.6816291483145,0.0,835.6816291483145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.57716673614168,17.984156207269628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8395200.0,16.271645201864118,20.000000000000007,20.0,27.0,932.2587742801879,0.0,932.2587742801879,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.328168073792686,17.770747768120252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8398800.0,16.063537496624107,19.999999999999993,20.0,27.0,984.2951937492534,0.0,984.2951937492534,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.19925997890196,17.626346559692376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8402400.0,15.873688097743376,20.000000000000004,20.0,27.0,1031.76620374725,0.0,1031.76620374725,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.07722920952693,17.519429560030943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8406000.0,16.373514836563135,19.999999999999996,20.0,27.0,906.78671866242,0.0,906.78671866242,0.0,100.0,94.52365549371348,516.536902133077,-3.410605131648481e-13,17.866014420080102,17.841432793144573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8409600.0,17.08234743917478,20.000000000000004,20.0,27.0,729.5462334996452,0.0,729.5462334996452,0.0,100.0,70.62697950587868,385.9503846993008,-6.821210263296962e-13,18.19511535771869,18.27868222472071,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8413200.0,18.4371194383931,19.999999999999993,20.0,27.0,390.7914336474779,0.0,390.7914336474779,0.0,100.0,216.5916119829436,1183.5932465510691,4.547473508864641e-13,19.78065434712919,19.13435610598435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8416800.0,20.05932010517958,20.05932010517958,20.0,27.0,0.0,0.0,0.0,0.0,100.0,171.94017269692478,939.5896053025853,-3.126388037344441e-13,20.613093458699225,20.117287382949353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8420400.0,20.985830658232885,20.985830658232885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.1493380971415,793.1875788738458,-1.2505552149377763e-12,21.417557679928613,20.97563114706728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8424000.0,21.699356778082695,21.699356778082695,20.0,27.0,0.0,0.0,0.0,0.0,100.0,137.68490831634423,752.397224173489,-1.4210854715202004e-13,22.09179413732741,21.699754647170977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8427600.0,22.374037146380328,22.374037146380328,20.0,27.0,0.0,0.0,0.0,0.0,100.0,125.01722052444642,683.1729842195964,-2.1458390619955026e-12,22.706779776991993,22.353326244936163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8431200.0,22.952952312467346,22.952952312467346,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.88910637755511,649.6851014158718,-3.410605131648481e-13,23.255180006308102,22.93119496292249,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8434800.0,23.721073422574857,23.721073422574857,20.0,27.0,0.0,0.0,0.0,0.0,100.0,208.3094272326448,1138.3341626585966,-4.547473508864641e-13,24.45473633380618,23.792031614238933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8438400.0,25.533579487910018,25.533579487910018,20.0,27.0,0.0,0.0,0.0,0.0,100.0,373.9543118927575,2043.5223415289743,-2.8421709430404007e-13,27.075736782534143,25.724271247332187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8442000.0,28.047241149660266,26.999999999999996,20.0,27.0,0.0,-261.8580589610701,0.0,261.8580589610701,100.0,447.8349749536036,2447.252906387685,-1.3073986337985843e-12,29.54355970262651,28.01494277655974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8445600.0,29.70718195328627,27.0,20.0,27.0,0.0,-676.9189806683514,0.0,676.9189806683514,100.0,410.3571352403726,2242.4503400565527,1.1368683772161603e-13,30.373374593765703,29.226294429649105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8449200.0,27.32772692010862,27.00000000000001,20.0,27.0,0.0,-81.94667980414303,0.0,81.94667980414303,100.0,-0.23588456159225693,-1.2890220979021159,-2.5295321393059567e-12,26.79807443057892,27.823396491852993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8452800.0,23.715526191662384,23.715526191662384,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,23.306026783332307,24.33710617510295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8456400.0,20.337127711820827,20.337127711820827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,19.932755704035472,20.930001564913216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8460000.0,17.337176831611412,19.99999999999999,20.0,27.0,665.8272609484467,0.0,665.8272609484467,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.939433488775297,18.78306298993104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8463600.0,15.671201166889546,19.999999999999996,20.0,27.0,1082.3971732193409,0.0,1082.3971732193409,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.907478670831768,17.62708032739665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8467200.0,14.808715613563184,19.999999999999993,20.0,27.0,1298.0579051809068,0.0,1298.0579051809068,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.373229497203877,17.028621197744172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8470800.0,14.263668734454871,19.999999999999996,20.0,27.0,1434.3444881254295,0.0,1434.3444881254295,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.030292374339474,16.680203773655702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8474400.0,13.517228830590721,20.000000000000004,20.0,27.0,1620.9885141173093,0.0,1620.9885141173093,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.543103817037792,16.301231118555588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8478000.0,13.48775681953917,20.000000000000007,20.0,27.0,1628.3578612921635,0.0,1628.3578612921635,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.545237072346573,16.16663130954556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8481600.0,13.391006792165022,20.0,20.0,27.0,1652.5497815397973,0.0,1652.5497815397973,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.479988337021263,16.129276885503945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8485200.0,13.615650017069248,20.000000000000004,20.0,27.0,1596.3787278610364,0.0,1596.3787278610364,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.634209224281618,16.200780086965715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8488800.0,13.646011548376757,19.999999999999996,20.0,27.0,1588.7869600453325,0.0,1588.7869600453325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.647697164512582,16.251625485499684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8492400.0,14.851486279085787,19.999999999999993,20.0,27.0,1287.3632877493294,0.0,1287.3632877493294,0.0,100.0,82.76282942233574,452.26832688907996,9.094947017729282e-13,16.85011926348673,16.864740349235955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8496000.0,16.506728597725157,20.0,20.0,27.0,873.4772016174633,0.0,873.4772016174633,0.0,100.0,87.54757593068051,478.4152011926963,3.410605131648481e-13,17.933083436646896,17.824679982191522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
8499600.0,17.996390208119312,20.000000000000004,20.0,27.0,500.9938457703599,0.0,500.9938457703599,0.0,100.0,110.28867817338072,602.6869344660373,-3.979039320256561e-13,18.994578513562214,18.719357293344547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
