timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
9162000.0,11.391841568087392,20.000000000000007,20.0,27.0,2152.4322826134694,0.0,2152.4322826134694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.182251689231359,15.074625034372662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9165600.0,11.151568364160763,20.0,20.0,27.0,2212.511544033815,0.0,2212.511544033815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.033419328912212,14.907904917211079,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9169200.0,11.125710447313587,20.000000000000018,20.0,27.0,2218.977202795008,0.0,2218.977202795008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.022721061267067,14.860184474428346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9172800.0,11.01823611013197,19.999999999999993,20.0,27.0,2245.850689700702,0.0,2245.850689700702,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.950829369859445,14.815388695469238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9176400.0,10.87603979009901,20.000000000000018,20.0,27.0,2281.406256216899,0.0,2281.406256216899,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.85831633315491,14.741537084535207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9180000.0,10.8432977639704,20.000000000000018,20.0,27.0,2289.5932563278784,0.0,2289.5932563278784,0.0,100.0,7.892212824910198,43.12803120299532,-9.094947017729282e-13,13.878756715060838,14.71881813650829,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9183600.0,11.672161453046675,20.00000000000001,20.0,27.0,2082.3395241428543,0.0,2082.3395241428543,0.0,100.0,107.9975460410418,590.1667426914545,-9.094947017729282e-13,14.9078909155662,15.214539227042815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9187200.0,13.204747824558854,19.999999999999993,20.0,27.0,1699.1230199360011,0.0,1699.1230199360011,0.0,100.0,146.7683758112212,802.0350226264097,0.0,16.076283794968873,16.139001054678644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9190800.0,14.669941795515637,19.999999999999996,20.0,27.0,1332.7576900779536,0.0,1332.7576900779536,0.0,100.0,169.99554958673954,928.9629574872321,-4.547473508864641e-13,17.11973921318214,17.046479048512722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9194400.0,16.137576112778053,19.999999999999996,20.0,27.0,965.7821623232771,0.0,965.7821623232771,0.0,100.0,194.74108522880923,1064.1881797389087,-2.2737367544323206e-13,18.177632141117787,17.925872121425023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9198000.0,17.07917795732757,20.000000000000004,20.0,27.0,730.3387485423295,0.0,730.3387485423295,0.0,100.0,172.27660070104295,941.4280602177105,-4.547473508864641e-13,18.658092540900448,18.52463484142988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9201600.0,17.676235382839725,20.000000000000004,20.0,27.0,581.0471564542732,0.0,581.0471564542732,0.0,100.0,139.053627999662,759.8767722444643,-3.410605131648481e-13,18.881869657916667,18.824769573608968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9205200.0,18.041943125475694,20.000000000000004,20.0,27.0,489.60353846356156,0.0,489.60353846356156,0.0,100.0,123.72402190112966,676.1061308775224,-4.547473508864641e-13,19.04578229357518,18.999117275880895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9208800.0,18.528452143611773,19.999999999999996,20.0,27.0,367.954091058348,0.0,367.954091058348,0.0,100.0,121.57739486890763,664.3756061589473,1.1368683772161603e-13,19.355888443454504,19.227508016821098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9212400.0,19.153968724738046,20.0,20.0,27.0,211.54641185778758,0.0,211.54641185778758,0.0,100.0,152.44097777533142,833.033699415527,-3.410605131648481e-13,19.908616325925507,19.601983317077956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9216000.0,20.867507389286747,20.867507389286747,20.0,27.0,0.0,0.0,0.0,0.0,100.0,347.70784903115356,1900.0951057997613,-3.410605131648481e-13,22.280528594797005,21.044993892105914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9219600.0,23.526297164112897,23.526297164112897,20.0,27.0,0.0,0.0,0.0,0.0,100.0,456.06563780964905,2492.230442137413,-1.9895196601282805e-13,25.463053569376424,23.81092520141095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9223200.0,25.836393523633173,25.836393523633173,20.0,27.0,0.0,0.0,0.0,0.0,100.0,425.22486574925784,2323.697001738186,-1.3926637620897964e-12,27.588407766798056,26.29026590372939,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9226800.0,25.288289758385407,25.288289758385407,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.217159954106,547.6498033522602,-1.0516032489249483e-12,25.387620414457658,25.8787397657968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9230400.0,22.6188099783668,22.6188099783668,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4495071809506044e-12,22.223465177746032,23.161144345946703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9234000.0,19.79363360384828,20.0,20.0,27.0,51.601012764453245,0.0,51.601012764453245,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.247535904753022e-13,19.490289705739475,20.323762313340954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9237600.0,17.509304563155123,19.999999999999993,20.0,27.0,622.7874761863327,0.0,622.7874761863327,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.075308437267473,18.73871829230121,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9241200.0,16.42522672945346,20.0,20.0,27.0,893.8563865208154,0.0,893.8563865208154,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.40911731653548,17.956723092127827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9244800.0,15.868438576140058,19.999999999999993,20.0,27.0,1033.0788236132314,0.0,1033.0788236132314,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.06422619384217,17.57038044285372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9248400.0,15.481653067100813,20.000000000000004,20.0,27.0,1129.7928447001066,0.0,1129.7928447001066,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.819320865076264,17.331776987734195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9252000.0,15.375499437776964,20.000000000000004,20.0,27.0,1156.3360943952068,0.0,1156.3360943952068,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.75888504777468,17.228341174394476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9255600.0,15.226455530600008,20.000000000000004,20.0,27.0,1193.6038700608142,0.0,1193.6038700608142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.661243929802847,17.154701215282458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9259200.0,15.046316236515322,19.999999999999996,20.0,27.0,1238.6469109181523,0.0,1238.6469109181523,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.54434140542829,17.059484873686998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9262800.0,14.86650083422978,20.00000000000001,20.0,27.0,1283.6089640508746,0.0,1283.6089640508746,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.428525991624713,16.95953023628907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9266400.0,15.003465158108106,19.999999999999996,20.0,27.0,1249.3616352390413,0.0,1249.3616352390413,0.0,100.0,9.449010131134179,51.63535409064576,-9.094947017729282e-13,16.57163838830963,16.999973262184916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9270000.0,16.58714881621032,20.000000000000004,20.0,27.0,853.3684785018928,0.0,853.3684785018928,0.0,100.0,75.779611313308,414.10761642865253,-2.2737367544323206e-13,17.94432970416992,17.766331894489145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9273600.0,18.262070054442777,19.999999999999993,20.0,27.0,434.56176478699825,0.0,434.56176478699825,0.0,100.0,91.14245411583363,498.0598841200114,5.115907697472721e-13,19.08272853805144,18.794519689235763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9277200.0,19.64949395405863,20.000000000000007,20.0,27.0,87.64250036784863,0.0,87.64250036784863,0.0,100.0,119.73187026629252,654.2904951244022,-8.100187187665142e-13,20.100443284663257,19.672849982329208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9280800.0,20.744849204559646,20.744849204559646,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.42441184630383,718.1859208171054,-3.410605131648481e-13,21.124134325700823,20.643281103365585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9284400.0,21.879726905065166,21.879726905065166,20.0,27.0,0.0,0.0,0.0,0.0,100.0,149.41246439752402,816.4839911962416,-2.984279490192421e-13,22.34882297962712,21.77988979703905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9288000.0,23.210552057650247,23.210552057650247,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.46966150862653,1024.452531948923,7.673861546209082e-13,23.863836042623465,23.146986072082104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9291600.0,25.049066724918585,25.049066724918585,20.0,27.0,0.0,0.0,0.0,0.0,100.0,276.84711114308635,1512.8673177885316,-1.5205614545266144e-12,26.138266010218754,25.051931717042635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9295200.0,27.177690477989646,27.0,20.0,27.0,0.0,-44.43072512699499,0.0,44.43072512699499,100.0,318.3650630950634,1739.747606877758,-2.3945290195115376e-12,28.389976293805372,27.22298591721332,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9298800.0,28.682537256576918,27.000000000000004,20.0,27.0,0.0,-420.71106571761885,0.0,420.71106571761885,100.0,249.6102889988539,1364.028133979489,-1.2505552149377763e-12,28.977661694649495,28.2671649065313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9302400.0,29.19026213518117,27.000000000000004,20.0,27.0,0.0,-547.6654460345919,0.0,547.6654460345919,100.0,234.66213102457039,1282.3419658737096,1.1368683772161603e-12,29.22259019454144,28.589685442431442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9306000.0,28.51650420067737,27.000000000000004,20.0,27.0,0.0,-379.19522788472386,0.0,379.19522788472386,100.0,140.36393730471968,767.0371291491508,-5.684341886080801e-13,28.313307979138823,28.231366932747044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9309600.0,28.62602081963171,27.000000000000018,20.0,27.0,0.0,-406.5793783954853,0.0,406.5793783954853,100.0,322.8520998972596,1764.2676074792762,-7.958078640513122e-13,29.288319609267656,28.34706232210981,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9313200.0,28.161760946479856,27.000000000000004,20.0,27.0,0.0,-290.49323216594377,0.0,290.49323216594377,100.0,116.56919003542308,637.0076145548979,1.7053025658242404e-13,27.959287591899862,28.069590276850775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9316800.0,25.76990559430891,25.76990559430891,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,25.400702311123133,26.165884747303405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9320400.0,23.549384468685968,23.549384468685968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1510792319313623e-12,23.19543330192888,23.859973522258933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9324000.0,21.525624497421845,21.525624497421845,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,21.179862299939277,21.790367002171234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9327600.0,19.56187706823967,20.000000000000004,20.0,27.0,109.55071860412558,0.0,109.55071860412558,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,19.38130563516152,19.969393277266832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9331200.0,18.058682244942137,19.99999999999999,20.0,27.0,485.4179950157844,0.0,485.4179950157844,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.450182106134072,18.92636054219173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9334800.0,17.099825552747824,19.999999999999996,20.0,27.0,725.1759078148461,0.0,725.1759078148461,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.846486480133688,18.315625075438874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9338400.0,16.496736828338186,20.000000000000004,20.0,27.0,875.9755997544231,0.0,875.9755997544231,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.467596514037904,17.92693373361521,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9342000.0,16.18006877623378,19.999999999999993,20.0,27.0,955.1570580899182,0.0,955.1570580899182,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,17.271442915292212,17.70720496700544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9345600.0,15.934017037296496,19.999999999999993,20.0,27.0,1016.681216859859,0.0,1016.681216859859,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.11459874688068,17.561290440504326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9349200.0,15.885040864899173,20.0,20.0,27.0,1028.927494084037,0.0,1028.927494084037,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.088693862603982,17.5024918024086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9352800.0,16.10663569588166,20.000000000000004,20.0,27.0,973.5186779429756,0.0,973.5186779429756,0.0,100.0,11.178477876560224,61.08625722061263,-1.0231815394945443e-12,17.292893542416632,17.601658014366258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9356400.0,16.997015295486225,20.000000000000004,20.0,27.0,750.8831619812306,0.0,750.8831619812306,0.0,100.0,73.5370549578322,401.85287335226616,-6.821210263296962e-13,18.17722666460642,18.105322338824426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9360000.0,18.56823426154752,19.999999999999993,20.0,27.0,358.0067468507662,0.0,358.0067468507662,0.0,100.0,93.5093156934716,510.99390937226417,1.0231815394945443e-12,19.289552613198815,18.977181854670974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9363600.0,20.185761767329026,20.185761767329026,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.11863662443076,656.404030571572,-4.263256414560601e-13,20.523112475486556,20.001852543376106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9367200.0,21.579476633527737,21.579476633527737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,168.29080694118315,919.6471679055607,-4.547473508864641e-13,22.151133758712543,21.434959771765378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9370800.0,23.64233546017986,23.64233546017986,20.0,27.0,0.0,0.0,0.0,0.0,100.0,281.3522473453194,1537.4862249333555,-1.2505552149377763e-12,24.766575901189196,23.57538385966433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9374400.0,26.45730605453568,26.45730605453568,20.0,27.0,0.0,0.0,0.0,0.0,100.0,345.14388105175544,1886.0839667856255,-1.0800249583553523e-12,27.89125854425485,26.445690856745024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9378000.0,28.643272024297048,27.00000000000001,20.0,27.0,0.0,-410.8929665025539,0.0,410.8929665025539,100.0,267.54738030478535,1462.0477199556174,-2.8990143619012088e-12,29.05827466585168,28.155548025592616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9381600.0,29.539221898871922,27.00000000000001,20.0,27.0,0.0,-634.9213053036983,0.0,634.9213053036983,100.0,202.16400179031797,1104.751680012436,-2.2737367544323206e-12,29.300752126981504,28.692855659073427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9385200.0,29.702241715381998,27.00000000000001,20.0,27.0,0.0,-675.6836958355879,0.0,675.6836958355879,100.0,227.87404023076917,1245.2475541974566,-2.0463630789890885e-12,29.520787423270246,28.860564812508574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9388800.0,30.48435041844076,27.00000000000001,20.0,27.0,0.0,-871.2465487142844,0.0,871.2465487142844,100.0,321.9754562198661,1759.4770732259165,-2.3874235921539366e-12,30.481129266854573,29.37843708711923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9392400.0,30.973268328150162,27.000000000000004,20.0,27.0,0.0,-993.498328898192,0.0,993.498328898192,100.0,297.7121972043625,1626.8873147992101,-2.3874235921539366e-12,30.65266931771921,29.772279522972003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9396000.0,30.775350940467234,26.999999999999975,20.0,27.0,0.0,-944.0099536657002,0.0,944.0099536657002,100.0,319.32475562037064,1744.9919724435338,4.547473508864641e-13,30.613530813345623,29.773914179336472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9399600.0,28.7495979022279,27.0,20.0,27.0,0.0,-437.4792862067958,0.0,437.4792862067958,100.0,3.836693833089982,20.96611622377622,-2.9558577807620168e-12,27.76394038598696,28.447698762922613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9403200.0,26.24710283246488,26.24710283246488,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.679101716144942e-13,25.908242092278797,26.473207019217206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9406800.0,24.33486276390655,24.33486276390655,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,23.993451082664002,24.575248582421132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9410400.0,22.37323427941169,22.37323427941169,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,22.02970947671215,22.625450564350146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9414000.0,20.633448493104204,20.633448493104204,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,20.30002769044142,20.829096788168776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9417600.0,18.908641097072618,20.0,20.0,27.0,272.8895097782932,0.0,272.8895097782932,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.981104280753538,19.49131249367773,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9421200.0,18.003379303614654,20.000000000000004,20.0,27.0,499.2462530779827,0.0,499.2462530779827,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.430996021657023,18.80361545932406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9424800.0,17.16590103438384,20.000000000000004,20.0,27.0,708.654023269211,0.0,708.654023269211,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.89184800820996,18.336658166086107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9428400.0,16.53464901399042,20.000000000000004,20.0,27.0,866.4958239176112,0.0,866.4958239176112,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.49108044808992,17.95324013786877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9432000.0,16.38033989405837,20.000000000000004,20.0,27.0,905.0801429529209,0.0,905.0801429529209,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.40524810119185,17.791575138880784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9435600.0,16.407136028038067,19.999999999999993,20.0,27.0,898.3798871103539,0.0,898.3798871103539,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.42716531682515,17.780390145658906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9439200.0,16.357094541435373,19.99999999999999,20.0,27.0,910.8925414818508,0.0,910.8925414818508,0.0,100.0,5.265738980288244,28.77532069737162,0.0,17.41841237158228,17.77544571683357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9442800.0,17.24385856010212,19.999999999999993,20.0,27.0,689.1610856849499,0.0,689.1610856849499,0.0,100.0,84.44539291429108,461.46291557947,3.410605131648481e-13,18.389211897548524,18.251786087010345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9446400.0,18.95513933336616,20.000000000000004,20.0,27.0,261.2628296149992,0.0,261.2628296149992,0.0,100.0,164.68767322673915,899.957371556604,-4.547473508864641e-13,19.876065353118157,19.30023990005828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9450000.0,21.071367366552362,21.071367366552362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,240.12375859076204,1312.1877454186288,-2.1316282072803006e-13,21.987909245708813,21.010819667244213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9453600.0,22.744323112562,22.744323112562,20.0,27.0,0.0,0.0,0.0,0.0,100.0,175.42620320095133,958.6394758126297,-2.7000623958883807e-13,23.336083518075878,22.68739623389497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9457200.0,24.351792184341747,24.351792184341747,20.0,27.0,0.0,0.0,0.0,0.0,100.0,230.13521422233373,1257.6040357859656,-9.094947017729282e-13,25.213146095423866,24.320051183283123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9460800.0,26.493318737022236,26.493318737022236,20.0,27.0,0.0,0.0,0.0,0.0,100.0,334.56049779481015,1828.2496820970357,-7.673861546209082e-13,27.858859033331832,26.567862490346396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9464400.0,28.992697157555703,27.00000000000001,20.0,27.0,0.0,-498.26518939219767,0.0,498.26518939219767,100.0,336.19638147996733,1837.1891828661032,-1.2505552149377763e-12,29.618650449841116,28.398006186569543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9468000.0,30.351522532794156,26.99999999999998,20.0,27.0,0.0,-838.0335181505018,0.0,838.0335181505018,100.0,315.78053001804386,1725.6240871927523,-2.2737367544323206e-13,30.358063844023196,29.34086424173186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9471600.0,29.739414711128628,27.0,20.0,27.0,0.0,-684.9786404766966,0.0,684.9786404766966,100.0,106.46566937908236,581.79560193007,-6.821210263296962e-13,28.925806272177464,28.940951716274547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9475200.0,28.524241285473195,27.000000000000004,20.0,27.0,0.0,-381.129852022925,0.0,381.129852022925,100.0,121.12695159993841,661.914099888112,4.547473508864641e-13,28.24122587859407,28.12754870691233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9478800.0,27.543358456904446,27.000000000000004,20.0,27.0,0.0,-135.86440037353196,0.0,135.86440037353196,100.0,97.50599691078143,532.8342976223777,-7.673861546209082e-13,27.500226739009058,27.53130802634458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9482400.0,26.42623289120001,26.42623289120001,20.0,27.0,0.0,0.0,0.0,0.0,100.0,39.675383706293665,216.81133345454546,-3.979039320256561e-13,26.29549094317713,26.60663396238586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9486000.0,25.510205323759763,25.510205323759763,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.11752169976333,667.3272000061374,-1.7905676941154525e-12,25.781116274039704,25.754330421368756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9489600.0,24.22861375011299,24.22861375011299,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,23.88814394764466,24.463726390800137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9493200.0,22.367331646658908,22.367331646658908,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,22.028291581601593,22.594439796936864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9496800.0,21.174194705520442,21.174194705520442,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,20.86523420119274,21.232900215203237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9500400.0,19.840848955759824,20.0,20.0,27.0,39.79502098430671,0.0,39.79502098430671,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.892264536872972e-13,19.583363027889696,19.99918531195386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9504000.0,18.50673415960002,20.000000000000004,20.0,27.0,373.3845777611594,0.0,373.3845777611594,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,18.74278897263995,19.15288195759474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9507600.0,17.607134602960066,19.999999999999993,20.0,27.0,598.3255035645376,0.0,598.3255035645376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.17491249438763,18.58822670783511,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9511200.0,17.050404908127152,19.999999999999996,20.0,27.0,737.5333233701572,0.0,737.5333233701572,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.825625170770188,18.226739806387616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9514800.0,16.577834352537533,20.000000000000007,20.0,27.0,855.6975193139469,0.0,855.6975193139469,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.523149623907116,17.953427241331045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9518400.0,15.963744316285256,20.0,20.0,27.0,1009.2480410562579,0.0,1009.2480410562579,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.123261400540063,17.636510930579814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9522000.0,15.7116371709266,20.000000000000004,20.0,27.0,1072.2863276583942,0.0,1072.2863276583942,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.971531157190075,17.436764325512286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9525600.0,15.404180557076772,20.000000000000004,20.0,27.0,1149.1645062360585,0.0,1149.1645062360585,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.771332090887995,17.278020573215514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9529200.0,16.22756848734802,20.0,20.0,27.0,943.279963537609,0.0,943.279963537609,0.0,100.0,81.59117693450919,445.8656783321937,-1.1368683772161603e-13,17.72057050795081,17.685570530753665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9532800.0,17.362501415560057,19.999999999999996,20.0,27.0,659.4949597407078,0.0,659.4949597407078,0.0,100.0,92.96933294229285,508.0431028673495,2.2737367544323206e-13,18.49565643777043,18.388703075422608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9536400.0,18.467821833808998,20.000000000000007,20.0,27.0,383.11443425562874,0.0,383.11443425562874,0.0,100.0,110.51572972516,603.9276874243101,-9.663381206337363e-13,19.28773479556398,19.046472987413622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9540000.0,19.312526807142913,19.999999999999996,20.0,27.0,171.8996583811912,0.0,171.8996583811912,0.0,100.0,110.89119531019278,605.9794683159549,-1.4210854715202004e-13,19.82260253826451,19.57800116999336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9543600.0,20.44784026018975,20.44784026018975,20.0,27.0,0.0,0.0,0.0,0.0,100.0,203.450374043042,1111.7812297578562,-8.952838470577262e-13,21.165786856735586,20.470496530268118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9547200.0,22.149370770446414,22.149370770446414,20.0,27.0,0.0,0.0,0.0,0.0,100.0,309.00755711679085,1688.6122892214269,1.1368683772161603e-13,23.381075055733334,22.256474628686174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9550800.0,23.927430769530527,23.927430769530527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,277.6530701127611,1517.2715861938077,-2.1316282072803006e-13,24.99160578979816,24.093002180971585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9554400.0,25.480545467381404,25.480545467381404,20.0,27.0,0.0,0.0,0.0,0.0,100.0,297.44254302979135,1625.4137542259048,4.547473508864641e-13,26.63541654749774,25.69342031357694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9558000.0,25.96972548390281,25.96972548390281,20.0,27.0,0.0,0.0,0.0,0.0,100.0,172.06769569304768,940.2864714259277,1.0800249583553523e-12,26.481494332050016,26.26643495869054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9561600.0,25.336254186108036,25.336254186108036,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.94146727887485,666.3651275524477,1.4210854715202004e-14,25.59009550258131,25.671006763718495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9565200.0,24.85193366268359,24.85193366268359,20.0,27.0,0.0,0.0,0.0,0.0,100.0,160.49115007007572,877.0249208409542,-1.5631940186722204e-12,25.30586174196138,25.147760122807803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9568800.0,23.60860176491201,23.60860176491201,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.014101485437614,136.6928354965035,-6.821210263296962e-13,23.380628070067658,23.922129794785185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9572400.0,21.1265200611673,21.1265200611673,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,-5.684341886080801e-13,20.758236176924754,21.540198121967514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9576000.0,18.848203553317347,20.0,20.0,27.0,288.0016526703721,0.0,288.0016526703721,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.919732446775306,19.58337825321797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9579600.0,17.213088879282097,20.0,20.0,27.0,696.8549094971614,0.0,696.8549094971614,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.901574949039624,18.47858755273293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9583200.0,16.280024031505768,19.999999999999993,20.0,27.0,930.1636846563271,0.0,930.1636846563271,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.31917445188353,17.855970239048922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9586800.0,15.694733315947937,19.99999999999999,20.0,27.0,1076.5130624988894,0.0,1076.5130624988894,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.95130910119681,17.479628531194102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9590400.0,15.288746443245671,20.0,20.0,27.0,1178.028300401813,0.0,1178.028300401813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.694509877362243,17.227701686086654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9594000.0,14.992008400410082,20.000000000000004,20.0,27.0,1252.2263472815043,0.0,1252.2263472815043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.50626910657577,17.046617084910913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9597600.0,14.686881394817638,19.999999999999996,20.0,27.0,1328.522017526089,0.0,1328.522017526089,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.309286033571528,16.879563720928818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9601200.0,14.390869921157908,19.999999999999996,20.0,27.0,1402.5383889682228,0.0,1402.5383889682228,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.118835874210653,16.713872380485558,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9604800.0,13.870408284760364,20.0,20.0,27.0,1532.6775397406864,0.0,1532.6775397406864,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.776943863136752,16.461922689142284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9608400.0,13.584662324548107,19.999999999999996,20.0,27.0,1604.1270645434702,0.0,1604.1270645434702,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.599944326713052,16.263650059541927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9612000.0,13.436729934043719,19.999999999999993,20.0,27.0,1641.1169103373595,0.0,1641.1169103373595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.50831060940038,16.161003134816955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9615600.0,13.512029028055387,20.00000000000001,20.0,27.0,1622.2887019482832,0.0,1622.2887019482832,0.0,100.0,27.45764852224696,150.0459184895105,-6.821210263296962e-13,15.69369769789651,16.21325146534499,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9619200.0,13.827790516552968,20.000000000000004,20.0,27.0,1543.3339258688102,0.0,1543.3339258688102,0.0,100.0,56.780212963959066,310.28291440559445,-9.094947017729282e-13,16.036195783596945,16.43235118806524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9622800.0,14.270394790519328,19.999999999999996,20.0,27.0,1432.6626672897303,0.0,1432.6626672897303,0.0,100.0,85.28826172673472,466.0688826573427,4.547473508864641e-13,16.45318333542491,16.739464237735234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9626400.0,14.811248000016567,19.999999999999996,20.0,27.0,1297.424693048786,0.0,1297.424693048786,0.0,100.0,102.39309098440013,559.5404636083917,0.0,16.879217964391433,17.084971769761385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9630000.0,15.586424862590263,19.999999999999993,20.0,27.0,1103.5951164981211,0.0,1103.5951164981211,0.0,100.0,130.9011397471758,715.32643186014,-9.094947017729282e-13,17.516394575251255,17.543440791158496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9633600.0,15.996647777557936,19.999999999999993,20.0,27.0,1001.0206747951435,0.0,1001.0206747951435,0.0,100.0,123.57049863674776,675.267182881119,7.958078640513122e-13,17.7293399136034,17.852900336343808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9637200.0,16.478392045617465,19.99999999999999,20.0,27.0,880.5626322606107,0.0,880.5626322606107,0.0,100.0,178.95756480442617,977.9370640559441,3.410605131648481e-13,18.30523580994172,18.187171738648534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9640800.0,17.01791426505867,20.000000000000004,20.0,27.0,745.657466248872,0.0,745.657466248872,0.0,100.0,180.58659616229906,986.8391193846155,-9.094947017729282e-13,18.65025279401331,18.54664483780422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9644400.0,17.32781928709687,19.999999999999993,20.0,27.0,668.1670739361407,0.0,668.1670739361407,0.0,100.0,178.52677541376883,975.5829589786523,6.821210263296962e-13,18.833670434408553,18.75175481758202,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9648000.0,17.01914503058868,20.000000000000004,20.0,27.0,745.3497187230734,0.0,745.3497187230734,0.0,100.0,76.32858925843381,417.10757834965045,-9.094947017729282e-13,18.13577444121779,18.507794542338015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9651600.0,16.29737563350112,20.000000000000007,20.0,27.0,925.8249926369789,0.0,925.8249926369789,0.0,100.0,51.07860321140393,279.1257207552448,-7.958078640513122e-13,17.562186612222455,18.006975156407545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9655200.0,15.779479886224141,20.000000000000004,20.0,27.0,1055.3225540822455,0.0,1055.3225540822455,0.0,100.0,29.086679880119853,158.94797381818185,-6.821210263296962e-13,17.135639483512065,17.62280387922565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9658800.0,15.230764339231534,19.999999999999993,20.0,27.0,1192.5264713498743,0.0,1192.5264713498743,0.0,100.0,3.022178154153534,16.515088559440553,-1.1368683772161603e-12,16.662506179761753,17.256951738955827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9662400.0,14.686083692086362,20.000000000000004,20.0,27.0,1328.7214795973682,0.0,1328.7214795973682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.301700053852652,16.918714508831812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9666000.0,14.302418926369361,19.999999999999993,20.0,27.0,1424.6551724960825,0.0,1424.6551724960825,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.05961428857732,16.677313429636794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9669600.0,14.001555915133123,19.999999999999986,20.0,27.0,1499.8846496428316,0.0,1499.8846496428316,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.867931907454139,16.49832964357077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9673200.0,13.660708167238731,20.000000000000007,20.0,27.0,1585.1121349205425,0.0,1585.1121349205425,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.647049380772932,16.316416542012043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9676800.0,13.476099321064236,19.999999999999993,20.0,27.0,1631.2727676859533,0.0,1631.2727676859533,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.532697177269059,16.188320657992133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9680400.0,13.380526218639393,20.000000000000004,20.0,27.0,1655.1704030089884,0.0,1655.1704030089884,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.473496358432614,16.122004653654713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9684000.0,13.331047452608457,19.999999999999993,20.0,27.0,1667.5423515681648,0.0,1667.5423515681648,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.4428477408851,16.0876724620708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9687600.0,13.305431999873004,20.000000000000018,20.0,27.0,1673.9473832410472,0.0,1673.9473832410472,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.426980768501348,16.069898481404593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9691200.0,13.193637770881262,20.000000000000014,20.0,27.0,1701.9010401579128,0.0,1701.9010401579128,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.352413207775315,16.022105227667033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9694800.0,13.131315813800665,20.00000000000001,20.0,27.0,1717.4843723417873,0.0,1717.4843723417873,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.313809136158383,15.978861437612988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9698400.0,13.033362726942189,19.999999999999993,20.0,27.0,1741.9771123399466,0.0,1741.9771123399466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.249588154786565,15.930746164002805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9702000.0,13.298305564550109,20.000000000000007,20.0,27.0,1675.7293171552817,0.0,1675.7293171552817,0.0,100.0,60.8527913586413,332.53805272727277,-1.1368683772161603e-12,15.718869385418081,16.119547016441114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9705600.0,13.699455070528387,20.000000000000004,20.0,27.0,1575.4236415974194,0.0,1575.4236415974194,0.0,100.0,62.48182271651419,341.44010805594405,-1.1368683772161603e-12,15.97551475302009,16.397895544462706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9709200.0,14.03903514263459,20.000000000000007,20.0,27.0,1490.5131330937802,0.0,1490.5131330937802,0.0,100.0,85.28826172673472,466.0688826573427,-6.821210263296962e-13,16.300120990457643,16.633522441187207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9712800.0,14.435415442236659,20.000000000000004,20.0,27.0,1391.3999766847949,0.0,1391.3999766847949,0.0,100.0,108.09470073695526,590.6976572587414,4.547473508864641e-13,16.659910976173073,16.908561725261425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9716400.0,14.885238841208311,19.99999999999999,20.0,27.0,1278.9236075426877,0.0,1278.9236075426877,0.0,100.0,120.31243592100196,657.4630722237763,0.0,17.004188214007254,17.195868776937807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9720000.0,15.423395854787634,20.000000000000007,20.0,27.0,1144.3598052724287,0.0,1144.3598052724287,0.0,100.0,148.00596900484118,808.7980128111889,-6.821210263296962e-13,17.481602142237147,17.539505479874496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9723600.0,15.938555135863684,20.00000000000001,20.0,27.0,1015.5464852055884,0.0,1015.5464852055884,0.0,100.0,169.1833766571888,924.5247320839162,-1.1368683772161603e-12,17.906805911017717,17.8969628005173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9727200.0,16.631946716024228,19.99999999999999,20.0,27.0,842.1669600220158,0.0,842.1669600220158,0.0,100.0,230.81466490109088,1261.3169830574639,-1.1368683772161603e-13,18.645085990686173,18.37809146403036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9730800.0,17.251327170419145,20.000000000000004,20.0,27.0,687.2935924133334,0.0,687.2935924133334,0.0,100.0,201.29869563052253,1100.0231011096962,1.1368683772161603e-13,18.88973847026802,18.758235119288123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9734400.0,17.1355245628807,20.000000000000007,20.0,27.0,716.249526815343,0.0,716.249526815343,0.0,100.0,121.94146727887485,666.3651275524477,-7.958078640513122e-13,18.426632580464307,18.64314106222849,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9738000.0,16.283627843794285,19.999999999999996,20.0,27.0,929.2625671906567,0.0,929.2625671906567,0.0,100.0,55.15118160608616,301.38085907692306,0.0,17.559004239184773,18.08180750585343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9741600.0,15.315553051445853,19.999999999999996,20.0,27.0,1171.325425526328,0.0,1171.325425526328,0.0,100.0,25.82861716437406,141.14386316083917,-6.821210263296962e-13,16.808011502934562,17.43489758706202,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9745200.0,15.291072558288839,19.999999999999993,20.0,27.0,1177.4466655316344,0.0,1177.4466655316344,0.0,100.0,135.80863825350156,742.1441005425451,-1.1368683772161603e-12,17.343847432122484,17.417911129060833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9748800.0,14.992779448679338,19.99999999999999,20.0,27.0,1252.033550041612,0.0,1252.033550041612,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.477492798611657,17.210932317566833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9752400.0,14.350809750362455,19.999999999999996,20.0,27.0,1412.5552590745488,0.0,1412.5552590745488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.084270108294753,16.740668944737067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9756000.0,14.022162716847642,19.999999999999986,20.0,27.0,1494.732009202652,0.0,1494.732009202652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.880696372603309,16.51262823509086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9759600.0,13.769909387677785,19.99999999999999,20.0,27.0,1557.8068484259927,0.0,1557.8068484259927,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.720010754970795,16.362410566028423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9763200.0,13.635611818224554,19.999999999999993,20.0,27.0,1591.3873669833686,0.0,1591.3873669833686,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.636822850867466,16.26922453384568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9766800.0,13.36901925209898,20.00000000000001,20.0,27.0,1658.0476695524042,0.0,1658.0476695524042,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.461049707307206,16.14379845279054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9770400.0,13.140001057520424,20.0,20.0,27.0,1715.3126652208427,0.0,1715.3126652208427,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.314756622287744,16.009703115715276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9774000.0,13.01773245604011,20.00000000000001,20.0,27.0,1745.8853930647683,0.0,1745.8853930647683,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.239019818291936,15.92486371110899,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9777600.0,12.954433270682681,19.999999999999993,20.0,27.0,1761.7130768956465,0.0,1761.7130768956465,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.199810422449763,15.880941844556416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9781200.0,12.921662904305675,20.0,20.0,27.0,1769.907163361511,0.0,1769.907163361511,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.179511484005081,15.858203231875036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9784800.0,12.904697489878627,20.0,20.0,27.0,1774.149290872236,0.0,1774.149290872236,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.169002602316631,15.84643131626086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9788400.0,13.525080078670632,19.999999999999996,20.0,27.0,1619.0253439503463,0.0,1619.0253439503463,0.0,100.0,81.5443546094843,445.60981160134526,6.821210263296962e-13,15.972756288231677,16.22230729284508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9792000.0,14.807238894598065,19.999999999999993,20.0,27.0,1298.4271522850363,0.0,1298.4271522850363,0.0,100.0,141.9369981635165,775.6333263510646,2.2737367544323206e-13,17.084600874998866,17.027596536005554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9795600.0,16.563094980911377,20.0,20.0,27.0,859.3830345800151,0.0,859.3830345800151,0.0,100.0,244.74456297251672,1337.4387364879833,-7.958078640513122e-13,18.701479884057967,18.166536589577046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9799200.0,18.319180718802084,20.000000000000004,20.0,27.0,420.28149350472876,0.0,420.28149350472876,0.0,100.0,300.57489238945163,1642.5308877750306,-1.5347723092418164e-12,20.07428038669275,19.35526636279074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9802800.0,19.847832324945735,19.999999999999993,20.0,27.0,38.048860130501154,0.0,38.048860130501154,0.0,100.0,319.19432680713896,1744.2792271018127,2.984279490192421e-13,21.12952616458408,20.331591352729205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9806400.0,20.99970313396283,20.99970313396283,20.0,27.0,0.0,0.0,0.0,0.0,100.0,335.4721602692449,1833.2315811558044,-4.547473508864641e-13,22.305927531905205,21.43190240860568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9810000.0,22.19008311544968,22.19008311544968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,340.3086037511076,1859.6609603457493,-2.5579538487363607e-13,23.51973689123862,22.62676798198091,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9813600.0,23.207405716009674,23.207405716009674,20.0,27.0,0.0,0.0,0.0,0.0,100.0,325.856207988827,1780.683949813755,-4.547473508864641e-13,24.460067019560324,23.66976549442484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9817200.0,23.65483167733284,23.65483167733284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,279.11140336346,1525.2408393469905,-8.810729923425242e-13,24.66490275910729,24.164212556405882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
