timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
9820800.0,23.178443674900834,23.178443674900834,20.0,27.0,0.0,0.0,0.0,0.0,100.0,161.03539388394717,879.9990124813368,-2.5579538487363607e-13,23.601177078933446,23.664181241325704,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9824400.0,21.621852384486996,21.621852384486996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,72.25601086375156,394.852440027972,-3.410605131648481e-13,21.603848706515983,22.08492915639862,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9828000.0,19.599365479134484,19.999999999999993,20.0,27.0,100.17690578781738,0.0,100.17690578781738,0.0,100.0,25.82861716437406,141.14386316083917,8.668621376273222e-13,19.51028871033486,20.13437066880947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9831600.0,17.86469349465087,20.000000000000004,20.0,27.0,533.924031689417,0.0,533.924031689417,0.0,100.0,61.515514190532215,336.15958848749904,-1.2505552149377763e-12,18.604821388904416,18.985314597376465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9835200.0,16.67071630820295,20.0,20.0,27.0,832.4727934416412,0.0,832.4727934416412,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.550543065958387,18.18661917681862,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9838800.0,15.723884614040125,20.000000000000004,20.0,27.0,1069.2239081937037,0.0,1069.2239081937037,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.960501457546883,17.549486324248797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9842400.0,15.21431841944064,20.0,20.0,27.0,1196.638701504,0.0,1196.638701504,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.643974536537137,17.200872956199355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9846000.0,14.94977205378307,20.000000000000007,20.0,27.0,1262.7873606153917,0.0,1262.7873606153917,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.48010665875793,17.017310243602537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9849600.0,14.714281863918558,20.0,20.0,27.0,1321.6706503355251,0.0,1321.6706503355251,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.32891814522577,16.883687173006088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9853200.0,14.58792176899674,20.000000000000004,20.0,27.0,1353.2664381797101,0.0,1353.2664381797101,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.250646948646114,16.79600877406008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9856800.0,14.341860640200014,20.000000000000004,20.0,27.0,1414.792944842844,0.0,1414.792944842844,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.088478069664397,16.679865953927067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9860400.0,14.12421259619259,19.999999999999993,20.0,27.0,1469.2148842012643,0.0,1469.2148842012643,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.949227993682275,16.55366010600159,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9864000.0,13.909297433485714,19.999999999999996,20.0,27.0,1522.9534785698904,0.0,1522.9534785698904,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.81078426319483,16.43431357928213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9867600.0,13.974232905872375,19.99999999999999,20.0,27.0,1506.7166483399021,0.0,1506.7166483399021,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.860758529888038,16.424777421634182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9871200.0,13.81893440666192,19.999999999999996,20.0,27.0,1545.5483573269016,0.0,1545.5483573269016,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.753924237592908,16.37657576499361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9874800.0,14.191562585007055,19.999999999999996,20.0,27.0,1452.3743147223765,0.0,1452.3743147223765,0.0,100.0,95.96408174760974,524.408300155641,-6.821210263296962e-13,16.46315707489223,16.65498613963154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9878400.0,14.72445351040571,20.00000000000001,20.0,27.0,1319.1272747181492,0.0,1319.1272747181492,0.0,100.0,73.07052654268801,399.3034676923078,2.2737367544323206e-13,16.68209476920935,17.004894897552045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9882000.0,14.966829686022976,19.999999999999996,20.0,27.0,1258.5221744447888,0.0,1258.5221744447888,0.0,100.0,95.87696555290854,523.9322422937064,-4.547473508864641e-13,16.942944096046215,17.192926366842073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9885600.0,16.47543237184107,19.999999999999993,20.0,27.0,881.3026857148664,0.0,881.3026857148664,0.0,100.0,250.34784321977773,1368.0585956712346,2.2737367544323206e-13,18.67525149222316,18.105709496850736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9889200.0,18.711726118016475,19.999999999999996,20.0,27.0,322.12723712765245,0.0,322.12723712765245,0.0,100.0,343.2084419832884,1875.507506369748,-1.7053025658242404e-13,20.5407800455379,19.57305129002205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9892800.0,20.60383825095901,20.60383825095901,20.0,27.0,0.0,0.0,0.0,0.0,100.0,353.01191667143314,1929.079878482368,-8.810729923425242e-13,22.001446095802354,21.0163906051347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9896400.0,22.017007794491544,22.017007794491544,20.0,27.0,0.0,0.0,0.0,0.0,100.0,355.151162467721,1940.7700674699197,1.9895196601282805e-13,23.422557067368835,22.44510286886973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9900000.0,23.023335264538982,23.023335264538982,20.0,27.0,0.0,0.0,0.0,0.0,100.0,322.0748351884968,1760.0201426229428,2.842170943040401e-14,24.25425123170682,23.501374743224815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9903600.0,23.579759223796863,23.579759223796863,20.0,27.0,0.0,0.0,0.0,0.0,100.0,281.81597079893885,1540.0203025134904,-8.242295734817162e-13,24.60847810354988,24.06059904443667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9907200.0,22.95627025975778,22.95627025975778,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.21568333205248,443.81374433566435,-1.2221335055073723e-12,22.995260183031327,23.351572686058464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9910800.0,21.72458956272086,21.72458956272086,20.0,27.0,0.0,0.0,0.0,0.0,100.0,168.3524174382096,919.9838465402019,1.1368683772161603e-12,22.19155051880609,22.16795003394783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9914400.0,20.990389606027573,20.990389606027573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,156.96085512852457,857.7331615115006,-6.536993168992922e-13,21.406787391398563,21.39731146202125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9918000.0,19.935553513408326,20.0,20.0,27.0,16.114561475387923,0.0,16.114561475387923,0.0,100.0,150.09411047173782,820.2089354939045,-7.318590178329032e-13,20.331352345441395,20.42223731414311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9921600.0,18.03160280309227,19.999999999999996,20.0,27.0,492.18909074942394,0.0,492.18909074942394,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,18.389084176966218,19.155722580892927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9925200.0,16.408297008238016,19.999999999999996,20.0,27.0,898.0895891004375,0.0,898.0895891004375,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.383560344014445,18.029347571593853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9928800.0,15.206614395742204,19.999999999999996,20.0,27.0,1198.5650588597205,0.0,1198.5650588597205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.61969982328277,17.304714122378392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9932400.0,14.469663310835942,19.999999999999993,20.0,27.0,1382.8364472647784,0.0,1382.8364472647784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.157891534440154,16.82313872997896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9936000.0,14.001583118328776,19.999999999999986,20.0,27.0,1499.877847603002,0.0,1499.877847603002,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.863516346078068,16.523163704065357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9939600.0,13.755550692484798,19.999999999999993,20.0,27.0,1561.39717721862,0.0,1561.39717721862,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.71111655261385,16.352447393665713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9943200.0,13.529645279854742,20.0,20.0,27.0,1617.8838354055135,0.0,1617.8838354055135,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.565865134836134,16.225474982224682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9946800.0,13.506780237458631,20.000000000000007,20.0,27.0,1623.601139029281,0.0,1623.601139029281,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.557020742535428,16.179831227024977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9950400.0,13.400855329258247,19.999999999999996,20.0,27.0,1650.0871980100378,0.0,1650.0871980100378,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.486088813467743,16.1361105616327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9954000.0,13.160928201767598,20.00000000000001,20.0,27.0,1710.079924534576,0.0,1710.079924534576,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.327719517118071,16.024223985640546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9957600.0,13.307743272565993,20.000000000000007,20.0,27.0,1673.3694596354715,0.0,1673.3694596354715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.433731333680766,16.041723999235572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9961200.0,14.321303138311974,20.000000000000007,20.0,27.0,1419.9332580775165,0.0,1419.9332580775165,0.0,100.0,87.56812626716692,478.52750119940936,2.2737367544323206e-13,16.52539351724104,16.611008163843064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9964800.0,16.022107368883212,19.999999999999986,20.0,27.0,994.6546155846706,0.0,994.6546155846706,0.0,100.0,120.53327818941155,658.6698937393907,6.821210263296962e-13,17.776877432777546,17.607525209277735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9968400.0,17.312799551917404,20.000000000000004,20.0,27.0,671.9226928797633,0.0,671.9226928797633,0.0,100.0,192.1040595716883,1049.7778074711407,-1.3642420526593924e-12,18.92696176633623,18.54777452303318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9972000.0,18.50190666949091,20.000000000000004,20.0,27.0,374.59167050196135,0.0,374.59167050196135,0.0,100.0,182.75307997096988,998.6781540601917,-1.4779288903810084e-12,19.63175183498976,19.288497306854364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9975600.0,20.017621906376768,20.017621906376768,20.0,27.0,0.0,0.0,0.0,0.0,100.0,318.7775379575789,1742.0016298160233,-6.252776074688882e-13,21.268414840400172,20.291893313500662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9979200.0,21.34971517230401,21.34971517230401,20.0,27.0,0.0,0.0,0.0,0.0,100.0,246.37651278094864,1346.3567400721777,-5.542233338928781e-13,22.24547283127756,21.580912047411186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9982800.0,22.45995025393653,22.45995025393653,20.0,27.0,0.0,0.0,0.0,0.0,100.0,299.9150819131248,1638.9252669634288,-9.521272659185342e-13,23.61409409054949,22.74624850652173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9986400.0,23.342825993114786,23.342825993114786,20.0,27.0,0.0,0.0,0.0,0.0,100.0,234.36257094126066,1280.7049805431345,7.105427357601002e-14,24.166044125138153,23.64316347319487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9990000.0,23.767319028449204,23.767319028449204,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.67852385397475,1162.2096636865056,-1.0658141036401503e-12,24.482569446756887,24.063909069963266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9993600.0,24.4086681128064,24.4086681128064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,281.3822450152913,1537.6501511319088,-1.2789769243681803e-13,25.462438707734776,24.73708854643921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
9997200.0,24.412948726198795,24.412948726198795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.81216898891367,807.7389672279678,-1.8616219676914625e-12,24.793062920085653,24.766396793071696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10000800.0,23.085949820029207,23.085949820029207,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.82861716437406,141.14386316083917,-1.6910917111090384e-12,22.86137117162992,23.403316662468036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10004400.0,21.415710848106986,21.415710848106986,20.0,27.0,0.0,0.0,0.0,0.0,100.0,48.5966963845722,265.5630156628686,-1.2363443602225743e-12,21.310255337970744,21.704776519591675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10008000.0,19.391680044844104,19.999999999999996,20.0,27.0,152.10773825692706,0.0,152.10773825692706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.26081034255141,19.93566905800608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10011600.0,17.498154419508047,20.0,20.0,27.0,625.5755207293766,0.0,625.5755207293766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.07815301311054,18.676388054364033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10015200.0,16.329071208421972,19.999999999999993,20.0,27.0,917.8996530634472,0.0,917.8996530634472,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.344236836099835,17.919781182530105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10018800.0,15.896323668335576,19.999999999999996,20.0,27.0,1026.106278542177,0.0,1026.106278542177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.085931460175363,17.564914089959544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10022400.0,15.680437612853655,19.999999999999993,20.0,27.0,1080.0876403933578,0.0,1080.0876403933578,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.952205224072994,17.415115661024085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10026000.0,15.207384606647837,20.00000000000001,20.0,27.0,1198.372470998938,0.0,1198.372470998938,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.639679526910182,17.196061741039696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10029600.0,15.02829317422845,20.000000000000004,20.0,27.0,1243.1534986400975,0.0,1243.1534986400975,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.533177385235874,17.04697908025281,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10033200.0,15.316990649008181,20.000000000000007,20.0,27.0,1170.9659605574839,0.0,1170.9659605574839,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.73239427194393,17.133149848602837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10036800.0,15.384958865033205,19.999999999999996,20.0,27.0,1153.970806074549,0.0,1153.970806074549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.769176909872414,17.210089671232794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10040400.0,15.596344752392248,20.0,20.0,27.0,1101.1146915363076,0.0,1101.1146915363076,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.909866914208656,17.302172129158873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10044000.0,15.993107128968528,19.999999999999996,20.0,27.0,1001.9059984547287,0.0,1001.9059984547287,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.170703517166146,17.493104899393025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10047600.0,17.097361546520695,20.000000000000007,20.0,27.0,725.792021771136,0.0,725.792021771136,0.0,100.0,95.4824864573852,521.7765595823936,-5.684341886080801e-13,18.353763130805955,18.15013513772024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10051200.0,18.38897031257902,20.0,20.0,27.0,402.83091149881966,0.0,402.83091149881966,0.0,100.0,132.7330920432061,725.3373752467933,-2.2737367544323206e-13,19.34576838782149,19.016574893165668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10054800.0,20.003214687716365,20.003214687716365,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.98249248060844,1245.8402057286394,-7.105427357601002e-13,20.838257411800033,20.058397432879172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10058400.0,21.770011935528967,21.770011935528967,20.0,27.0,0.0,0.0,0.0,0.0,100.0,253.81858508604782,1387.024919416786,-2.1174173525650986e-12,22.73922022449165,21.798731631012778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10062000.0,23.422052224764126,23.422052224764126,20.0,27.0,0.0,0.0,0.0,0.0,100.0,217.44357794270368,1188.2489261825724,-9.521272659185342e-13,24.208560410455654,23.453354699038353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10065600.0,25.105715330002376,25.105715330002376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,300.5180831322987,1642.2204461448484,-1.4210854715202004e-12,26.293501386123975,25.22057862652259,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10069200.0,26.51408218829928,26.51408218829928,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.64852441888138,1129.2579415826722,1.9895196601282805e-13,27.228848164547955,26.644249845978532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10072800.0,27.61592198578195,27.000000000000004,20.0,27.0,0.0,-154.00859269197983,0.0,154.00859269197983,100.0,232.07544774675975,1268.2066961347118,-1.1084466677857563e-12,28.229118960322108,27.52706480378505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10076400.0,29.093934445486944,27.0,20.0,27.0,0.0,-523.5791294725312,0.0,523.5791294725312,100.0,280.26564144314716,1531.5483245885584,-1.0231815394945443e-12,29.406465736227986,28.43847421876049,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10080000.0,29.18959957616265,27.000000000000004,20.0,27.0,0.0,-547.4997760562926,0.0,547.4997760562926,100.0,202.1332448003235,1104.583604410115,1.0231815394945443e-12,29.049458769158203,28.643819114375333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10083600.0,28.11888248384163,27.00000000000001,20.0,27.0,0.0,-279.7716605381265,0.0,279.7716605381265,100.0,94.24793419503565,515.030186965035,0.0,27.835968113303892,27.95546625745957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10087200.0,26.77503901300437,26.77503901300437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,85.04788377308338,464.755305829705,-1.5063505998114124e-12,26.858769866385103,27.027344867538112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10090800.0,24.89478857753829,24.89478857753829,20.0,27.0,0.0,0.0,0.0,0.0,100.0,7.909272227772219,43.22125454545454,3.979039320256561e-13,24.574150285574092,25.247335349520633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10094400.0,22.858570133878814,22.858570133878814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.663381206337363e-13,22.510742914400364,23.134873816669348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10098000.0,20.953375056383724,20.953375056383724,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-13,20.612685749301043,21.18971660985362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10101600.0,19.169953951287372,20.000000000000004,20.0,27.0,207.54937602929888,0.0,207.54937602929888,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,19.142969225486997,19.672631546150242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10105200.0,17.760952864155367,19.999999999999996,20.0,27.0,559.8639216047045,0.0,559.8639216047045,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.2604407888022,18.74955111109805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10108800.0,16.941243856899963,19.999999999999996,20.0,27.0,764.8285657293549,0.0,764.8285657293549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.748256266731875,18.205588839689877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10112400.0,16.414638137110536,20.000000000000004,20.0,27.0,896.5040176217777,0.0,896.5040176217777,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,17.416742145781946,17.869967317066884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10116000.0,16.137565793368985,20.00000000000001,20.0,27.0,965.7847426462838,0.0,965.7847426462838,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.245115305067717,17.677713112869686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10119600.0,15.81348003307918,19.99999999999999,20.0,27.0,1046.820966398507,0.0,1046.820966398507,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.03461565145791,17.507430773674905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10123200.0,15.73608192411204,20.000000000000004,20.0,27.0,1066.1740242763153,0.0,1066.1740242763153,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.991991857706825,17.42394776258099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10126800.0,15.240637415906534,20.000000000000004,20.0,27.0,1190.0577518052635,0.0,1190.0577518052635,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.66027730480773,17.219135109875506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10130400.0,15.144041308314005,20.000000000000004,20.0,27.0,1214.2111850862034,0.0,1214.2111850862034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.61019411223585,17.097515858901644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10134000.0,16.048849795083907,20.00000000000001,20.0,27.0,987.9677891368276,0.0,987.9677891368276,0.0,100.0,88.53217417787161,483.79566733943324,-9.094947017729282e-13,17.640208823099094,17.586376875522188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10137600.0,17.679614275568778,19.999999999999993,20.0,27.0,580.2022791385239,0.0,580.2022791385239,0.0,100.0,181.00147866279002,989.1062991761024,0.0,19.127807694168236,18.638518705909295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10141200.0,19.24078910664721,19.999999999999993,20.0,27.0,189.83735593273386,0.0,189.83735593273386,0.0,100.0,203.0283520082119,1109.475035045385,4.263256414560601e-13,20.21583817995334,19.662226007512665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10144800.0,20.958813058585477,20.958813058585477,20.0,27.0,0.0,0.0,0.0,0.0,100.0,317.5383928496129,1735.230158991932,-3.268496584496461e-13,22.219875888679677,21.14083109552129,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10148400.0,22.532886596992192,22.532886596992192,20.0,27.0,0.0,0.0,0.0,0.0,100.0,251.23993271552106,1372.9335356230372,-2.4158453015843406e-13,23.462023994473533,22.713617894055922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10152000.0,24.174422648054254,24.174422648054254,20.0,27.0,0.0,0.0,0.0,0.0,100.0,328.3177739439195,1794.1354995469778,-8.384404281969182e-13,25.484919386215616,24.382030579500363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10155600.0,26.091664088588487,26.091664088588487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,318.72204682141336,1741.6983912307076,2.842170943040401e-14,27.35216042956961,26.310053793027347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10159200.0,26.904990940407306,26.904990940407306,20.0,27.0,0.0,0.0,0.0,0.0,100.0,197.44121011844896,1078.9433660315049,-1.9895196601282805e-13,27.546227913549473,27.188561541947422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10162800.0,27.49426254660362,27.000000000000004,20.0,27.0,0.0,-123.5881832114464,0.0,123.5881832114464,100.0,260.33933632457513,1422.6584190601986,7.531752999057062e-13,28.266107644996694,27.606428302840072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10166400.0,28.069203573278962,27.00000000000001,20.0,27.0,0.0,-267.34966671610977,0.0,267.34966671610977,100.0,270.4390919241947,1477.8498570391887,-2.6716406864579767e-12,28.668410557512154,28.03018200331921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10170000.0,26.764877365120327,26.764877365120327,20.0,27.0,0.0,0.0,0.0,0.0,100.0,55.15118160608616,301.38085907692306,-1.1937117960769683e-12,26.669661912328266,27.18045911309375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10173600.0,24.473726982571172,24.473726982571172,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.82861716437406,141.14386316083917,-4.263256414560601e-13,24.227094628252992,24.914563125144955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10177200.0,22.53585753284662,22.53585753284662,20.0,27.0,0.0,0.0,0.0,0.0,100.0,77.65110408005575,424.3346338990532,8.526512829121202e-14,22.5562833879535,22.93510990492858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10180800.0,20.712260091860564,20.712260091860564,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,20.35863802615853,21.02100664888939,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10184400.0,18.596338844374785,20.0,20.0,27.0,350.97931910936694,0.0,350.97931910936694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.768152375743515,19.383799869271375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10188000.0,17.447689034745405,20.000000000000004,20.0,27.0,638.1941689776404,0.0,638.1941689776404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.06639586672285,18.53218445727151,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10191600.0,16.861176097881348,19.999999999999993,20.0,27.0,784.849157900296,0.0,784.849157900296,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,17.703092330062773,18.12521645604313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10195200.0,16.557534846933837,20.000000000000004,20.0,27.0,860.7733217086269,0.0,860.7733217086269,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.51500791894144,17.914526690785255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10198800.0,16.40033795751835,20.0,20.0,27.0,900.079714844924,0.0,900.079714844924,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.417635495782342,17.805451340756676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10202400.0,16.318956188852876,20.000000000000004,20.0,27.0,920.4288693681918,0.0,920.4288693681918,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.36722521065905,17.74898238048565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10206000.0,15.915536855392826,20.00000000000001,20.0,27.0,1021.3021053382349,0.0,1021.3021053382349,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.097832679005652,17.578245683932096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10209600.0,15.690384394563106,19.999999999999986,20.0,27.0,1077.6004912279607,0.0,1077.6004912279607,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.958366556153322,17.422017506859902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10213200.0,15.573821620644107,20.000000000000004,20.0,27.0,1106.7465019012923,0.0,1106.7465019012923,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.886164111252278,17.34113724636116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10216800.0,15.4313655795516,19.999999999999993,20.0,27.0,1142.3670105299511,0.0,1142.3670105299511,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.793490195607898,17.267105420884796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10220400.0,16.11181699078257,20.000000000000004,20.0,27.0,972.223117864862,0.0,972.223117864862,0.0,100.0,105.01797977207585,573.8845123626216,-7.958078640513122e-13,17.7520551498939,17.684661788586798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10224000.0,17.631684920310764,20.000000000000004,20.0,27.0,592.1868043256704,0.0,592.1868043256704,0.0,100.0,188.15542329513414,1028.1999670957518,-1.5916157281026244e-12,19.124208782167873,18.659855021851286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10227600.0,18.892915136135787,20.000000000000007,20.0,27.0,276.82171737685155,0.0,276.82171737685155,0.0,100.0,209.01681376292817,1142.199769051565,-6.821210263296962e-13,20.00996780549179,19.534994013273256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10231200.0,19.93768507225972,19.999999999999993,20.0,27.0,15.581574528142859,0.0,15.581574528142859,0.0,100.0,246.5661868262058,1347.3932387479902,1.1723955140041653e-12,20.850570583369386,20.230157912842312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10234800.0,20.371935462054306,20.371935462054306,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.61077035656635,1178.2333089510494,7.105427357601002e-14,21.097403098779537,20.69356980368975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10238400.0,20.47451326294421,20.47451326294421,20.0,27.0,0.0,0.0,0.0,0.0,100.0,163.76203795896697,894.8991163376027,1.1368683772161603e-13,20.949060737269004,20.746645172160285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10242000.0,21.130819612169528,21.130819612169528,20.0,27.0,0.0,0.0,0.0,0.0,100.0,288.0682564900514,1574.1867369924555,-6.110667527536862e-13,22.22764205957504,21.40574602631019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10245600.0,22.00643460076597,22.00643460076597,20.0,27.0,0.0,0.0,0.0,0.0,100.0,234.91303892991195,1283.7130850022377,9.094947017729282e-13,22.834506145267834,22.29503988866635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10249200.0,21.409126079332133,21.409126079332133,20.0,27.0,0.0,0.0,0.0,0.0,100.0,102.39309098440013,559.5404636083917,-2.5579538487363607e-13,21.558178663149775,21.782236574680226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10252800.0,20.986393555028606,20.986393555028606,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.84858281066863,1103.0280316646117,2.5579538487363607e-13,21.642784467678563,21.308745457162516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10256400.0,20.489307823639972,20.489307823639972,20.0,27.0,0.0,0.0,0.0,0.0,100.0,98.32051258971788,537.2853252867134,-2.842170943040401e-14,20.631429711749735,20.78698917718708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10260000.0,19.559438024158766,20.000000000000004,20.0,27.0,110.16059088516921,0.0,110.16059088516921,0.0,100.0,115.8321914755515,632.980189345788,-8.952838470577262e-13,19.951544540168864,20.022294286587943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10263600.0,18.27396767303204,19.999999999999993,20.0,27.0,431.58681741116936,0.0,431.58681741116936,0.0,100.0,3.022178154153534,16.515088559440553,6.821210263296962e-13,18.584788988783675,19.160113837797837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10267200.0,17.031683325789253,19.999999999999996,20.0,27.0,742.2145729689462,0.0,742.2145729689462,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.794525854395427,18.32293613894731,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10270800.0,16.371198462610323,20.00000000000001,20.0,27.0,907.3659178156539,0.0,907.3659178156539,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.385401909088543,17.864640698702267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10274400.0,16.029261503538546,19.999999999999993,20.0,27.0,992.8657555737766,0.0,992.8657555737766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.173595998702694,17.627378411661176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10278000.0,15.852238697267847,19.999999999999993,20.0,27.0,1037.129532314143,0.0,1037.129532314143,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.063942813674068,17.504546308374554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10281600.0,15.842703729763707,20.0,20.0,27.0,1039.5137091426623,0.0,1039.5137091426623,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.062468983389877,17.473115026244137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10285200.0,15.759361137490007,19.999999999999996,20.0,27.0,1060.3531590140274,0.0,1060.3531590140274,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.006411694029783,17.44010067983675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10288800.0,15.712509665515618,20.000000000000004,20.0,27.0,1072.068164210932,0.0,1072.068164210932,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.97739050047004,17.407591507906172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10292400.0,15.688254378607372,20.0,20.0,27.0,1078.1330923809126,0.0,1078.1330923809126,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.96236605520616,17.39076131540428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10296000.0,15.675697271686099,20.000000000000007,20.0,27.0,1081.2729419233403,0.0,1081.2729419233403,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.95458781014458,17.382048224210962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10299600.0,15.669196382423122,19.999999999999993,20.0,27.0,1082.8984607873306,0.0,1082.8984607873306,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.950560966212876,17.377537404852553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10303200.0,15.567297877121845,19.999999999999996,20.0,27.0,1108.3777353726387,0.0,1108.3777353726387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.88212311071344,17.336610568951492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10306800.0,15.8587947828743,20.0,20.0,27.0,1035.4902118464126,0.0,1035.4902118464126,0.0,100.0,45.3769934588488,247.96852710489514,-4.547473508864641e-13,17.296524353569303,17.50909542722163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10310400.0,16.195953305567425,19.999999999999993,20.0,27.0,951.1852011588101,0.0,951.1852011588101,0.0,100.0,61.66730703757775,336.9890803916084,-4.547473508864641e-13,17.581665930621213,17.77282028760458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10314000.0,16.689153204229605,20.000000000000004,20.0,27.0,827.8627284070776,0.0,827.8627284070776,0.0,100.0,90.17535580035342,492.77504864335674,-9.094947017729282e-13,18.035312809644587,18.08526226993263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10317600.0,17.211379009745386,19.999999999999993,20.0,27.0,697.282454879716,0.0,697.282454879716,0.0,100.0,107.2801850580188,586.2466295944057,0.0,18.44714962411371,18.43273378044256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10321200.0,17.78523885629856,20.000000000000004,20.0,27.0,553.7913157253234,0.0,553.7913157253234,0.0,100.0,125.19952999462065,684.1692382097903,3.410605131648481e-13,18.89948323265601,18.791217794080026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10324800.0,18.23476461356047,20.000000000000004,20.0,27.0,441.38937058804873,0.0,441.38937058804873,0.0,100.0,138.2317808576038,755.3856808391608,-1.6484591469634324e-12,19.24322441384576,19.103133503751668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10328400.0,18.356515212842208,20.000000000000004,20.0,27.0,410.9461669232521,0.0,410.9461669232521,0.0,100.0,126.0140456735571,688.6202658741261,-1.4779288903810084e-12,19.252110607935762,19.217391700179675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10332000.0,18.290893042507815,20.0,20.0,27.0,427.354702964976,0.0,427.354702964976,0.0,100.0,118.68340456312906,648.5610168951049,0.0,19.17296281160637,19.181784041056233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10335600.0,17.642734374547274,19.999999999999996,20.0,27.0,589.4239367283743,0.0,589.4239367283743,0.0,100.0,102.39309098440013,559.5404636083917,1.1368683772161603e-13,18.663265140406573,18.880932576511334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10339200.0,17.264814631710454,19.999999999999996,20.0,27.0,683.9211118388254,0.0,683.9211118388254,0.0,100.0,81.21568333205248,443.81374433566435,-3.410605131648481e-13,18.33193644227975,18.56907228371954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10342800.0,16.849414264368413,19.999999999999993,20.0,27.0,787.7901528129969,0.0,787.7901528129969,0.0,100.0,55.965697285022614,305.83188674125876,-4.547473508864641e-13,17.948122691627482,18.28083540677933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10346400.0,16.48421378613899,19.999999999999993,20.0,27.0,879.106931562413,0.0,879.106931562413,0.0,100.0,29.901195559056298,163.3990014825175,6.821210263296962e-13,17.59664241447803,17.99765287056717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10350000.0,16.43042787228737,20.0,20.0,27.0,892.5558635540574,0.0,892.5558635540574,0.0,100.0,61.67907321810205,337.0533782269621,-5.684341886080801e-13,17.72607890898647,17.94047989911739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10353600.0,16.03481527470536,19.999999999999993,20.0,27.0,991.4770594380991,0.0,991.4770594380991,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.161965969281365,17.715603675662944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10357200.0,15.464808904772788,19.999999999999993,20.0,27.0,1134.0046536549703,0.0,1134.0046536549703,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.803568196327685,17.34986742797488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10360800.0,15.066734829101707,20.00000000000001,20.0,27.0,1233.5413313454628,0.0,1233.5413313454628,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.55167039404006,17.103431092947446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10364400.0,14.741248969857295,19.999999999999986,20.0,27.0,1314.927643704045,0.0,1314.927643704045,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.34384940701983,16.91232510904637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10368000.0,14.46902372039038,20.000000000000007,20.0,27.0,1382.9963740520946,0.0,1382.9963740520946,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.169906106279864,16.75321241521786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10371600.0,14.225112709578857,20.00000000000001,20.0,27.0,1443.9852531379265,0.0,1443.9852531379265,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.01350148609542,16.61374632828859,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10375200.0,13.995860149254243,20.00000000000001,20.0,27.0,1501.3088509338452,0.0,1501.3088509338452,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.866176745601821,16.484451407109997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10378800.0,13.75777419695943,19.999999999999996,20.0,27.0,1560.8411996713228,0.0,1560.8411996713228,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.712493857339187,16.35399023290231,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10382400.0,13.530796401403357,20.0,20.0,27.0,1617.5960025081467,0.0,1617.5960025081467,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.566578173719764,16.22627371931361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10386000.0,13.589486976707889,20.000000000000004,20.0,27.0,1602.920681419458,0.0,1602.920681419458,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.612684165642868,16.212404369465375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10389600.0,13.802915631616099,19.999999999999996,20.0,27.0,1549.5537818098812,0.0,1549.5537818098812,0.0,100.0,31.653067976511444,172.97233787876857,4.547473508864641e-13,15.904651857833613,16.36049766397524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10393200.0,14.761419921406027,19.999999999999996,20.0,27.0,1309.8839856873033,0.0,1309.8839856873033,0.0,100.0,63.115084045913335,344.9006475750728,-4.547473508864641e-13,16.685256498848617,16.861801793519522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10396800.0,15.783254986543826,20.0,20.0,27.0,1054.3786067952071,0.0,1054.3786067952071,0.0,100.0,79.56985900401817,434.8199216209405,0.0,17.415720111951586,17.4864583006016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10400400.0,16.788449068329736,19.999999999999993,20.0,27.0,803.034232845612,0.0,803.034232845612,0.0,100.0,100.63141778121226,549.9135695341773,6.821210263296962e-13,18.158955791215067,18.09956800742143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10404000.0,17.85746663852969,20.000000000000004,20.0,27.0,535.7310753840757,0.0,535.7310753840757,0.0,100.0,116.41226893121778,636.1500986175155,-7.958078640513122e-13,18.91970170336601,18.73214819795739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10407600.0,18.901950471916752,20.0,20.0,27.0,274.5624712706109,0.0,274.5624712706109,0.0,100.0,125.05143576781568,683.3599579006648,-9.094947017729282e-13,19.629470853762665,19.347704985929038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10411200.0,19.868185184287753,20.000000000000004,20.0,27.0,32.95971686742591,0.0,32.95971686742591,0.0,100.0,127.19156230709608,695.0549598237146,-9.805489753489383e-13,20.25820998403925,19.90896648665938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10414800.0,20.654157402464566,20.654157402464566,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.78356636527234,676.4315194047307,-5.684341886080802e-14,20.986214550732136,20.60268164020349,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10418400.0,21.704794654042345,21.704794654042345,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.5683640247245,658.8616248842204,2.2737367544323206e-13,22.036251431842032,21.566497371959475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10422000.0,22.79308481658835,22.79308481658835,20.0,27.0,0.0,0.0,0.0,0.0,100.0,176.95020394466042,966.9675775866492,-3.979039320256561e-13,23.392048201479174,22.738577999315954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10425600.0,24.706211501836588,24.706211501836588,20.0,27.0,0.0,0.0,0.0,0.0,100.0,286.2290187516548,1564.1359813512838,-1.6768808563938364e-12,25.845453492648883,24.692060462509374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10429200.0,26.91119961726817,26.91119961726817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,329.3681729718043,1799.875542682564,-1.2789769243681803e-13,28.24258951554494,27.031298137955588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10432800.0,27.766025999017348,26.999999999999996,20.0,27.0,0.0,-191.54144323059768,0.0,191.54144323059768,100.0,137.8977787665985,753.5604826441405,-1.4779288903810084e-12,27.840516444820413,27.685811974776875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10436400.0,26.660525996989858,26.660525996989858,20.0,27.0,0.0,0.0,0.0,0.0,100.0,30.538018000458887,166.8790011648488,-1.4210854715202004e-12,26.481928882345823,26.852555121617904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10440000.0,24.89644859188926,24.89644859188926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,24.55449096314002,25.13989093781062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10443600.0,22.924250093449213,22.924250093449213,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,22.580273044552975,23.178998312095345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10447200.0,21.011486837766782,21.011486837766782,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,20.67028237998799,21.250712500426598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10450800.0,19.218091971502986,20.000000000000004,20.0,27.0,195.51267508417368,0.0,195.51267508417368,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,19.172787345246903,19.706033424674846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10454400.0,17.703763408025967,19.999999999999996,20.0,27.0,574.1638944237102,0.0,574.1638944237102,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.22058352890229,18.73468383165803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10458000.0,16.809399063636363,19.99999999999999,20.0,27.0,797.7957783520922,0.0,797.7957783520922,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.661268790852827,18.143882954955888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10461600.0,16.259825086387103,20.000000000000007,20.0,27.0,935.2143423425306,0.0,935.2143423425306,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.31641393128193,17.787361243360728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10465200.0,15.79095908853519,20.0,20.0,27.0,1052.4522298626796,0.0,1052.4522298626796,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.016233097533057,17.516619186750248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10468800.0,15.260897720700214,20.000000000000004,20.0,27.0,1184.9917514012936,0.0,1184.9917514012936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.672827139470737,17.23319327505469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10472400.0,14.875353480189654,20.0,20.0,27.0,1281.3953987335872,0.0,1281.3953987335872,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.428690689305917,16.9954511079654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10476000.0,14.840636952359617,19.999999999999993,20.0,27.0,1290.0761143399106,0.0,1290.0761143399106,0.0,100.0,30.638054903525234,167.42566593081645,-2.2737367544323206e-13,16.56186466844586,16.971362098068838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
