timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
10479600.0,15.359322395980398,20.0,20.0,27.0,1160.3810927854583,0.0,1160.3810927854583,0.0,100.0,71.97977416351566,393.3429083805761,-2.2737367544323206e-13,17.100027148444898,17.27667273619309,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10483200.0,16.136718842393055,19.999999999999996,20.0,27.0,965.9965190252585,0.0,965.9965190252585,0.0,100.0,95.78257752977152,523.4164465723601,-2.2737367544323206e-13,17.711459427919372,17.756534024238928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10486800.0,16.974854033068432,20.0,20.0,27.0,756.424488506388,0.0,756.424488506388,0.0,100.0,122.48877243387888,669.3559482926172,-7.958078640513122e-13,18.374174598356188,18.283503583898355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10490400.0,17.905558959144038,20.0,20.0,27.0,523.7058014239273,0.0,523.7058014239273,0.0,100.0,143.28698602587318,783.010511931719,-1.1368683772161603e-13,19.069063640049468,18.849889994938597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10494000.0,18.708203191957256,20.0,20.0,27.0,323.00812934624895,0.0,323.00812934624895,0.0,100.0,150.80405932009134,824.0885440097417,-2.8421709430404007e-13,19.613657163131553,19.352233185297344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10497600.0,19.80866071661681,20.000000000000004,20.0,27.0,47.8435490870257,0.0,47.8435490870257,0.0,100.0,217.55996586725368,1188.8849432481286,-1.2292389328649733e-12,20.644830518036663,20.031444030727535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10501200.0,21.01658398713385,21.01658398713385,20.0,27.0,0.0,0.0,0.0,0.0,100.0,262.6978779226571,1435.5469786938907,-1.5631940186722204e-13,22.002383724187016,21.201469216607407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10504800.0,22.34755275074826,22.34755275074826,20.0,27.0,0.0,0.0,0.0,0.0,100.0,265.5625726202115,1451.2014782676001,4.263256414560601e-13,23.345657110042122,22.543901045333072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10508400.0,23.38816966190304,23.38816966190304,20.0,27.0,0.0,0.0,0.0,0.0,100.0,250.59998602791924,1369.4364630879386,-3.694822225952521e-13,24.302086581247682,23.636164158432074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10512000.0,24.264803595358163,24.264803595358163,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.68899001204016,1446.4276716281374,-1.5347723092418164e-12,25.241535215335844,24.556305758035098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10515600.0,25.061290230501573,25.061290230501573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,317.6552805804506,1735.8689073144437,-1.4210854715202004e-12,26.28125203707154,25.476693947657953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10519200.0,24.999615381088297,24.999615381088297,20.0,27.0,0.0,0.0,0.0,0.0,100.0,162.93920684152337,890.4026478698624,2.5579538487363607e-13,25.44056402773317,25.43677333748659,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10522800.0,23.212138998202764,23.212138998202764,20.0,27.0,0.0,0.0,0.0,0.0,100.0,34.004818258004526,185.82378547300405,1.0516032489249483e-12,23.002582963781347,23.674733691162743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10526400.0,20.723980134481756,20.723980134481756,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,20.35075156055651,21.142495174744766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10530000.0,18.129927044935958,20.000000000000004,20.0,27.0,467.6035450741432,0.0,467.6035450741432,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.454421545130504,19.199132353551608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10533600.0,16.643548322531725,19.999999999999996,20.0,27.0,839.2660291696848,0.0,839.2660291696848,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.539033302765343,18.13798970704383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10537200.0,15.697842843149926,20.000000000000004,20.0,27.0,1075.7355388524384,0.0,1075.7355388524384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.943483928664705,17.536379568064053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10540800.0,15.101562580172045,20.00000000000001,20.0,27.0,1224.8328048554404,0.0,1224.8328048554404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.56881132583903,17.152412462938624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10544400.0,14.70630851247387,20.000000000000018,20.0,27.0,1323.6643519136232,0.0,1323.6643519136232,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.319546802632637,16.902969830409543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10548000.0,14.399445650373325,20.000000000000007,20.0,27.0,1400.3940654690466,0.0,1400.3940654690466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.12414793564626,16.719822884146286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10551600.0,14.154024699943173,20.0,20.0,27.0,1461.760498337795,0.0,1461.760498337795,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.96769449637491,16.574346047458665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10555200.0,13.842620540932572,19.999999999999996,20.0,27.0,1539.6257432791094,0.0,1539.6257432791094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.765050203330349,16.41286318326365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10558800.0,13.673254816604382,20.0,20.0,27.0,1581.9749002440574,0.0,1581.9749002440574,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.660140042326196,16.295344155166894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10562400.0,13.7567214844136,19.999999999999993,20.0,27.0,1561.1044258289126,0.0,1561.1044258289126,0.0,100.0,30.97005906166513,169.23994615987812,2.2737367544323206e-13,15.86818354445505,16.35325977958454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10566000.0,14.61290775315257,19.999999999999996,20.0,27.0,1347.018802365934,0.0,1347.018802365934,0.0,100.0,74.53112255862808,407.2850860226714,2.2737367544323206e-13,16.64070669357037,16.81334598078051,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10569600.0,15.73296456523132,20.000000000000004,20.0,27.0,1066.9535061997046,0.0,1066.9535061997046,0.0,100.0,110.12647590471019,601.8005589133736,-1.3642420526593924e-12,17.527906066802117,17.506156326452146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10573200.0,16.951149176459882,19.999999999999996,20.0,27.0,762.3517839927036,0.0,762.3517839927036,0.0,100.0,131.16676900357254,716.7779977406431,1.1368683772161603e-13,18.407400278123006,18.24224013766038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10576800.0,18.33055843571756,20.000000000000007,20.0,27.0,417.4365452634761,0.0,417.4365452634761,0.0,100.0,146.84621361690492,802.4603775156878,0.0,19.370541765001473,19.030637625531487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10580400.0,19.886054397694075,20.0,20.0,27.0,28.491598383676145,0.0,28.491598383676145,0.0,100.0,202.8451246723837,1108.473765258045,-2.0250467969162855e-13,20.63855172520888,19.975958934444233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10584000.0,21.678403351675527,21.678403351675527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,318.4515032733994,1740.2199705596774,-5.115907697472721e-13,22.957164435765712,21.78694810765301,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10587600.0,23.614870953093842,23.614870953093842,20.0,27.0,0.0,0.0,0.0,0.0,100.0,285.2628235134188,1558.8560808585723,-9.947598300641403e-13,24.719941623365347,23.764929905313544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10591200.0,25.190601375238334,25.190601375238334,20.0,27.0,0.0,0.0,0.0,0.0,100.0,271.0035926673956,1480.934645324426,-4.831690603168681e-13,26.22001603677463,25.36427100415348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10594800.0,26.582268286005156,26.582268286005156,20.0,27.0,0.0,0.0,0.0,0.0,100.0,329.09131838932313,1798.3626345366695,-1.0942358130705543e-12,27.88061424878053,26.87960026469742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10598400.0,27.205083342274182,27.0,20.0,27.0,0.0,-51.280190766556125,0.0,51.280190766556125,100.0,171.62692369399815,937.8778150769232,-8.739675649849232e-13,27.63809988167409,27.4305886079658,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10602000.0,26.662077108673103,26.662077108673103,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.54159762612109,696.967773694295,-1.3073986337985843e-12,26.949951537494055,26.96337002873414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10605600.0,25.65329623711808,25.65329623711808,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.37763512850448,543.0621099286933,-1.9468870959826745e-12,25.793941686257323,25.988894618019422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10609200.0,24.049500112140112,24.049500112140112,20.0,27.0,0.0,0.0,0.0,0.0,100.0,16.054429017136695,87.73153118881119,-5.968558980384842e-13,23.777162386548717,24.360094905140453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10612800.0,21.913288148686437,21.913288148686437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8900436771218665e-12,21.558770487073186,22.227048765518564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10616400.0,19.697916596250174,20.000000000000004,20.0,27.0,75.53463094526437,0.0,75.53463094526437,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.521272659185342e-13,19.45582125408778,20.118381421508314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10620000.0,17.661140328403075,19.999999999999993,20.0,27.0,584.8216086479969,0.0,584.8216086479969,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.179111326909922,18.789480273482074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10623600.0,16.413449987052694,20.000000000000004,20.0,27.0,896.8011093355683,0.0,896.8011093355683,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.39650355822792,17.9783296999235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10627200.0,15.759363313224934,19.999999999999996,20.0,27.0,1060.352614981044,0.0,1060.352614981044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.991342841476452,17.524473817901416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10630800.0,15.322205778903037,20.000000000000007,20.0,27.0,1169.6619401874473,0.0,1169.6619401874473,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.71523558384642,17.250918358898197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10634400.0,15.189974251193236,19.999999999999993,20.0,27.0,1202.7258540632288,0.0,1202.7258540632288,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.638646341587265,17.129387684362214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10638000.0,15.027429660245637,19.999999999999996,20.0,27.0,1243.369416526343,0.0,1243.369416526343,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.53264249902247,17.046379907519302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10641600.0,14.938833937623388,20.0,20.0,27.0,1265.5223886146177,0.0,1265.5223886146177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.47776367651309,16.984905348499783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10645200.0,14.892967402795609,20.000000000000007,20.0,27.0,1276.9911145954197,0.0,1276.9911145954197,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.44935258228153,16.953079602077317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10648800.0,14.936229925018191,20.00000000000001,20.0,27.0,1266.1735105520347,0.0,1266.1735105520347,0.0,100.0,11.981850622454456,65.47639286713287,-9.094947017729282e-13,16.537361523491303,16.983098483316596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10652400.0,15.309342557617024,19.999999999999996,20.0,27.0,1172.8783322849442,0.0,1172.8783322849442,0.0,100.0,48.63505617459458,265.77263776223776,6.821210263296962e-13,16.957430015639435,17.212214640123918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10656000.0,15.888253596981821,20.0,20.0,27.0,1028.1241645095668,0.0,1028.1241645095668,0.0,100.0,90.17535580035342,492.77504864335674,-4.547473508864641e-13,17.52414160028609,17.61390785739381,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10659600.0,16.670389948940436,19.999999999999993,20.0,27.0,832.5543981446593,0.0,832.5543981446593,0.0,100.0,128.45759271036644,701.9733488671329,1.1368683772161603e-13,18.205732981724342,18.126836279984843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10663200.0,17.66809001370483,19.999999999999996,20.0,27.0,583.0838703017731,0.0,583.0838703017731,0.0,100.0,158.59467283101498,866.6613724475525,-5.684341886080801e-13,18.98890852116043,18.73970909562167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10666800.0,18.80706412341163,20.000000000000007,20.0,27.0,298.28838678635856,0.0,298.28838678635856,0.0,100.0,213.9817389986934,1169.3312536223777,5.684341886080802e-14,19.981663411827746,19.47542394609181,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10670400.0,19.621684328523145,19.999999999999996,20.0,27.0,94.5961753313652,0.0,94.5961753313652,0.0,100.0,226.19947418274012,1236.0966685874128,-1.9895196601282805e-13,20.54304180473309,20.06548558294104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10674000.0,19.807228364832103,20.000000000000004,20.0,27.0,48.20170237217345,0.0,48.20170237217345,0.0,100.0,225.38495850380366,1231.645640923077,-1.2008172234345693e-12,20.63882236920357,20.27860200251922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10677600.0,19.626226457991507,20.000000000000004,20.0,27.0,93.46043576792141,0.0,93.46043576792141,0.0,100.0,210.72367628294765,1151.5271429650352,-1.4210854715202004e-12,20.44350008532667,20.207602298346316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10681200.0,19.040853412465772,20.0,20.0,27.0,239.83039985807008,0.0,239.83039985807008,0.0,100.0,184.6591745569813,1009.0942577062938,-5.968558980384842e-13,19.93524928483693,19.885796870190724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10684800.0,18.591221223892884,20.000000000000004,20.0,27.0,352.25895767812005,0.0,352.25895767812005,0.0,100.0,147.19145332590472,804.3469851468533,-1.0800249583553523e-12,19.4787717835005,19.51921390365712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10688400.0,17.783622495202316,20.0,20.0,27.0,554.1954797322272,0.0,554.1954797322272,0.0,100.0,84.47374604779827,461.61785499300703,-2.2737367544323206e-13,18.659873032384418,18.98365467939775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10692000.0,16.871377737531173,20.000000000000004,20.0,27.0,782.2982826240648,0.0,782.2982826240648,0.0,100.0,42.93344642203945,234.6154441118881,-2.2737367544323206e-13,17.886684640258892,18.350668768386992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10695600.0,15.93900849553305,20.000000000000007,20.0,27.0,1015.4331246075324,0.0,1015.4331246075324,0.0,100.0,8.723787906708667,47.67228220979021,-1.1368683772161603e-12,17.132438160336005,17.73349715671126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10699200.0,15.177375650073406,19.999999999999996,20.0,27.0,1205.87607904812,0.0,1205.87607904812,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.611339781674655,17.229832614474077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10702800.0,14.741852877523296,19.999999999999993,20.0,27.0,1314.7766392393528,0.0,1314.7766392393528,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.341564038262312,16.927633257744045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10706400.0,14.417847180483543,20.000000000000004,20.0,27.0,1395.7928435268595,0.0,1395.7928435268595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.135546390051623,16.732591287804254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10710000.0,14.065018325905921,20.000000000000004,20.0,27.0,1484.0161520123272,0.0,1484.0161520123272,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.907242409967536,16.54236476853056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10713600.0,13.874206789232415,20.000000000000007,20.0,27.0,1531.7277403479416,0.0,1531.7277403479416,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.789048075704974,16.40996497849945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10717200.0,13.77542251688449,20.0,20.0,27.0,1556.4283146342934,0.0,1556.4283146342934,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.727858162823797,16.341420816310652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10720800.0,13.822814265099247,20.0,20.0,27.0,1544.578215731748,0.0,1544.578215731748,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.762532913749133,16.34452665187105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10724400.0,13.933905469920921,20.000000000000007,20.0,27.0,1516.8003469269513,0.0,1516.8003469269513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.835778518050736,16.396795130072846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10728000.0,13.995122564367632,20.000000000000004,20.0,27.0,1501.4932808015842,0.0,1501.4932808015842,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.873698204930037,16.439272281047884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10731600.0,14.125347975939585,19.999999999999996,20.0,27.0,1468.9309874723922,0.0,1468.9309874723922,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.959682587682227,16.499854513618622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10735200.0,14.286555734722567,20.000000000000004,20.0,27.0,1428.6216940321274,0.0,1428.6216940321274,0.0,100.0,16.054429017136695,87.73153118881119,-1.3642420526593924e-12,16.14115392880315,16.61171291477376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10738800.0,14.683921201081525,20.000000000000004,20.0,27.0,1329.2622009939944,0.0,1329.2622009939944,0.0,100.0,60.8527913586413,332.53805272727277,2.2737367544323206e-13,16.6117336856123,16.887435783677454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10742400.0,16.49777734876638,20.000000000000004,20.0,27.0,875.7154221824047,0.0,875.7154221824047,0.0,100.0,271.95787256982135,1486.149432903178,-5.684341886080801e-13,18.80711018159222,18.06662076206459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10746000.0,18.484995346868963,19.999999999999993,20.0,27.0,378.82027259392925,0.0,378.82027259392925,0.0,100.0,230.87102136621587,1261.624950346274,6.252776074688882e-13,19.85259602580934,19.33135633090817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10749600.0,19.426264614047,20.000000000000004,20.0,27.0,143.4600183268878,0.0,143.4600183268878,0.0,100.0,210.2366098316348,1148.865504515062,-4.263256414560601e-13,20.342019082455522,19.929888283031172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10753200.0,19.957486714677746,19.999999999999996,20.0,27.0,10.630260640689187,0.0,10.630260640689187,0.0,100.0,184.60396652650581,1008.7925661891204,-8.526512829121202e-14,20.556838014969195,20.21908263780472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10756800.0,20.185636805924016,20.185636805924016,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.56393322249002,779.0592951364374,-9.663381206337363e-13,20.571612820768465,20.359060041429036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10760400.0,20.49749818736111,20.49749818736111,20.0,27.0,0.0,0.0,0.0,0.0,100.0,164.23767543753115,897.4982996683009,8.526512829121202e-14,20.999046354337796,20.631805811906887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10764000.0,21.00102747428021,21.00102747428021,20.0,27.0,0.0,0.0,0.0,0.0,100.0,140.007997298543,765.0920483418606,3.836930773104541e-13,21.391791462696816,21.07595381508387,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10767600.0,21.385232433891915,21.385232433891915,20.0,27.0,0.0,0.0,0.0,0.0,100.0,150.21080558140866,820.8466312128081,-1.4210854715202004e-13,21.82370657963224,21.479227008854924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10771200.0,22.423128700089,22.423128700089,20.0,27.0,0.0,0.0,0.0,0.0,100.0,258.6623534432277,1413.4943263477771,-3.979039320256561e-13,23.400176713732638,22.543819265566164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10774800.0,24.222800163534817,24.222800163534817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,346.56347299584024,1893.8415129920288,-2.1316282072803006e-13,25.624278990531486,24.432809088956027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10778400.0,25.83131189474001,25.83131189474001,20.0,27.0,0.0,0.0,0.0,0.0,100.0,333.8546662069145,1824.3925728905097,-6.963318810448982e-13,27.145109124442914,26.175745258529126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10782000.0,26.048636083181435,26.048636083181435,20.0,27.0,0.0,0.0,0.0,0.0,100.0,189.62977723462961,1036.2567674022673,3.979039320256561e-13,26.623756402274747,26.483263918181112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10785600.0,24.19387700302083,24.19387700302083,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,23.81382342909868,24.650602309446697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10789200.0,21.84539570031288,21.84539570031288,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,21.486160999071853,22.185565011615346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10792800.0,19.719341950818574,19.999999999999993,20.0,27.0,70.17731495204349,0.0,70.17731495204349,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.679101716144942e-13,19.473525167035014,20.108432803440877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10796400.0,17.955113585495923,20.0,20.0,27.0,511.31488432402506,0.0,511.31488432402506,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.37627729569833,18.90909000909084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10800000.0,16.939524551951976,20.000000000000004,20.0,27.0,765.2584703951436,0.0,765.2584703951436,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.741872383959315,18.234174074827553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10803600.0,16.327191828992248,20.0,20.0,27.0,918.3695836517192,0.0,918.3695836517192,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.35814289291844,17.834105495471974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10807200.0,15.907946050344206,20.000000000000004,20.0,27.0,1023.2001528668555,0.0,1023.2001528668555,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.09313070885814,17.572978596773076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10810800.0,15.60434379269846,20.0,20.0,27.0,1099.1145665709982,0.0,1099.1145665709982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.90063803950271,17.38713107289655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10814400.0,15.443462576240615,20.0,20.0,27.0,1139.3422095342394,0.0,1139.3422095342394,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.80098343472311,17.275499252041737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10818000.0,15.163634619283044,19.999999999999993,20.0,27.0,1209.31196356436,0.0,1209.31196356436,0.0,100.0,-0.13977295204018633,-0.7638076127264746,4.547473508864641e-13,16.617493416033245,17.14088943399833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10821600.0,15.186592765642928,20.000000000000004,20.0,27.0,1203.5713797025712,0.0,1203.5713797025712,0.0,100.0,32.00825242960732,174.91328986723855,4.547473508864641e-13,16.792775971784437,17.15681957014494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10825200.0,16.23155854360273,19.999999999999996,20.0,27.0,942.2822674612612,0.0,942.2822674612612,0.0,100.0,79.05086661752233,431.9838197144813,-2.2737367544323206e-13,17.71031511337334,17.688339140134136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10828800.0,17.653544795998688,20.000000000000004,20.0,27.0,586.7208382312082,0.0,586.7208382312082,0.0,100.0,96.6958331471475,528.4070515695017,-1.0231815394945443e-12,18.709677318871275,18.506279836188234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10832400.0,19.261390594775815,20.000000000000004,20.0,27.0,184.68604413141998,0.0,184.68604413141998,0.0,100.0,171.69165453537445,938.2315452421643,-3.979039320256561e-13,20.100856426588837,19.512740692276004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10836000.0,21.090694331623013,21.090694331623013,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.35762068498227,1242.4255119162046,4.547473508864641e-13,21.937787639208516,21.060884058513377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10839600.0,22.733737006603775,22.733737006603775,20.0,27.0,0.0,0.0,0.0,0.0,100.0,214.07130282225884,1169.8206868729862,-3.126388037344441e-13,23.509451887966033,22.730878142178497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10843200.0,24.216420209121697,24.216420209121697,20.0,27.0,0.0,0.0,0.0,0.0,100.0,211.9701746085734,1158.3387964106175,5.115907697472721e-13,24.97821601962187,24.23255405348872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10846800.0,26.2896257621488,26.2896257621488,20.0,27.0,0.0,0.0,0.0,0.0,100.0,315.25575370253654,1722.756378248265,2.842170943040401e-14,27.56557389265251,26.32428193606066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10850400.0,29.211750724528486,27.000000000000014,20.0,27.0,0.0,-553.0385736070938,0.0,553.0385736070938,100.0,453.767952247156,2479.67443828497,-1.4779288903810084e-12,30.333620966189468,28.604595886355582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10854000.0,30.724356641462023,27.000000000000014,20.0,27.0,0.0,-931.2590527295365,0.0,931.2590527295365,100.0,307.74347409773867,1681.7045419142603,-7.958078640513122e-13,30.538991412836523,29.654158765483242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10857600.0,29.894587857950263,27.00000000000001,20.0,27.0,0.0,-723.779005648343,0.0,723.779005648343,100.0,143.1188749312225,782.0918468251749,-2.0463630789890885e-12,29.19491988986009,29.108179280853438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10861200.0,28.253857327767633,27.0,20.0,27.0,0.0,-313.5215286086299,0.0,313.5215286086299,100.0,96.691481231845,528.3832699580421,-1.4210854715202004e-12,27.931817711284157,28.04912223501118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10864800.0,26.74950844371387,26.74950844371387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,47.82054049565814,261.3216100979021,-8.668621376273222e-13,26.652275536234264,26.97076898487863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10868400.0,25.307361653728844,25.307361653728844,20.0,27.0,0.0,0.0,0.0,0.0,100.0,12.796366301390904,69.92742053146854,2.2737367544323206e-13,25.03769071461986,25.511641323238806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10872000.0,23.78791847354983,23.78791847354983,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,23.461106663063887,23.94656583817338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10875600.0,22.47024356721863,22.47024356721863,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,22.155112712454315,22.5634942391883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10879200.0,21.017434518584302,21.017434518584302,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,20.69567994777549,21.14776855365472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10882800.0,19.617028375275222,20.000000000000004,20.0,27.0,95.7603760319491,0.0,95.7603760319491,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.952838470577262e-13,19.440289499445793,19.868696481207824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10886400.0,18.38715639398408,20.0,20.0,27.0,403.2844738922939,0.0,403.2844738922939,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.668718952315313,19.069909662858546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10890000.0,17.545228479403324,20.000000000000004,20.0,27.0,613.8048583985544,0.0,613.8048583985544,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,18.136566002408564,18.545271455215467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10893600.0,16.919822782069023,19.999999999999996,20.0,27.0,770.1848115929823,0.0,770.1848115929823,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.739419828468332,18.165910057739527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10897200.0,16.587896585663557,20.0,20.0,27.0,853.1815020279066,0.0,853.1815020279066,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.53381488186818,17.93559401146657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10900800.0,16.23541265818036,20.000000000000004,20.0,27.0,941.3185630053804,0.0,941.3185630053804,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.30572455987314,17.7456068292669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10904400.0,15.864135939479935,19.999999999999993,20.0,27.0,1034.1546790497744,0.0,1034.1546790497744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.065993424719853,17.542579756216625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10908000.0,16.145675561355738,20.000000000000004,20.0,27.0,963.7569307098196,0.0,963.7569307098196,0.0,100.0,21.756038769691823,118.88872483916083,1.1368683772161603e-13,17.37006957186995,17.628746890027145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10911600.0,16.846102582669065,20.000000000000007,20.0,27.0,788.6182243053852,0.0,788.6182243053852,0.0,100.0,52.225671615427736,285.39402636461256,-1.0231815394945443e-12,17.97165792851398,18.03038565793822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10915200.0,17.96103477710973,20.000000000000007,20.0,27.0,509.83431631614224,0.0,509.83431631614224,0.0,100.0,130.9011397471758,715.32643186014,-5.684341886080801e-13,19.066195429765095,18.74941836964108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10918800.0,19.945200935137297,20.000000000000007,20.0,27.0,13.70226596088607,0.0,13.70226596088607,0.0,100.0,274.98023409600506,1502.6655235231071,-6.075140390748857e-13,21.032153313105056,20.041814557773105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10922400.0,21.908707560460815,21.908707560460815,20.0,27.0,0.0,0.0,0.0,0.0,100.0,285.4911573747067,1560.1038411651925,4.689582056016661e-13,23.024728126756326,22.00386721463256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10926000.0,23.978287165066615,23.978287165066615,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.35494047962555,1504.7131556591462,-1.6058265828178264e-12,25.05000033566795,24.03719578502938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10929600.0,25.392603465696485,25.392603465696485,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.63455783611184,1129.1816193609013,8.526512829121202e-14,26.11280876867071,25.49192690465555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10933200.0,27.345481865298044,26.999999999999996,20.0,27.0,0.0,-86.38622602114542,0.0,86.38622602114542,100.0,385.77562520750865,2108.1214572408308,3.552713678800501e-13,28.821886854348765,27.39400595521463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10936800.0,28.774022572848015,26.999999999999996,20.0,27.0,0.0,-443.5865680314466,0.0,443.5865680314466,100.0,215.44379166890573,1177.3208320308968,-8.526512829121202e-13,28.858723863707475,28.35545967374693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10940400.0,29.2265876321302,27.0,20.0,27.0,0.0,-556.7484773163123,0.0,556.7484773163123,100.0,259.4103686526602,1417.5819534820705,0.0,29.36907994984389,28.614890879443646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10944000.0,29.628808521605315,27.000000000000004,20.0,27.0,0.0,-657.322047621219,0.0,657.322047621219,100.0,254.97536017666738,1393.346268487052,-7.958078640513122e-13,29.5960081263952,28.8939828161317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10947600.0,29.705375761356244,27.000000000000004,20.0,27.0,0.0,-676.4673502935698,0.0,676.4673502935698,100.0,252.32032653002247,1378.8374892007046,-1.8189894035458565e-12,29.62481553726822,28.97688930595396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10951200.0,29.8109859447319,27.000000000000014,20.0,27.0,0.0,-702.8747137114793,0.0,702.8747137114793,100.0,282.1580548613186,1541.8896657001742,-9.094947017729282e-13,29.83528822069621,29.074984997534365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10954800.0,28.77307662879603,27.000000000000004,20.0,27.0,0.0,-443.3500388677302,0.0,443.3500388677302,100.0,126.71385112059795,692.4444444442657,-1.0800249583553523e-12,28.39409832922835,28.46399011784807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10958400.0,26.494598525172968,26.494598525172968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,26.138473579039502,26.817357643007945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10962000.0,24.34664151619465,24.34664151619465,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,23.995374112333934,24.642205325132483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10965600.0,22.374841506084888,22.374841506084888,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.552713678800501e-13,22.031302455604266,22.627137558277216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10969200.0,20.552669073716928,20.552669073716928,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,20.21553195452098,20.76912344115397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10972800.0,18.838021385548533,20.0,20.0,27.0,290.5476590881117,0.0,290.5476590881117,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.937360333532542,19.442311080341568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10976400.0,17.589109392074338,20.0,20.0,27.0,602.8326285342085,0.0,602.8326285342085,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.153995837233374,18.6303128301304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10980000.0,16.852279464897233,20.000000000000004,20.0,27.0,787.0737219801803,0.0,787.0737219801803,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,17.69314907945615,18.14385846936347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10983600.0,16.286469943194913,20.000000000000007,20.0,27.0,928.5519126936823,0.0,928.5519126936823,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.332918547128664,17.80584950412454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10987200.0,15.985397042911675,19.999999999999993,20.0,27.0,1003.8338716765986,0.0,1003.8338716765986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.146425048706885,17.59694185903929,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10990800.0,15.732319699700128,19.999999999999993,20.0,27.0,1067.1147519990523,0.0,1067.1147519990523,0.0,100.0,0.005314653901053081,0.0290426226918616,2.2737367544323206e-13,16.985550937929172,17.451115462318086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10994400.0,16.25230331342703,20.000000000000004,20.0,27.0,937.0951287000065,0.0,937.0951287000065,0.0,100.0,35.49059796725567,193.9430233956192,-7.958078640513122e-13,17.510247000923712,17.672955242812726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
10998000.0,17.480749020882058,19.999999999999996,20.0,27.0,629.9276643604067,0.0,629.9276643604067,0.0,100.0,80.70635124242641,441.0304323873667,4.547473508864641e-13,18.526967594631046,18.36156558896546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11001600.0,19.025765028164994,19.999999999999993,20.0,27.0,243.60318421355709,0.0,243.60318421355709,0.0,100.0,90.69794457001768,495.63080345692157,7.389644451905042e-13,19.568627099468316,19.240058651866025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11005200.0,20.458598410385676,20.458598410385676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.37180872453932,597.6765812132847,-4.547473508864641e-13,20.74500775934481,20.258451948098145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11008800.0,22.022497832476155,22.022497832476155,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.41317789707972,718.124531429437,-1.2505552149377763e-12,22.430292248306582,21.76100324160666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11012400.0,23.655318890773202,23.655318890773202,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.37253516121459,761.6194822194013,-1.4352963262354024e-12,24.098266319459537,23.420268405973832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11016000.0,25.422100872392463,25.422100872392463,20.0,27.0,0.0,0.0,0.0,0.0,100.0,159.4237995389077,871.1922439942966,1.7053025658242404e-13,25.96402663695866,25.195327838988547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11019600.0,27.292105435831225,26.99999999999999,20.0,27.0,0.0,-73.03968380497284,0.0,73.03968380497284,100.0,198.0982946578222,1082.5340906034082,-6.821210263296962e-13,27.90795485513537,27.024445787004574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11023200.0,28.904477076671853,26.999999999999996,20.0,27.0,0.0,-476.206144874012,0.0,476.206144874012,100.0,177.88588038800538,972.0807041253963,-2.1600499167107046e-12,28.81076045282789,28.113455613480987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11026800.0,29.838072719780385,26.99999999999999,20.0,27.0,0.0,-709.6476430792915,0.0,709.6476430792915,100.0,162.623839318107,888.6792807113663,2.2737367544323206e-13,29.32677822508473,28.68184782739285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11030400.0,30.548321298339378,27.000000000000004,20.0,27.0,0.0,-887.242186820864,0.0,887.242186820864,100.0,246.4268575752765,1346.631855798128,-4.547473508864641e-13,30.17682908523984,29.229266585694486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11034000.0,31.74330963035862,26.999999999999996,20.0,27.0,0.0,-1186.0437810909154,0.0,1186.0437810909154,100.0,334.77330879901314,1829.41261571695,-1.8189894035458565e-12,31.35965605278028,30.05844183896912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11037600.0,32.15068318499028,27.00000000000004,20.0,27.0,0.0,-1287.9057527318419,0.0,1287.9057527318419,100.0,261.7373841585285,1430.298234653579,-9.094947017729282e-13,31.23633406697311,30.3957024995334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11041200.0,30.907400533570733,27.000000000000025,20.0,27.0,0.0,-977.0283755906689,0.0,977.0283755906689,100.0,104.74230259637005,572.3780383103424,-1.0231815394945443e-12,29.664592344877736,29.617388543652673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11044800.0,28.65673466546113,26.999999999999996,20.0,27.0,0.0,-414.25924091304705,0.0,414.25924091304705,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,27.725019746083632,28.164889446423143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11048400.0,26.85503801669543,26.85503801669543,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.8474111129762605e-13,26.545360850667873,26.917755809793984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11052000.0,25.770571628768195,25.770571628768195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,25.46518917185197,25.809245175960427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11055600.0,24.68714371145112,24.68714371145112,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,24.381614345943785,24.72663973723245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11059200.0,23.51876072053283,23.51876072053283,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3305801732931286e-12,23.209405146339595,23.579678058013634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11062800.0,22.358409830752606,22.358409830752606,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,22.049589256556644,22.416331931266104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11066400.0,21.389060754550226,21.389060754550226,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.100187187665142e-13,21.088833289006114,21.39887370211094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11070000.0,20.487548706853545,20.487548706853545,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,20.189994092451823,20.482397500039067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11073600.0,19.555674562608733,20.000000000000004,20.0,27.0,111.10162794887339,0.0,111.10162794887339,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,19.42178773735144,19.71693765137953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11077200.0,18.734570847657285,20.0,20.0,27.0,316.4150126193107,0.0,316.4150126193107,0.0,100.0,0.05408308730694607,0.2955441178127163,-1.7053025658242404e-13,18.904873135526476,19.201785845767258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11080800.0,18.90401357718026,19.999999999999996,20.0,27.0,274.04660084295415,0.0,274.04660084295415,0.0,100.0,43.846998441326164,239.60766883611242,0.0,19.248736101223166,19.21017149283229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11084400.0,19.909584776196215,20.000000000000004,20.0,27.0,22.607930383054985,0.0,22.607930383054985,0.0,100.0,108.91981740908267,595.2066154395577,-3.481659405224491e-13,20.217134190789114,19.798727687914713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11088000.0,21.099529775464323,21.099529775464323,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.47146463041018,516.2516983212954,2.5579538487363607e-13,21.315357967324225,20.876599567139937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11091600.0,22.205099563717244,22.205099563717244,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.53530188034483,1161.4270084433308,-2.842170943040401e-14,22.97780535852976,22.176004227601055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11095200.0,24.23092059477911,24.23092059477911,20.0,27.0,0.0,0.0,0.0,0.0,100.0,262.69429383179266,1435.5273929596908,-1.3784529073745944e-12,25.25646699063129,24.19318069205268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11098800.0,27.423993923942,26.999999999999996,20.0,27.0,0.0,-106.01782213271268,0.0,106.01782213271268,100.0,362.9080167459374,1983.158414156682,4.121147867408581e-13,28.805595856694328,27.170553618971894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11102400.0,30.203745933834373,27.00000000000001,20.0,27.0,0.0,-801.0826273494331,0.0,801.0826273494331,100.0,313.9254063383815,1715.4865207437886,-1.3642420526593924e-12,30.286486377689712,29.074545197439882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11106000.0,31.93935948111502,26.999999999999996,20.0,27.0,0.0,-1235.0651869011533,0.0,1235.0651869011533,100.0,404.71202570070665,2211.6018992235076,-9.094947017729282e-13,31.816417905610475,30.2788480044987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11109600.0,32.37009631966301,26.999999999999996,20.0,27.0,0.0,-1342.7690452739794,0.0,1342.7690452739794,100.0,232.1377476385975,1268.54714205764,-1.5916157281026244e-12,31.223950910289354,30.547948288583573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11113200.0,32.244084315364894,27.00000000000003,20.0,27.0,0.0,-1311.2602959644162,0.0,1311.2602959644162,100.0,266.51027315651356,1456.3803120379876,-1.5916157281026244e-12,31.327852980356074,30.405918015219296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11116800.0,32.31206701247335,26.999999999999996,20.0,27.0,0.0,-1328.259071378788,0.0,1328.259071378788,100.0,212.16907388600197,1159.4257075765352,-4.547473508864641e-13,31.11278429012765,30.368718035794167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11120400.0,32.26749463143582,26.99999999999997,20.0,27.0,0.0,-1317.1139428804065,0.0,1317.1139428804065,100.0,236.81633899052315,1294.1139175980866,0.0,31.208657624254364,30.33779027328337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11124000.0,31.894179871795334,27.00000000000001,20.0,27.0,0.0,-1223.768223632557,0.0,1223.768223632557,100.0,205.0417727827777,1120.477636713216,-6.821210263296962e-13,30.803154604262556,30.163127271707626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11127600.0,30.51968782829081,26.999999999999986,20.0,27.0,0.0,-880.0825131481221,0.0,880.0825131481221,100.0,49.15864148867354,268.6338383233471,-1.5916157281026244e-12,29.16102765160047,29.263991877977897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11131200.0,28.597153674229727,27.0,20.0,27.0,0.0,-399.36127522492086,0.0,399.36127522492086,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,27.70761612225146,28.01436073710989,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11134800.0,27.021136196545676,27.000000000000004,20.0,27.0,0.0,-5.285013297143519,0.0,5.285013297143519,100.0,-0.23588456159225693,-1.2890220979021159,-1.759481449425948e-12,26.711881465639326,27.029984829884402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11138400.0,26.00827891909612,26.00827891909612,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,25.706108123174282,26.02897174519294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
