timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
11142000.0,25.069142321528332,25.069142321528332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,24.769977911749802,25.073003672932675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11145600.0,24.10610115229835,24.10610115229835,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,23.805722626632644,24.116759821097954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11149200.0,22.93890990095054,22.93890990095054,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,22.629375707825467,23.00082724970323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11152800.0,21.9557445476524,21.9557445476524,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,21.654925942039643,21.96886703651313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11156400.0,20.960676722340295,20.960676722340295,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,20.65892791149982,20.979007033816906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11160000.0,19.947599322649143,19.999999999999996,20.0,27.0,13.102559676720103,0.0,13.102559676720103,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.7125857943465235e-13,19.66455757664713,19.988885337782435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11163600.0,19.1175881591928,20.0,20.0,27.0,220.64321280060284,0.0,220.64321280060284,0.0,100.0,-0.042230678780894586,-0.23077507824389137,-6.252776074688882e-13,19.15139421071986,19.412959449437775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11167200.0,19.037004136610285,20.0,20.0,27.0,240.79289441269145,0.0,240.79289441269145,0.0,100.0,30.528241328295472,166.82557525864485,-8.526512829121202e-13,19.26438743520111,19.3024506204554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11170800.0,19.735173174941725,20.000000000000004,20.0,27.0,66.21878675516079,0.0,66.21878675516079,0.0,100.0,89.70525420303439,490.2061168611625,-9.805489753489383e-13,20.008401095762306,19.702522625277055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11174400.0,21.43952596820481,21.43952596820481,20.0,27.0,0.0,0.0,0.0,0.0,100.0,155.33542400280032,848.8507801231916,-9.379164112033322e-13,21.9670198786948,21.178876490005642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11178000.0,23.518306034116794,23.518306034116794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,152.05130456036545,830.9042790682983,-6.394884621840902e-13,24.035739994704063,23.22186214400405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11181600.0,25.779886873835956,25.779886873835956,20.0,27.0,0.0,0.0,0.0,0.0,100.0,183.28522112185405,1001.5861091127078,1.9895196601282805e-13,26.453256844088802,25.486499263560624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11185200.0,28.083788445293166,27.000000000000004,20.0,27.0,0.0,-270.99655003145125,0.0,270.99655003145125,100.0,169.08253626967817,923.9736765719116,1.4210854715202004e-12,28.282231806782544,27.409996420333705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11188800.0,29.769576021157125,26.999999999999996,20.0,27.0,0.0,-692.5203438392386,0.0,692.5203438392386,100.0,197.73973802737066,1080.574710909877,-4.547473508864641e-13,29.470031283570197,28.57972611788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11192400.0,30.500611699115733,27.000000000000025,20.0,27.0,0.0,-875.3126106668232,0.0,875.3126106668232,100.0,132.05720192313365,721.6438851148146,0.0,29.599105906708157,29.057196943797404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11196000.0,30.664746791211048,27.0,20.0,27.0,0.0,-916.3538709700738,0.0,916.3538709700738,100.0,142.31475205337603,777.697611984302,-2.8421709430404007e-12,29.752166381910584,29.171086555028502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11199600.0,31.070789467863825,26.999999999999996,20.0,27.0,0.0,-1017.8830624062055,0.0,1017.8830624062055,100.0,193.02477961302685,1054.809202791188,-2.2737367544323206e-13,30.257738501585532,29.45283034300756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11203200.0,31.721767803135673,27.000000000000025,20.0,27.0,0.0,-1180.6573416209665,0.0,1180.6573416209665,100.0,201.7381559509765,1102.4245896191287,-9.094947017729282e-13,30.71437914008838,29.84993601293422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11206800.0,32.40784591551354,27.000000000000018,20.0,27.0,0.0,-1352.2081662435724,0.0,1352.2081662435724,100.0,308.1483600599845,1683.9170943125278,0.0,31.657401195833838,30.410361655687588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11210400.0,32.61379787880254,27.000000000000018,20.0,27.0,0.0,-1403.7055518873424,0.0,1403.7055518873424,100.0,249.9019870759713,1365.6221563469633,1.3642420526593924e-12,31.47897593039252,30.632675635163032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11214000.0,31.335627908731205,27.00000000000001,20.0,27.0,0.0,-1084.1047536435117,0.0,1084.1047536435117,100.0,94.94298120794116,518.8283624482816,-6.821210263296962e-13,29.895824705364593,29.830154161514916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11217600.0,29.129170388182207,27.000000000000004,20.0,27.0,0.0,-532.3897224890853,0.0,532.3897224890853,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,28.03273066767475,28.408330232237446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11221200.0,27.29285991325126,27.000000000000004,20.0,27.0,0.0,-73.22833757665086,0.0,73.22833757665086,100.0,-0.23588456159225693,-1.2890220979021159,-1.1795009413617663e-12,26.880195207875577,27.21852774330295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11224800.0,26.14895191037528,26.14895191037528,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,25.84553407318821,26.176626389026296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11228400.0,25.284204475953253,25.284204475953253,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,24.98845247230627,25.26896121979699,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11232000.0,24.469341225226298,24.469341225226298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,24.175493946413862,24.443434226516473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11235600.0,23.707777247153686,23.707777247153686,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,23.41624868688977,23.668888731530124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11239200.0,22.89257270115778,22.89257270115778,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4158453015843406e-13,22.598519479407212,22.86781868918549,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11242800.0,22.110599331078337,22.110599331078337,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,21.818159271169282,22.07681391348612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11246400.0,21.277747366892942,21.277747366892942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.98293908674802,21.257220605064234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11250000.0,20.39931059703238,20.39931059703238,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.18738809675709545,-1.0240068106756708,-8.526512829121202e-14,20.102781165191526,20.38978010021199,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11253600.0,19.99160759772633,20.000000000000004,20.0,27.0,2.0984834009978277,0.0,2.0984834009978277,0.0,100.0,41.63628678198494,227.52694527478613,6.217248937900877e-15,19.91666737619191,19.935050051612286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11257200.0,20.419301595369173,20.419301595369173,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.10620445109409,448.68011368745505,-7.958078640513122e-13,20.559707328073806,20.271798224220483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11260800.0,21.58357904123973,21.58357904123973,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.55907054772325,615.0937911152436,6.394884621840902e-13,21.891054016336675,21.354894155116867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11264400.0,23.22564513846189,23.22564513846189,20.0,27.0,0.0,0.0,0.0,0.0,100.0,143.20333135978703,782.5533700465113,-1.9610979506978765e-12,23.69159383705392,22.96926978651484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11268000.0,25.11887994901174,25.11887994901174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,148.1436378142685,809.5503220608737,-1.9610979506978765e-12,25.61229900083171,24.847279727322547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11271600.0,27.155530412879205,27.0,20.0,27.0,0.0,-38.889697983291285,0.0,38.889697983291285,100.0,160.9213452831941,879.3757789572215,-1.3216094885137863e-12,27.65660233516067,26.820492668396298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11275200.0,29.23680345137925,27.00000000000001,20.0,27.0,0.0,-559.3028981391769,0.0,559.3028981391769,100.0,195.93738478470766,1070.7255154291058,-1.1368683772161603e-12,29.130986337525638,28.21004733638356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11278800.0,30.45813004614786,26.999999999999986,20.0,27.0,0.0,-864.6902595576954,0.0,864.6902595576954,100.0,175.97838941321538,961.6569697298264,-1.4779288903810084e-12,29.79283664549559,29.027719889992476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11282400.0,30.91646303748733,27.000000000000025,20.0,27.0,0.0,-979.2944149701343,0.0,979.2944149701343,100.0,176.6540693257476,965.3493111551552,-9.094947017729282e-13,30.074807978004625,29.375524961067107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11286000.0,31.285429963106274,27.000000000000018,20.0,27.0,0.0,-1071.5529773793323,0.0,1071.5529773793323,100.0,200.95927608386773,1098.1682985183581,-9.094947017729282e-13,30.425126131488664,29.63154272777039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11289600.0,31.788124384695138,27.000000000000025,20.0,27.0,0.0,-1197.2495139702792,0.0,1197.2495139702792,100.0,254.20351626238144,1389.1284262724962,-1.1368683772161603e-12,30.998831205859812,30.0051661504337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11293200.0,32.56690830546483,27.000000000000043,20.0,27.0,0.0,-1391.9810196115475,0.0,1391.9810196115475,100.0,308.77454405893496,1687.3389588319833,-2.2737367544323206e-13,31.754633935253633,30.545546618968707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11296800.0,32.747699741157106,26.999999999999996,20.0,27.0,0.0,-1437.1871256192553,0.0,1437.1871256192553,100.0,244.52791906747535,1336.254857479162,-2.5011104298755527e-12,31.539427054436768,30.700771910365333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11300400.0,31.42661760551559,26.99999999999999,20.0,27.0,0.0,-1106.8563284772085,0.0,1106.8563284772085,100.0,84.35546455228774,460.97149026079734,0.0,29.904461865413214,29.863511623035865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11304000.0,29.317032892888488,27.0,20.0,27.0,0.0,-579.3639183081766,0.0,579.3639183081766,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,28.158849589985667,28.484090349395537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11307600.0,27.496800341267246,26.999999999999996,20.0,27.0,0.0,-124.22274764283344,0.0,124.22274764283344,100.0,-0.23588456159225693,-1.2890220979021159,-8.384404281969182e-13,27.01184086166854,27.330259150968008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11311200.0,26.160445549028935,26.160445549028935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,25.851606928549373,26.21846868299295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11314800.0,25.108636284485836,25.108636284485836,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2647660696529783e-12,24.804689355845394,25.139272920685112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11318400.0,23.872357678140624,23.872357678140624,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,23.559867529261886,23.950824163327685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11322000.0,23.1932499812238,23.1932499812238,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4637180356658064e-12,22.906282614454597,23.128825287207242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11325600.0,22.367821113669326,22.367821113669326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,22.073100828009107,22.346801708224085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11329200.0,20.768247003644078,20.768247003644078,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,20.43895013016436,20.940807176834145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11332800.0,19.12328242846888,20.000000000000004,20.0,27.0,219.21938572856627,0.0,219.21938572856627,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,19.119378391992477,19.610469015072244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11336400.0,17.848028108238697,20.000000000000004,20.0,27.0,538.0911385101746,0.0,538.0911385101746,0.0,100.0,1.2700011458161042,6.940087686398647,-5.684341886080801e-13,18.32724116290714,18.78019242282669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11340000.0,17.76409192482922,20.000000000000004,20.0,27.0,559.079013243073,0.0,559.079013243073,0.0,100.0,40.80475673006503,222.9829403396635,-6.821210263296962e-13,18.492820323577863,18.612764199014673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11343600.0,18.199644361051654,19.999999999999996,20.0,27.0,450.17103578060187,0.0,450.17103578060187,0.0,100.0,62.050387359637995,339.08247301159975,-5.684341886080801e-13,18.87880635092402,18.860390732099557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11347200.0,18.852336839571713,20.0,20.0,27.0,286.9681425604501,0.0,286.9681425604501,0.0,100.0,71.33422104467216,389.81519876727253,-7.389644451905042e-13,19.344685666033364,19.228907585302334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11350800.0,19.80516441428612,19.999999999999996,20.0,27.0,48.71778415900725,0.0,48.71778415900725,0.0,100.0,90.23032001084336,493.07540777426823,-1.5631940186722204e-13,20.054386328190624,19.751087956046707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11354400.0,20.744233077670057,20.744233077670057,20.0,27.0,0.0,0.0,0.0,0.0,100.0,105.39340817843802,575.9360900865489,4.263256414560601e-13,21.002859645865538,20.58804099127732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11358000.0,21.57903976178635,21.57903976178635,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.06837107191649,617.876930570097,-1.2505552149377763e-12,21.86871747779394,21.464279439696206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11361600.0,22.481004947920148,22.481004947920148,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.64101122316566,615.5415666739716,-8.526512829121202e-13,22.770297134917765,22.356416084818143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11365200.0,23.3361499566464,23.3361499566464,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.20464615679617,618.621623629353,-1.7053025658242404e-13,23.626004138981703,23.224224034636823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11368800.0,24.158118815321064,24.158118815321064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.70970572783021,626.8462188831767,-1.2505552149377763e-12,24.453545630876366,24.05720928981394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11372400.0,24.916265696986432,24.916265696986432,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.86436216828241,611.2974661389403,-2.5295321393059567e-12,25.195148915538827,24.828168096635284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11376000.0,26.076145248820378,26.076145248820378,20.0,27.0,0.0,0.0,0.0,0.0,100.0,210.3356348316546,1149.4066396042288,-7.815970093361102e-13,26.8380873872508,26.04561289935346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11379600.0,28.297373456171044,27.000000000000004,20.0,27.0,0.0,-324.40254576586676,0.0,324.40254576586676,100.0,347.0054759816744,1896.2568962296302,-7.389644451905042e-13,29.24741874773466,27.885758646258928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11383200.0,30.264470374697222,27.000000000000018,20.0,27.0,0.0,-816.2665076056636,0.0,816.2665076056636,100.0,389.41726014620895,2128.0216485750616,-6.821210263296962e-13,30.663309841854286,29.335054133659867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11386800.0,30.416093703788658,26.99999999999999,20.0,27.0,0.0,-854.1792564142694,0.0,854.1792564142694,100.0,252.19888713035888,1378.1738676874284,-5.684341886080801e-13,30.05469562672795,29.52463374518333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11390400.0,27.895153853406523,27.0,20.0,27.0,0.0,-223.82929719730396,0.0,223.82929719730396,100.0,2.07317106892899,11.329114981251662,-4.831690603168681e-13,27.205448016119202,27.968969300691818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11394000.0,25.139862754902282,25.139862754902282,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,24.776244690403203,25.504572648894058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11397600.0,22.84683252066642,22.84683252066642,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.6342482922482304e-12,22.489358047003726,23.177147067968054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11401200.0,20.836969089890847,20.836969089890847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,20.49199280696496,21.097311593994743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11404800.0,18.986970599517957,19.999999999999996,20.0,27.0,253.30356104396708,0.0,253.30356104396708,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.02519148966268,19.570478740581727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11408400.0,17.301229270098087,19.999999999999993,20.0,27.0,674.8157911311264,0.0,674.8157911311264,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,17.956171725501644,18.539746167357286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11412000.0,16.325654838337528,20.000000000000004,20.0,27.0,918.7539014276364,0.0,918.7539014276364,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,17.347439529191572,17.88763241917073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11415600.0,15.899000410064312,19.999999999999993,20.0,27.0,1025.4369710062238,0.0,1025.4369710062238,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.087589513520232,17.56677142022914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11419200.0,15.68182337803613,20.000000000000004,20.0,27.0,1079.74113588389,0.0,1079.74113588389,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.953063608194014,17.41607721199942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11422800.0,15.29875193286727,20.000000000000007,20.0,27.0,1175.5264715803273,0.0,1175.5264715803273,0.0,100.0,1.321074983736933,7.219187366599085,2.2737367544323206e-13,16.70850794173982,17.234644268008868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11426400.0,15.951527211435444,19.999999999999993,20.0,27.0,1012.3028745710911,0.0,1012.3028745710911,0.0,100.0,40.833569049541325,223.1403890351019,5.684341886080801e-13,17.345386737547603,17.494031761096977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11430000.0,17.268523486777536,20.000000000000007,20.0,27.0,682.9937288868209,0.0,682.9937288868209,0.0,100.0,67.1337041714883,366.8609238643471,2.2737367544323206e-13,18.32750983630772,18.214307112646193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11433600.0,18.891509105422912,20.000000000000004,20.0,27.0,277.1732891933639,0.0,277.1732891933639,0.0,100.0,111.58550377368205,609.7736078991344,-1.7053025658242404e-13,19.585679246309176,19.17171670220512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11437200.0,20.275222303082174,20.275222303082174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.30355042136809,498.94021599218905,0.0,20.467416385808214,20.095753038586015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11440800.0,21.540528881439744,21.540528881439744,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.80232490311602,567.2414070278173,-5.258016244624741e-13,21.80894660730621,21.284892215158173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11444400.0,22.970234953551458,22.970234953551458,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.14601882074534,596.4427226957581,-2.0747847884194925e-12,23.267820692416333,22.701183499719942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11448000.0,24.8667516693654,24.8667516693654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,166.7510899137049,911.2331824393715,-7.673861546209082e-13,25.455629123575033,24.582638227963095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11451600.0,26.629206732402963,26.629206732402963,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.7389476813608,747.2278983218595,1.8474111129762605e-13,27.057418403518472,26.40278636545791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11455200.0,28.666053299622774,27.00000000000001,20.0,27.0,0.0,-416.5893245375564,0.0,416.5893245375564,100.0,216.11771740123257,1181.0035875086198,-3.126388037344441e-12,28.868798892751464,27.8686101802019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11458800.0,30.576341658746994,26.999999999999996,20.0,27.0,0.0,-894.2485551154142,0.0,894.2485551154142,100.0,288.38998317075203,1575.9448545992561,-1.1368683772161603e-12,30.414172282048014,29.194115870561138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11462400.0,31.316855311266046,27.000000000000018,20.0,27.0,0.0,-1079.4107479357733,0.0,1079.4107479357733,100.0,271.7510993116209,1485.0194933375008,1.1368683772161603e-12,30.76468612723833,29.846906504428297,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11466000.0,30.882545982936076,26.999999999999986,20.0,27.0,0.0,-970.813604152739,0.0,970.813604152739,100.0,154.11904380530154,842.2037111355368,-2.2737367544323206e-13,29.90189305126759,29.57036431388815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11469600.0,29.78895093053454,27.000000000000004,20.0,27.0,0.0,-697.3649550004417,0.0,697.3649550004417,100.0,152.0762378553912,831.0405303263067,-1.1368683772161603e-13,29.194750719001323,28.920730366856596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11473200.0,29.045998605073624,26.999999999999996,20.0,27.0,0.0,-511.59298270072827,0.0,511.59298270072827,100.0,142.33874295310233,777.828713399702,-2.1032064978498966e-12,28.680440236831902,28.43499084998536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11476800.0,27.666095793131742,27.0,20.0,27.0,0.0,-166.554333286269,0.0,166.554333286269,100.0,2.050196422417564,11.20356701471747,-2.8421709430404007e-13,27.11309055862255,27.532101046970443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11480400.0,26.245067859408312,26.245067859408312,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8758328224066645e-12,25.93547907706723,26.307290829915427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11484000.0,24.998091062280157,24.998091062280157,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,24.68537279148815,25.077834704833904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11487600.0,23.85474626685976,23.85474626685976,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,23.54684465188049,23.907523506380052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11491200.0,22.821078235829642,22.821078235829642,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,22.517907493852935,22.84736933371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11494800.0,21.58340511246153,21.58340511246153,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,21.270817030025345,21.662419885897407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11498400.0,20.179826326147467,20.179826326147467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,19.86017811007123,20.298367778800042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11502000.0,18.738090227882353,20.0,20.0,27.0,315.53500702100064,0.0,315.53500702100064,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.886097794239262,19.313414676931398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11505600.0,17.546265268670385,20.000000000000004,20.0,27.0,613.545613787022,0.0,613.545613787022,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.127456914424645,18.60058426632528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11509200.0,16.652929456988513,20.000000000000004,20.0,27.0,836.9203176203414,0.0,836.9203176203414,0.0,100.0,0.39761300648047865,2.1728083784159717,-2.2737367544323206e-13,17.563088279034933,18.06012743473099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11512800.0,17.507699190332687,19.999999999999996,20.0,27.0,623.1888926235383,0.0,623.1888926235383,0.0,100.0,44.63050623026018,243.88924982215488,6.821210263296962e-13,18.372672663162906,18.325672292641972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11516400.0,19.294115802190202,20.000000000000004,20.0,27.0,176.50324946620833,0.0,176.50324946620833,0.0,100.0,130.20277774016702,711.5101411572085,-9.663381206337363e-13,19.942522049636867,19.371667750399023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11520000.0,21.078591042392638,21.078591042392638,20.0,27.0,0.0,0.0,0.0,0.0,100.0,165.43900411775215,904.0631176673916,-1.9895196601282805e-13,21.64040089870856,20.90921504359972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11523600.0,22.869778224811856,22.869778224811856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,167.41716823443997,914.8730547081009,-1.4210854715202004e-12,23.445122736329967,22.680112694772767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11527200.0,25.72171857856501,25.72171857856501,20.0,27.0,0.0,0.0,0.0,0.0,100.0,313.58632710860775,1713.633577858643,-4.831690603168681e-13,27.03334250359197,25.50981568266624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11530800.0,28.67780384017656,26.999999999999986,20.0,27.0,0.0,-419.5274956953245,0.0,419.5274956953245,100.0,221.92914688188387,1212.7609054542856,-6.252776074688882e-13,28.90519278666394,27.876763613318122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11534400.0,30.497270951666845,27.00000000000003,20.0,27.0,0.0,-874.4772714111715,0.0,874.4772714111715,100.0,235.4894729919553,1286.8630844720706,-6.821210263296962e-13,30.10991330246414,29.084657096823125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11538000.0,31.92534157708997,27.00000000000001,20.0,27.0,0.0,-1231.5600714462314,0.0,1231.5600714462314,100.0,312.28643038108333,1706.530121848385,-1.5916157281026244e-12,31.379255405949515,30.075562857826156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11541600.0,32.841185926763266,27.0,20.0,27.0,0.0,-1460.5629365396387,0.0,1460.5629365396387,100.0,318.77736373530786,1742.0006777555927,-2.5011104298755527e-12,31.969324871340977,30.76563985053734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11545200.0,32.84773712558361,27.0,20.0,27.0,0.0,-1462.201035087925,0.0,1462.201035087925,100.0,245.02279436107474,1338.959168371106,-6.821210263296962e-13,31.5994400954001,30.795000763369753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11548800.0,32.62154765940484,27.000000000000018,20.0,27.0,0.0,-1405.643350556302,0.0,1405.643350556302,100.0,245.1762174729955,1339.7975690712613,-6.821210263296962e-13,31.464532682218216,30.613237847031602,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11552400.0,32.83450351634324,26.99999999999999,20.0,27.0,0.0,-1458.89202910601,0.0,1458.89202910601,100.0,286.59777093851545,1566.1510759988712,-4.547473508864641e-13,31.8092847314065,30.73122485599402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11556000.0,32.67293477372852,27.000000000000018,20.0,27.0,0.0,-1418.4924732409627,0.0,1418.4924732409627,100.0,255.5048668793036,1396.2398272518906,9.094947017729282e-13,31.53835861187629,30.703487604731297,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11559600.0,31.26693999973666,27.000000000000004,20.0,27.0,0.0,-1066.9296430882791,0.0,1066.9296430882791,100.0,124.27267011133682,679.1042909188479,-4.547473508864641e-13,29.985148906685467,29.866864810434787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11563200.0,28.93085611062419,27.00000000000001,20.0,27.0,0.0,-482.8021066830637,0.0,482.8021066830637,100.0,0.8958899856557013,4.8957082269572165,-1.8189894035458565e-12,27.900488902710713,28.355096089141597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11566800.0,26.90315839271527,26.90315839271527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,26.58773575382623,26.99804263964066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11570400.0,25.444700152117484,25.444700152117484,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,25.122703876274677,25.57638739065836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11574000.0,24.03961439117379,24.03961439117379,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,23.720322646811212,24.15616011063007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11577600.0,23.146711150840694,23.146711150840694,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,22.850405036541556,23.13457012406346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11581200.0,22.140476087797676,22.140476087797676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,21.83801986965208,22.162766871278205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11584800.0,21.294346426245134,21.294346426245134,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,20.999390998365683,21.274643481867592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11588400.0,20.23215101886379,20.23215101886379,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,19.92710915388032,20.268917736985042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11592000.0,19.155317254711075,19.999999999999996,20.0,27.0,211.20921784922172,0.0,211.20921784922172,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,19.164043221350997,19.493732218200623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11595600.0,18.340399095313717,20.0,20.0,27.0,414.9759314673287,0.0,414.9759314673287,0.0,100.0,0.3985646091083025,2.1780085356768226,-3.410605131648481e-13,18.65268598871555,18.98287242905059,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11599200.0,18.495456694301815,19.999999999999996,20.0,27.0,376.2044585249602,0.0,376.2044585249602,0.0,100.0,40.721713234939116,222.52913827825785,-6.252776074688882e-13,18.970254846913114,18.98127656086979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11602800.0,19.48264855379865,20.000000000000004,20.0,27.0,129.36146134721292,0.0,129.36146134721292,0.0,100.0,88.4845445827966,483.53538917560866,-9.379164112033322e-13,19.84586408882106,19.527301528063013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11606400.0,21.283257444335362,21.283257444335362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,235.45186334356526,1286.6575616199525,2.8421709430404007e-13,22.188698479371546,21.1538173365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11610000.0,22.37196076243015,22.37196076243015,20.0,27.0,0.0,0.0,0.0,0.0,100.0,157.78015715207854,862.2103447832169,-4.547473508864641e-13,22.854680384961938,22.430555400691638,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11613600.0,23.120663375267203,23.120663375267203,20.0,27.0,0.0,0.0,0.0,0.0,100.0,192.80433134634578,1053.6045343496505,-4.263256414560601e-13,23.772216983739796,23.21641640094702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11617200.0,24.02153645427711,24.02153645427711,20.0,27.0,0.0,0.0,0.0,0.0,100.0,217.2398017144392,1187.1353642797205,2.4158453015843406e-13,24.78752568122655,24.16200014385824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11620800.0,24.83411729134423,24.83411729134423,20.0,27.0,0.0,0.0,0.0,0.0,100.0,228.6430212195495,1249.4497515804198,-8.668621376273222e-13,25.644714364656373,25.044687890001775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11624400.0,24.724961922363295,24.724961922363295,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.82850554061304,1244.9987239160841,-1.4210854715202004e-13,25.488121797023894,25.178266947863026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11628000.0,24.238966238651233,24.238966238651233,20.0,27.0,0.0,0.0,0.0,0.0,100.0,213.9817389986934,1169.3312536223777,-1.0516032489249483e-12,24.92199188271663,24.752522747101196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11631600.0,23.8035006444294,23.8035006444294,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.91723727272708,1026.8983683636366,-2.0463630789890885e-12,24.369554774146042,24.240851427883413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11635200.0,24.071535600015352,24.071535600015352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,219.16844117322916,1197.6746673374744,7.958078640513122e-13,24.821922570160766,24.35344580064571,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11638800.0,25.07426230872938,25.07426230872938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,285.1533745672873,1558.2579827498903,7.389644451905042e-13,26.1605284985418,25.326529615142867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11642400.0,25.631932129665664,25.631932129665664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,164.87920252191617,901.0040084887215,-2.8421709430404007e-13,26.116000001841968,25.882098573645695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11646000.0,24.62911054458332,24.62911054458332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,72.65800001862027,397.0491624427203,-1.4921397450962104e-12,24.63521854907047,24.968471617587433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11649600.0,22.73203924018317,22.73203924018317,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.3244829206845943,1.773179441379734,9.521272659185342e-13,22.378389829636788,23.056656554543334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11653200.0,20.84275720610396,20.84275720610396,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,20.50304850676066,21.073608754776753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11656800.0,19.35749822036423,19.999999999999996,20.0,27.0,160.65475363438094,0.0,160.65475363438094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,19.274209917407514,19.718392625057216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11660400.0,18.24835066555505,20.0,20.0,27.0,437.9922378403536,0.0,437.9922378403536,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.58273856061829,18.97359552158854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11664000.0,17.571900880736866,20.000000000000004,20.0,27.0,607.1355413617881,0.0,607.1355413617881,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,18.1584065743651,18.534000606721644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11667600.0,17.03660961659281,20.0,20.0,27.0,740.9827755475815,0.0,740.9827755475815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.817079957376468,18.217167567023026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11671200.0,16.75133620054819,20.0,20.0,27.0,812.3141427526156,0.0,812.3141427526156,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.64037312884809,18.019222825084316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11674800.0,16.423004696138015,19.999999999999996,20.0,27.0,894.411996211208,0.0,894.411996211208,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.42724353520161,17.845994460508354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11678400.0,16.32698638072835,20.0,20.0,27.0,918.4209550895365,0.0,918.4209550895365,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.372199350059994,17.754554348180882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11682000.0,16.280981639383306,20.000000000000004,20.0,27.0,929.9242390041621,0.0,929.9242390041621,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.34370264660593,17.722632703396155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11685600.0,16.2822665552909,20.000000000000007,20.0,27.0,929.6029514138113,0.0,929.6029514138113,0.0,100.0,19.31249173288248,105.53564184615385,-1.3642420526593924e-12,17.438003509435994,17.74833946216614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11689200.0,16.539768916923116,20.000000000000007,20.0,27.0,865.2156146320444,0.0,865.2156146320444,0.0,100.0,51.893118890340375,283.57674841958044,3.410605131648481e-13,17.760737054514394,17.927014500410586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11692800.0,16.849452684849886,19.99999999999999,20.0,27.0,787.7805459400181,0.0,787.7805459400181,0.0,100.0,77.14310493737025,421.5586060139861,2.2737367544323206e-13,18.07374790874871,18.171675252691692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11696400.0,17.53991096605436,20.000000000000004,20.0,27.0,615.1344793024989,0.0,615.1344793024989,0.0,100.0,155.3366101152692,848.8572617902098,-9.094947017729282e-13,18.893187717960032,18.650768566704134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11700000.0,18.519870530561263,20.0,20.0,27.0,370.09988578470285,0.0,370.09988578470285,0.0,100.0,191.1752999884729,1044.7024790209791,-5.115907697472721e-13,19.685074504045186,19.30096202190947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11703600.0,20.000136973514742,20.000136973514742,20.0,27.0,0.0,0.0,0.0,0.0,100.0,256.56057405636676,1402.008877464259,-1.0373923942097463e-12,20.95444813747754,20.189168968586102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11707200.0,21.084115397866803,21.084115397866803,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.82850554061304,1244.9987239160841,-3.126388037344441e-13,21.89462093530728,21.272352236216697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11710800.0,22.694847493527476,22.694847493527476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,297.39896641273674,1625.175624091588,-3.268496584496461e-13,23.86355718776427,22.82902356315851,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11714400.0,24.059835049776456,24.059835049776456,20.0,27.0,0.0,0.0,0.0,0.0,100.0,228.2693618856845,1247.4078411849785,-9.379164112033322e-13,24.87542396548945,24.23197773458676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11718000.0,24.749847303322703,24.749847303322703,20.0,27.0,0.0,0.0,0.0,0.0,100.0,148.9799839350388,814.1206450353427,1.0800249583553523e-12,25.177149821701548,24.87186392295437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11721600.0,25.24003744513771,25.24003744513771,20.0,27.0,0.0,0.0,0.0,0.0,100.0,192.37776606187404,1051.2735124541505,8.526512829121202e-13,25.88041739025763,25.386382382696816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11725200.0,25.995951784106612,25.995951784106612,20.0,27.0,0.0,0.0,0.0,0.0,100.0,291.9037636719483,1595.1463686052846,-1.8474111129762605e-13,27.10786680669021,26.29396287986749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11728800.0,25.822779327290775,25.822779327290775,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.18676851597257,662.2409772643842,5.115907697472721e-13,26.066753678846478,26.191604401418676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11732400.0,24.36074349648095,24.36074349648095,20.0,27.0,0.0,0.0,0.0,0.0,100.0,31.230533303795163,170.66334178939073,-8.100187187665142e-13,24.16167893125663,24.686785413691133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11736000.0,22.415302526541478,22.415302526541478,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,22.066085902036,22.699384895912907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11739600.0,20.66385112389573,20.66385112389573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.973799150320701e-13,20.330160807271355,20.861008312764223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11743200.0,18.93382570543978,20.000000000000004,20.0,27.0,266.59220885112927,0.0,266.59220885112927,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.996704375336467,19.50878752122564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11746800.0,17.81935161361293,20.000000000000004,20.0,27.0,545.261570289853,0.0,545.261570289853,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.306366015126404,18.73547926992493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11750400.0,17.24238171896704,19.999999999999993,20.0,27.0,689.5303633371424,0.0,689.5303633371424,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.948973722311848,18.33513296887239,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11754000.0,16.943680957981197,20.000000000000004,20.0,27.0,764.2191792868632,0.0,764.2191792868632,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.763949597440135,18.127871297350254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11757600.0,16.789041789730867,19.999999999999996,20.0,27.0,802.8860254574124,0.0,802.8860254574124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.668161502753076,18.02057069192637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11761200.0,16.626873371843814,20.000000000000004,20.0,27.0,843.4355274956682,0.0,843.4355274956682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.56327715532569,17.932860896060422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11764800.0,16.358569546239487,19.999999999999996,20.0,27.0,910.5237229961687,0.0,910.5237229961687,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.387330489176538,17.801284373970002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11768400.0,16.293896346270678,20.000000000000004,20.0,27.0,926.6949731577279,0.0,926.6949731577279,0.0,100.0,-0.18694142751674625,-1.0215659280787905,2.2737367544323206e-13,17.35194760479734,17.731593925081235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11772000.0,16.682604074763294,19.999999999999993,20.0,27.0,829.5003095224565,0.0,829.5003095224565,0.0,100.0,58.11341389419313,317.56836559585065,-1.1368683772161603e-13,17.890128376719787,17.97153116460634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11775600.0,17.58035352594336,19.999999999999996,20.0,27.0,605.0219944795091,0.0,605.0219944795091,0.0,100.0,73.91474915977933,403.9168328130847,-3.410605131648481e-13,18.544888353493153,18.485272298591656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11779200.0,18.552610612930973,20.0,20.0,27.0,361.91337170211716,0.0,361.91337170211716,0.0,100.0,100.50727534701333,549.2351769344683,-4.547473508864641e-13,19.295432024844633,19.075527773054397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11782800.0,19.497409134779065,20.0,20.0,27.0,125.67064277507937,0.0,125.67064277507937,0.0,100.0,143.42832021541167,783.7828511313446,-8.100187187665142e-13,20.100135130687946,19.70628681658597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11786400.0,20.984394420871713,20.984394420871713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,258.9886415312668,1415.2773703627206,-3.410605131648481e-13,21.975831263460133,21.03368007227144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11790000.0,22.800459497298654,22.800459497298654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,286.3140847418538,1564.6008356020504,-1.4495071809506044e-12,23.91801659998543,22.91009890793603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11793600.0,24.2524037504868,24.2524037504868,20.0,27.0,0.0,0.0,0.0,0.0,100.0,189.20733974316298,1033.948302372563,-1.6768808563938364e-12,24.89008747107981,24.324916877905782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11797200.0,25.466346910111195,25.466346910111195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,262.41527443156406,1434.0026548835306,-1.2505552149377763e-12,26.460040970273134,25.599108485252597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11800800.0,26.983704851428186,26.983704851428186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,248.9314023372381,1360.3182688535703,1.6484591469634324e-12,27.91146380594001,27.107401833687106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11804400.0,28.21125454658546,26.999999999999996,20.0,27.0,0.0,-302.8688899204686,0.0,302.8688899204686,100.0,236.60042664987228,1292.9340363187437,-1.8758328224066645e-12,28.62055577705295,27.940152541681833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11808000.0,28.902308943458817,26.999999999999996,20.0,27.0,0.0,-475.66401266796,0.0,475.66401266796,100.0,254.54390952043101,1390.9885498373492,-1.6484591469634324e-12,29.138512243659818,28.419659486813067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
