timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
11811600.0,28.928476977967318,26.999999999999996,20.0,27.0,0.0,-482.20721499098215,0.0,482.20721499098215,100.0,195.35541574360204,1067.5452693408656,-1.1368683772161603e-13,28.85375475303849,28.462632076232047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11815200.0,27.694608768322126,27.0,20.0,27.0,0.0,-173.6838777479068,0.0,173.6838777479068,100.0,64.67801611888208,353.44149469951986,-2.0747847884194925e-12,27.419696194759,27.690850587601023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11818800.0,26.244329356909386,26.244329356909386,20.0,27.0,0.0,0.0,0.0,0.0,100.0,33.751930847655274,184.4418490799607,-1.4352963262354024e-12,26.081091042691497,26.440517673266505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11822400.0,24.939146646033613,24.939146646033613,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7621459846850485e-12,24.61719960104308,25.0705582620148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11826000.0,23.53501403679176,23.53501403679176,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,23.21576307375968,23.651331438959627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11829600.0,22.16665773700686,22.16665773700686,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,21.848899222889003,22.274619553786803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11833200.0,20.84361869297228,20.84361869297228,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,20.527837380655146,20.940510999554785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11836800.0,19.739503731575052,19.999999999999993,20.0,27.0,65.1359500517023,0.0,65.1359500517023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.552713678800501e-13,19.530338091418354,19.874270756877277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11840400.0,18.905815365126504,19.999999999999996,20.0,27.0,273.5960716650127,0.0,273.5960716650127,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,19.01392675082192,19.295793340922927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11844000.0,18.47420991778152,20.0,20.0,27.0,381.51712186003766,0.0,381.51712186003766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.746577515013794,18.99631212715052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11847600.0,18.168654402750057,19.999999999999996,20.0,27.0,457.9199390115073,0.0,457.9199390115073,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.552874940008145,18.809109282352345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11851200.0,18.006761973275854,20.0,20.0,27.0,498.4004313569049,0.0,498.4004313569049,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.452593959846062,18.696775803760392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11854800.0,17.828883532795505,20.000000000000007,20.0,27.0,542.87815568078,0.0,542.87815568078,0.0,100.0,0.5786311173441925,3.1620055664335602,-7.958078640513122e-13,18.34117259867354,18.603128217114058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11858400.0,18.04849158625035,19.999999999999996,20.0,27.0,487.9661245515955,0.0,487.9661245515955,0.0,100.0,39.63406362762804,216.58553446995947,-1.1368683772161603e-13,18.678190950698877,18.725731034100352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11862000.0,19.07888592431943,20.0,20.0,27.0,230.3205369820329,0.0,230.3205369820329,0.0,100.0,110.27600306502778,602.6176696754552,2.5579538487363607e-13,19.6898665219609,19.3315114413863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11865600.0,20.501919077824244,20.501919077824244,20.0,27.0,0.0,0.0,0.0,0.0,100.0,182.6352677325944,998.0343536450895,8.242295734817162e-13,21.13017279885113,20.44288767123936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11869200.0,22.216099472696545,22.216099472696545,20.0,27.0,0.0,0.0,0.0,0.0,100.0,242.7612724071227,1326.6007852965324,-1.0942358130705543e-12,23.14013985886478,22.187550066128896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11872800.0,24.26162172975094,24.26162172975094,20.0,27.0,0.0,0.0,0.0,0.0,100.0,243.55399775400087,1330.9327368358597,-2.1742607714259066e-12,25.191003087632886,24.22540553570123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11876400.0,26.3616768996509,26.3616768996509,20.0,27.0,0.0,0.0,0.0,0.0,100.0,278.0006765975417,1519.1711273813773,7.673861546209082e-13,27.45565727820034,26.37013077637106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11880000.0,29.17185898237858,27.0,20.0,27.0,0.0,-543.0638183452935,0.0,543.0638183452935,100.0,379.4042184196824,2073.3040699188573,-3.410605131648481e-13,29.961170057361908,28.437950877859066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11883600.0,30.89809173688371,27.000000000000004,20.0,27.0,0.0,-974.7007517835696,0.0,974.7007517835696,100.0,264.4296922395095,1445.010704970919,1.0231815394945443e-12,30.46861128172063,29.556335974535386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11887200.0,31.456896805417777,27.0,20.0,27.0,0.0,-1114.427509685902,0.0,1114.427509685902,100.0,271.02351826265834,1481.0435313508542,-2.2737367544323206e-12,30.853105702302067,29.914299893678265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11890800.0,31.681120512035886,26.999999999999986,20.0,27.0,0.0,-1170.493664656153,0.0,1170.493664656153,100.0,235.34803932739396,1286.090201678147,-4.547473508864641e-13,30.818581282255458,30.040105407526216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11894400.0,31.681474935904347,26.999999999999996,20.0,27.0,0.0,-1170.5822867908664,0.0,1170.5822867908664,100.0,240.67383113551304,1315.1936889227184,-9.094947017729282e-13,30.845483038348974,30.040351334195982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11898000.0,32.1700216058829,27.000000000000025,20.0,27.0,0.0,-1292.7412401073732,0.0,1292.7412401073732,100.0,310.6808505869099,1697.7562206627188,-6.821210263296962e-13,31.50327091808775,30.35452758382557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11901600.0,32.436989403147514,27.000000000000018,20.0,27.0,0.0,-1359.4953675779202,0.0,1359.4953675779202,100.0,259.117674926213,1415.9824902583605,-2.2737367544323206e-13,31.41030720737013,30.53977047279922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11905200.0,31.562953176113194,27.000000000000004,20.0,27.0,0.0,-1140.9464402872868,0.0,1140.9464402872868,100.0,80.98168886002192,442.53505087985565,-6.821210263296962e-13,29.98619327062399,29.87870318650041,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11908800.0,28.202946763335525,27.000000000000004,20.0,27.0,0.0,-300.7915651354321,0.0,300.7915651354321,100.0,-0.23588456159225693,-1.2890220979021159,1.5347723092418164e-12,27.40492481458567,28.06838995764079,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11912400.0,25.86493457354118,25.86493457354118,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.952838470577262e-13,25.525029275745702,26.09688679315731,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11916000.0,24.096692563499406,24.096692563499406,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.831690603168681e-13,23.761824630934598,24.300442722117662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11919600.0,22.623044195116346,22.623044195116346,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,22.301239895514133,22.75365664050656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11923200.0,21.402319012380588,21.402319012380588,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,21.091336226293816,21.472346415734524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11926800.0,20.12835310210322,20.12835310210322,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,19.814480081295045,20.21456169784219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11930400.0,19.603115566431914,20.0,20.0,27.0,99.23921289735188,0.0,99.23921289735188,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,19.470676716563347,19.64066907287892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11934000.0,19.59494884704618,19.999999999999996,20.0,27.0,101.28126528148694,0.0,101.28126528148694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,19.4806882082349,19.550630743474613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11937600.0,19.50478327950538,20.0,20.0,27.0,123.8267702103341,0.0,123.8267702103341,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,19.419518082935216,19.51784512651145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11941200.0,19.377898997155317,20.0,20.0,27.0,155.55362882320895,0.0,155.55362882320895,0.0,100.0,0.922144353392231,5.039178659911342,-5.684341886080801e-13,19.34229150177647,19.454618190633784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11944800.0,19.562787555749868,20.000000000000004,20.0,27.0,109.32305519326171,0.0,109.32305519326171,0.0,100.0,46.401926039331656,253.56940550144725,-8.384404281969182e-13,19.684670660574003,19.58290816074686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11948400.0,20.2538839192416,20.2538839192416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,72.32758442327413,395.24356312321555,2.1316282072803006e-13,20.351197578808275,20.073355622868117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11952000.0,21.269121966808143,21.269121966808143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,86.99800067095869,475.41197516781443,-2.4158453015843406e-13,21.451323595726965,21.024830459848353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11955600.0,22.865251401529232,22.865251401529232,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.56489726132038,609.6610009119896,-5.684341886080801e-13,23.185637687417398,22.53639616861234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11959200.0,25.064721582491536,25.064721582491536,20.0,27.0,0.0,0.0,0.0,0.0,100.0,182.4340663734624,996.9348624520312,2.5579538487363607e-13,25.74016708191572,24.73584005445997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11962800.0,27.20148002824822,27.000000000000004,20.0,27.0,0.0,-50.379197889250015,0.0,50.379197889250015,100.0,131.8478913819555,720.5000802338114,1.5631940186722204e-13,27.544725790511542,26.822597840740514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11966400.0,28.894817432174307,27.0,20.0,27.0,0.0,-473.7907931098057,0.0,473.7907931098057,100.0,132.66518868331164,724.9663084383725,1.1368683772161603e-13,28.607475247854225,27.942972785852497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11970000.0,30.076819849316614,27.0,20.0,27.0,0.0,-769.3453162877629,0.0,769.3453162877629,100.0,153.2935171880891,837.6925127560828,-1.1368683772161603e-12,29.45274188473873,28.70854400124254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11973600.0,31.15287389125994,27.000000000000014,20.0,27.0,0.0,-1038.4079126648264,0.0,1038.4079126648264,100.0,202.7176332286448,1107.7770715568397,-1.3642420526593924e-12,30.372215426005774,29.425415231060136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11977200.0,31.930864670591486,27.000000000000018,20.0,27.0,0.0,-1232.9410967661702,0.0,1232.9410967661702,100.0,288.2927963978688,1575.4137647431648,2.2737367544323206e-13,31.258036062969417,30.104210391736533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11980800.0,31.28760412894704,26.999999999999996,20.0,27.0,0.0,-1072.0966180175117,0.0,1072.0966180175117,100.0,218.66746953553417,1194.9370421743351,-2.5011104298755527e-12,30.4566830821416,29.960611771610356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11984400.0,30.08012589698633,26.999999999999996,20.0,27.0,0.0,-770.1719790157384,0.0,770.1719790157384,100.0,105.65115370014591,577.3445742657343,-1.7053025658242404e-12,29.14695589680366,29.09795487572354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11988000.0,29.011991173277977,27.0,20.0,27.0,0.0,-503.0895734495276,0.0,503.0895734495276,100.0,143.42151663011495,783.7456720479267,-7.958078640513122e-13,28.66479971912647,28.411393865716303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11991600.0,27.75489480275962,27.000000000000004,20.0,27.0,0.0,-188.75813639920554,0.0,188.75813639920554,100.0,38.59040468354955,210.8823234055753,-1.7905676941154525e-12,27.345842841764824,27.623494884002678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11995200.0,26.357486394976114,26.357486394976114,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.394884621840902e-13,26.042468630294476,26.450103923771955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
11998800.0,25.268154373433262,25.268154373433262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,24.96279334505938,25.30670795134973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12002400.0,24.185141331152142,24.185141331152142,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,23.87962971639311,24.224537978059097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12006000.0,23.27985655960089,23.27985655960089,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,22.98237013472834,23.27432358867501,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12009600.0,22.431413420118663,22.431413420118663,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,22.13612939987391,22.41355012434815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12013200.0,21.724143687222107,21.724143687222107,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,21.435129488458752,21.671178333179565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12016800.0,21.138263098299152,21.138263098299152,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,20.854442627658333,21.056220274069105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12020400.0,20.652937559100785,20.652937559100785,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,20.373419413795837,20.546807848969266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12024000.0,20.16879794717938,20.16879794717938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,19.889139202330508,20.06345539397068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12027600.0,19.850624993905235,20.000000000000007,20.0,27.0,37.35056549865541,0.0,37.35056549865541,0.0,100.0,0.5786311173441925,3.1620055664335602,-9.379164112033322e-13,19.637823438086244,19.75781683455807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12031200.0,19.895780046680162,20.0,20.0,27.0,26.05974248643623,0.0,26.05974248643623,0.0,100.0,47.10982992698793,257.437839061576,-7.993605777301127e-13,19.89891511179558,19.789148899749037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12034800.0,21.084495703333218,21.084495703333218,20.0,27.0,0.0,0.0,0.0,0.0,100.0,158.1893811055003,864.4466027027298,2.8421709430404007e-13,21.61436501851698,20.89059757023014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12038400.0,22.571343297677938,22.571343297677938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.97030808694015,639.1995767112288,-8.668621376273222e-13,22.89659462743809,22.36686633189458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12042000.0,23.971839862239776,23.971839862239776,20.0,27.0,0.0,0.0,0.0,0.0,100.0,176.92801747697084,966.8463367265724,-1.2221335055073723e-12,24.585064143607887,23.836870058621685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12045600.0,25.845364619177086,25.845364619177086,20.0,27.0,0.0,0.0,0.0,0.0,100.0,195.35290447449765,1067.53154618176,1.4210854715202004e-13,26.553791724549374,25.694191728570633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12049200.0,28.215783210508743,27.000000000000004,20.0,27.0,0.0,-304.00126248338876,0.0,304.00126248338876,100.0,276.64083602168466,1511.7401003566683,-5.684341886080802e-14,28.87360641805686,27.665364808756216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12052800.0,29.874077660953475,27.0,20.0,27.0,0.0,-718.6505207943717,0.0,718.6505207943717,100.0,291.3607284976559,1592.1788817342658,-1.1368683772161603e-12,29.955047308632448,28.925204464408843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12056400.0,30.13583344024352,26.999999999999986,20.0,27.0,0.0,-784.101406016913,0.0,784.101406016913,100.0,207.22411566628227,1132.4033353814461,-4.547473508864641e-13,29.6859109022745,29.161424259121176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12060000.0,29.879401852639756,26.999999999999996,20.0,27.0,0.0,-719.9818115872896,0.0,719.9818115872896,100.0,201.48187546051332,1101.0241112951626,-9.094947017729282e-13,29.49830093731545,28.98349220664693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12063600.0,30.22754289562949,27.000000000000014,20.0,27.0,0.0,-807.0329533339116,0.0,807.0329533339116,100.0,326.4865046077698,1784.1282882840896,0.0,30.330471691453585,29.279652773154393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12067200.0,30.21221225534209,27.000000000000014,20.0,27.0,0.0,-803.1995939308814,0.0,803.1995939308814,100.0,196.87690974102802,1075.8596726713288,1.7053025658242404e-12,29.67163140458254,29.269015190173405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12070800.0,29.44437660790709,26.999999999999986,20.0,27.0,0.0,-611.2056560459281,0.0,611.2056560459281,100.0,142.30435925228605,777.6408191608393,-2.1600499167107046e-12,28.92703514408922,28.711416294943724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12074400.0,28.077533290642382,27.000000000000004,20.0,27.0,0.0,-269.4324760300754,0.0,269.4324760300754,100.0,57.45597038079323,313.9756793633376,-1.5347723092418164e-12,27.64021118449015,27.84736640034986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12078000.0,27.416603591330386,27.0,20.0,27.0,0.0,-104.16990185820676,0.0,104.16990185820676,100.0,180.95441707534627,988.8491249644123,-4.121147867408581e-13,27.83535515883954,27.468170889827412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12081600.0,26.41704961056175,26.41704961056175,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.9023128546314467,10.39543787940585,-1.6626700016786344e-12,26.092713584801672,26.621810096950288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12085200.0,24.948860515757993,24.948860515757993,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,24.626827359025036,25.080754234684143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12088800.0,23.62517150576346,23.62517150576346,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,23.309553724508447,23.72114827162615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12092400.0,22.52422264657567,22.52422264657567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4495071809506044e-12,22.218364582845943,22.56555891361273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12096000.0,21.333053615620138,21.333053615620138,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,21.022684855063265,21.39964335173026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12099600.0,20.333730318043173,20.333730318043173,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.032220382325804,20.350723269514308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12103200.0,19.423810702571174,20.0,20.0,27.0,144.073608134861,0.0,144.073608134861,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,19.34010734515849,19.625440314866072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12106800.0,18.8453575712459,20.000000000000004,20.0,27.0,288.713278012166,0.0,288.713278012166,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.981796291482144,19.22406482958107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12110400.0,18.62799972651835,19.999999999999996,20.0,27.0,343.0626543127259,0.0,343.0626543127259,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.85159079724211,19.048429974712157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12114000.0,18.4426124098209,20.0,20.0,27.0,389.41794022003006,0.0,389.41794022003006,0.0,100.0,0.7754095712710599,4.237327214406438,1.7053025658242404e-13,18.737390557440246,18.94460911249853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12117600.0,18.48747007567076,19.999999999999996,20.0,27.0,378.2014775048473,0.0,378.2014775048473,0.0,100.0,44.32316583680644,242.20974796724073,1.7053025658242404e-13,18.978032080357096,19.005513049437095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12121200.0,19.375615298044885,20.0,20.0,27.0,156.12465777533,0.0,156.12465777533,0.0,100.0,85.74949065332001,468.5893285676088,-8.242295734817162e-13,19.760542996956328,19.482811805485262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12124800.0,20.636840446991638,20.636840446991638,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.56242196803183,795.4449298181819,-6.252776074688882e-13,21.093233367564192,20.500133609457937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12128400.0,22.66272907973041,22.66272907973041,20.0,27.0,0.0,0.0,0.0,0.0,100.0,228.01955403969032,1246.0427334749095,-9.947598300641403e-14,23.53909456895201,22.487602808904466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12132000.0,25.44227973869881,25.44227973869881,20.0,27.0,0.0,0.0,0.0,0.0,100.0,329.1611606995583,1798.7442969933134,3.126388037344441e-13,26.810475727609578,25.3505101878904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12135600.0,29.250607972779637,27.0,20.0,27.0,0.0,-562.7546582041484,0.0,562.7546582041484,100.0,477.1103246779621,2607.23189129362,-7.958078640513122e-13,30.503889497394603,28.467777828294338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12139200.0,31.34651437352387,26.999999999999986,20.0,27.0,0.0,-1086.826866444834,0.0,1086.826866444834,100.0,212.5838730245911,1161.6924318259858,-1.3642420526593924e-12,30.501700245142555,29.78311462549902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12142800.0,32.65250299341184,26.99999999999997,20.0,27.0,0.0,-1413.3835961341274,0.0,1413.3835961341274,100.0,451.04199450043814,2464.778084959649,-4.547473508864641e-13,32.505343513087844,30.68931045658263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12146400.0,33.482321220827934,26.99999999999999,20.0,27.0,0.0,-1620.8760064468634,0.0,1620.8760064468634,100.0,264.0730102548221,1443.061569524826,-1.8189894035458565e-12,32.09239432358223,31.210509064399094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12150000.0,32.654580628547144,27.0,20.0,27.0,0.0,-1413.9030996925314,0.0,1413.9030996925314,100.0,223.98678466923948,1224.0051367828478,4.547473508864641e-13,31.36465151449044,30.71556726521404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12153600.0,31.38172742719984,27.0,20.0,27.0,0.0,-1095.6317361624447,0.0,1095.6317361624447,100.0,153.7075787573963,839.9552064615386,-9.094947017729282e-13,30.20903942727926,29.916734976585758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12157200.0,29.578616372466037,26.999999999999996,20.0,27.0,0.0,-644.7717207428698,0.0,644.7717207428698,100.0,135.78823382079446,742.032597846154,-6.821210263296962e-13,28.962471255325838,28.888933845995304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12160800.0,28.304722255193866,27.000000000000004,20.0,27.0,0.0,-326.24008074855533,0.0,326.24008074855533,100.0,75.51407357949735,412.6565506853147,0.0,27.87672876426857,27.975229439306684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12164400.0,26.921803607638132,26.921803607638132,20.0,27.0,0.0,0.0,0.0,0.0,100.0,21.756038769691823,118.88872483916083,2.2737367544323206e-13,26.711962799900718,27.04242840828717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12168000.0,25.548526434730487,25.548526434730487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,25.22560975719822,25.685366610054793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12171600.0,24.22415386044888,24.22415386044888,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,23.90854510044016,24.320080120198455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12175200.0,23.024846704262323,23.024846704262323,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,22.714550696527656,23.091029128328234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12178800.0,21.846288211139914,21.846288211139914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,21.5366886105959,21.90857174815455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12182400.0,21.1410332228177,21.1410332228177,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,20.852755783667845,21.083943065706617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12186000.0,20.388773181726954,20.388773181726954,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,20.09741308915239,20.348941487311787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12189600.0,19.47829735919847,20.000000000000004,20.0,27.0,130.44945848381772,0.0,130.44945848381772,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,19.37385799891102,19.663247367954774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12193200.0,18.775032682760912,19.999999999999996,20.0,27.0,306.2977081133944,0.0,306.2977081133944,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,18.932916072197585,19.205046209031536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12196800.0,18.143748392299525,19.999999999999996,20.0,27.0,464.1475777508342,0.0,464.1475777508342,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.527696111195212,18.846420974162406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12200400.0,17.99018524527201,20.0,20.0,27.0,502.5453695312877,0.0,502.5453695312877,0.0,100.0,0.5786311173441925,3.1620055664335602,-1.0800249583553523e-12,18.446406565391094,18.685273588824263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12204000.0,18.369353846802465,20.000000000000007,20.0,27.0,407.7359227787824,0.0,407.7359227787824,0.0,100.0,34.19242170608455,186.84896909920423,-9.663381206337363e-13,18.863863660198792,18.86896147525036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12207600.0,19.444129337967,19.999999999999996,20.0,27.0,138.99302241951355,0.0,138.99302241951355,0.0,100.0,115.63994451673965,631.929630646693,6.536993168992922e-13,19.952733793856666,19.53035214113799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12211200.0,21.09586491996911,21.09586491996911,20.0,27.0,0.0,0.0,0.0,0.0,100.0,199.96970530448206,1092.7606593178273,-5.684341886080801e-13,21.820769143322526,20.981939636698666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12214800.0,23.300815536785272,23.300815536785272,20.0,27.0,0.0,0.0,0.0,0.0,100.0,302.36344271441914,1652.3046554032753,-3.410605131648481e-13,24.523598268376087,23.271507582828942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12218400.0,25.0384274663112,25.0384274663112,20.0,27.0,0.0,0.0,0.0,0.0,100.0,255.21223991215948,1394.6407288431406,-2.7000623958883807e-13,25.995395344189294,25.174766426099975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12222000.0,26.45633212589228,26.45633212589228,20.0,27.0,0.0,0.0,0.0,0.0,100.0,208.60983727533466,1139.9757927035857,-2.0321522242738865e-12,27.191187529162367,26.529040220034684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12225600.0,27.568937857245615,27.000000000000004,20.0,27.0,0.0,-142.2604173032515,0.0,142.2604173032515,100.0,211.28201283496622,1154.578246219781,1.2789769243681803e-12,28.101159386656768,27.464685362701893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12229200.0,28.587382648866694,27.000000000000004,20.0,27.0,0.0,-396.91807316353004,0.0,396.91807316353004,100.0,225.37017365397585,1231.5648471737381,-8.526512829121202e-13,28.812347333262817,28.116767657796455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12232800.0,29.656741230994385,27.000000000000018,20.0,27.0,0.0,-664.3064991627916,0.0,664.3064991627916,100.0,246.09694933304826,1344.8290289762215,-2.2737367544323206e-12,29.59808355879441,28.749584468761228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12236400.0,29.55952832553649,26.999999999999996,20.0,27.0,0.0,-639.9988382793127,0.0,639.9988382793127,100.0,141.57095604192278,773.6330412102639,-1.0231815394945443e-12,29.004440494989982,28.736724048949135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12240000.0,29.544681295243674,26.99999999999999,20.0,27.0,0.0,-636.2864034355584,0.0,636.2864034355584,100.0,145.48866003371532,795.0418480621051,-1.1368683772161603e-13,29.03969300555665,28.58745699699066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12243600.0,28.679454888547355,27.0,20.0,27.0,0.0,-419.9403331031797,0.0,419.9403331031797,100.0,99.13502826865434,541.7363529510491,-1.7053025658242404e-12,28.236941571793537,28.180654493015812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12247200.0,26.64915067969497,26.64915067969497,20.0,27.0,0.0,0.0,0.0,0.0,100.0,51.893118890340375,283.57674841958044,1.9895196601282805e-13,26.55282194819968,26.979580278086047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12250800.0,24.89566995497248,24.89566995497248,20.0,27.0,0.0,0.0,0.0,0.0,100.0,21.756038769691823,118.88872483916083,-2.5153212845907547e-12,24.65414745218444,25.19366706344925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12254400.0,23.188184587904793,23.188184587904793,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3447910280083306e-12,22.851619112306125,23.401438566475548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12258000.0,21.59955952757323,21.59955952757323,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,21.272644521195836,21.758784642010852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12261600.0,20.361997456649956,20.361997456649956,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,20.050485631676807,20.434986723251946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12265200.0,19.258432650724064,20.0,20.0,27.0,185.42566507561054,0.0,185.42566507561054,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,19.227915960895203,19.56528164869683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12268800.0,18.472413725941795,20.000000000000004,20.0,27.0,381.96625175607454,0.0,381.96625175607454,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.735713594372832,19.049659197036092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12272400.0,18.061041616371565,20.000000000000004,20.0,27.0,484.8280445320036,0.0,484.8280445320036,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.48089748905507,18.76421743664113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12276000.0,17.76596102116986,20.000000000000004,20.0,27.0,558.6116538961522,0.0,558.6116538961522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.293683390570898,18.58428290072108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12279600.0,17.510958564166632,19.999999999999996,20.0,27.0,622.3739004836074,0.0,622.3739004836074,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.130408399121215,18.4371207112787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12283200.0,17.473029808087432,19.999999999999993,20.0,27.0,631.857819683048,0.0,631.857819683048,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,18.112233095066774,18.381024587404124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12286800.0,17.467584942450316,20.00000000000001,20.0,27.0,633.2192844684084,0.0,633.2192844684084,0.0,100.0,1.5410686527229276,8.421371599459956,-1.3642420526593924e-12,18.11776291863078,18.377246518846693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12290400.0,17.837011740171803,20.000000000000007,20.0,27.0,540.8457330557885,0.0,540.8457330557885,0.0,100.0,53.085497801504125,290.09265923285085,-4.547473508864641e-13,18.609266838710248,18.60876819553839,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12294000.0,18.33451108761482,20.0,20.0,27.0,416.4482019827501,0.0,416.4482019827501,0.0,100.0,50.92996513068621,278.3134684851446,-3.410605131648481e-13,18.911952389906237,18.924193467691335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12297600.0,19.102798970904868,20.000000000000004,20.0,27.0,224.34118450458274,0.0,224.34118450458274,0.0,100.0,129.91633893957882,709.9448587955211,-4.263256414560601e-13,19.78800685019275,19.432475789475575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12301200.0,20.73513005034033,20.73513005034033,20.0,27.0,0.0,0.0,0.0,0.0,100.0,243.1389566867077,1328.6646905353027,-3.268496584496461e-13,21.654688555343714,20.742266397116683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12304800.0,22.806656156907806,22.806656156907806,20.0,27.0,0.0,0.0,0.0,0.0,100.0,303.44553199508897,1658.2178740779996,-2.842170943040401e-14,24.01973817914645,22.862009703458657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12308400.0,25.654155566137387,25.654155566137387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,444.26276754968507,2427.732110915279,1.0942358130705543e-12,27.55280821183441,25.821053339112343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12312000.0,27.506568224000983,27.0,20.0,27.0,0.0,-126.66516390354398,0.0,126.66516390354398,100.0,228.6430212195495,1249.4497515804198,-1.0658141036401503e-12,28.12468292367606,27.560373526205858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12315600.0,27.799417813121494,27.000000000000004,20.0,27.0,0.0,-199.8909199765567,0.0,199.8909199765567,100.0,227.82850554061304,1244.9987239160841,-8.810729923425242e-13,28.292250629501243,27.818168609103555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12319200.0,28.140818274671524,26.99999999999999,20.0,27.0,0.0,-285.25660888107103,0.0,285.25660888107103,100.0,264.54138633022274,1445.6210719663788,5.684341886080801e-13,28.687655739537025,28.055058632703595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12322800.0,27.32400365373613,27.000000000000004,20.0,27.0,0.0,-81.0156933683913,0.0,81.0156933683913,100.0,187.10272159379065,1022.4473406993009,4.263256414560601e-14,27.754723585993062,27.70666315176044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12326400.0,26.519431960635046,26.519431960635046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,149.6350003627141,817.7000681398604,7.105427357601002e-13,26.899756242760812,26.922832162459795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12330000.0,26.802282178754904,26.802282178754904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,247.65581261942563,1353.347641683153,-1.6910917111090384e-12,27.696004790987335,27.08075530648993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12333600.0,26.406934460920326,26.406934460920326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.16240492545145,492.7042768903301,-2.7000623958883807e-13,26.504482045481748,26.725342778843146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12337200.0,24.944867077366847,24.944867077366847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,20.12700741181893,109.98666951048952,-1.2789769243681803e-13,24.700065898342714,25.215527635434587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12340800.0,23.226562233664158,23.226562233664158,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9753088054130785e-12,22.889656547002303,23.441720908979494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12344400.0,21.713461190878476,21.713461190878476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,21.38996887818179,21.853524102152267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12348000.0,20.46005462077594,20.46005462077594,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,20.147673536331553,20.537910500678407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12351600.0,19.15901644996389,20.000000000000004,20.0,27.0,210.28425029143034,0.0,210.28425029143034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,19.15658330672687,19.550892412333695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12355200.0,18.232151681065076,19.999999999999996,20.0,27.0,442.04272290490604,0.0,442.04272290490604,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.577136840244815,18.93754022947911,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12358800.0,17.74786283665355,20.000000000000007,20.0,27.0,563.1370256022778,0.0,563.1370256022778,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.277153943225603,18.60150320345689,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12362400.0,17.497143609003974,20.000000000000004,20.0,27.0,625.8282694651023,0.0,625.8282694651023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.12185100549196,18.427534827769172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12366000.0,17.28523397043202,19.999999999999996,20.0,27.0,678.8153456982996,0.0,678.8153456982996,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.98615546830764,18.30531072899794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12369600.0,17.171822570594223,19.999999999999996,20.0,27.0,707.1733690964624,0.0,707.1733690964624,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.915905078130496,18.22661713537445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12373200.0,17.023780958595996,19.999999999999996,20.0,27.0,744.1905252461223,0.0,744.1905252461223,0.0,100.0,1.442507266519493,7.882769988746225,2.2737367544323206e-13,17.82729355414169,18.153672646114654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12376800.0,17.05031116853721,20.000000000000004,20.0,27.0,737.5567625437212,0.0,737.5567625437212,0.0,100.0,19.783324034719932,108.10856665894293,-9.094947017729282e-13,17.93561464102499,18.17208135602253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12380400.0,17.98985353313907,20.000000000000004,20.0,27.0,502.6283126960924,0.0,502.6283126960924,0.0,100.0,123.68258625453515,675.8797003568448,-9.094947017729282e-13,19.053200566668774,18.739636827905173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12384000.0,19.747393215703934,20.000000000000004,20.0,27.0,63.16321912830118,0.0,63.16321912830118,0.0,100.0,192.98493148806406,1054.5914474905007,-4.405364961712621e-13,20.51301261092038,19.82515168407065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12387600.0,21.319681295949533,21.319681295949533,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.20411304568074,1405.5255806028106,-7.389644451905042e-13,22.299205392308387,21.385607358891583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12391200.0,22.16667459573586,22.16667459573586,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.50964101322009,565.6419975572308,8.526512829121202e-14,22.379318773759344,22.21508080566431,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12394800.0,23.47951531346603,23.47951531346603,20.0,27.0,0.0,0.0,0.0,0.0,100.0,330.6750442292755,1807.0171119256815,5.684341886080802e-14,24.81861999450086,23.59307829348123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12398400.0,25.19126864087613,25.19126864087613,20.0,27.0,0.0,0.0,0.0,0.0,100.0,238.1218966674374,1301.2483086081147,1.8474111129762605e-12,26.061258993969485,25.335193164653308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12402000.0,26.71473852011128,26.71473852011128,20.0,27.0,0.0,0.0,0.0,0.0,100.0,278.62611274177755,1522.5889051507434,-4.263256414560601e-13,27.78833341006613,26.854864825707033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12405600.0,28.00200174931903,27.00000000000001,20.0,27.0,0.0,-250.54614520962716,0.0,250.54614520962716,100.0,232.18208931031978,1268.7894529334435,-1.3926637620897964e-12,28.464370097505117,27.819771964728687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12409200.0,29.29740522103617,26.999999999999996,20.0,27.0,0.0,-574.4561049980898,0.0,574.4561049980898,100.0,332.41821780420526,1816.542912357028,-9.094947017729282e-13,29.778715771356957,28.66402959539929,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12412800.0,29.507329597075035,26.999999999999996,20.0,27.0,0.0,-626.946775037158,0.0,626.946775037158,100.0,188.36724640050554,1029.3575022130435,-1.1368683772161603e-12,29.18173494676784,28.83946957219768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12416400.0,28.8900715984213,27.000000000000004,20.0,27.0,0.0,-472.6041181829094,0.0,472.6041181829094,100.0,166.79467125536192,911.4713383918972,-1.1368683772161603e-12,28.691308410243646,28.411168271125845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12420000.0,28.71844085331102,27.000000000000004,20.0,27.0,0.0,-429.68860269996793,0.0,429.68860269996793,100.0,243.17402911077482,1328.8563483926223,-1.0231815394945443e-12,28.95790448282011,28.346671003163415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12423600.0,27.604649979003238,26.999999999999996,20.0,27.0,0.0,-151.19007680705064,0.0,151.19007680705064,100.0,65.34150100315019,357.06719479482314,-1.5063505998114124e-12,27.357545801267705,27.68302363416319,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12427200.0,25.631101197211223,25.631101197211223,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.2802797943646855,1.5316256650829496,3.552713678800501e-13,25.285216985918748,25.911004623484626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12430800.0,23.814151833300116,23.814151833300116,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,23.47735616264938,24.02869457585813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12434400.0,22.2046478391478,22.2046478391478,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,21.876801243416715,22.369088525332696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12438000.0,20.686294846383106,20.686294846383106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,20.36215687617188,20.829972518901123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12441600.0,19.420387790704908,19.999999999999996,20.0,27.0,144.9294922429159,0.0,144.9294922429159,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,19.322916891595742,19.707436862462767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12445200.0,18.289058902827787,20.0,20.0,27.0,427.8133215521393,0.0,427.8133215521393,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.60795445210648,19.001842042534854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12448800.0,17.59297577834348,19.999999999999996,20.0,27.0,601.8658555956563,0.0,601.8658555956563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.171460992015575,18.54862399934605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12452400.0,17.047520216974583,19.999999999999993,20.0,27.0,738.2546277480054,0.0,738.2546277480054,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.823838307374636,18.22473818473746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12456000.0,16.576340930696155,20.000000000000004,20.0,27.0,856.0709428990672,0.0,856.0709428990672,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.522224554053416,17.95239098984608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12459600.0,16.429937680493552,20.000000000000004,20.0,27.0,892.6784338633789,0.0,892.6784338633789,0.0,100.0,4.061373020177379,22.193905084307755,-1.1368683772161603e-12,17.45749970275705,17.82598991601904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12463200.0,16.88716897280581,20.0,20.0,27.0,778.3497534634615,0.0,778.3497534634615,0.0,100.0,46.38996133645868,253.50402281470426,-7.958078640513122e-13,17.967858763713615,18.058880693019585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12466800.0,17.795828640787587,20.000000000000007,20.0,27.0,551.1433865334525,0.0,551.1433865334525,0.0,100.0,68.42033085376067,373.8918639733755,-1.3642420526593924e-12,18.660584312686314,18.580192178561852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12470400.0,18.91013854381966,20.0,20.0,27.0,272.51507978315306,0.0,272.51507978315306,0.0,100.0,82.19090011045283,449.142944216816,-5.684341886080802e-14,19.444633023802258,19.214421468023218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12474000.0,20.132323468364362,20.132323468364362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.71390266931478,555.8289500575589,-9.947598300641403e-13,20.373507773977227,19.97057726669659,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12477600.0,21.443916225395945,21.443916225395945,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.46887352685745,630.994790804782,3.268496584496461e-13,21.76720739881606,21.208299822099136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
