timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
12481200.0,23.345626660895366,23.345626660895366,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.9186366554626,1103.4108500795724,-3.979039320256561e-13,24.099356512806402,23.12498425803373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12484800.0,25.278295010048243,25.278295010048243,20.0,27.0,0.0,0.0,0.0,0.0,100.0,165.97441924400894,906.9889637873638,-3.694822225952521e-13,25.844562885004052,25.098978245134575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12488400.0,26.817461426036406,26.817461426036406,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.72598512612893,807.2680042159666,4.831690603168681e-13,27.28841151848502,26.659940652677477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12492000.0,28.058691239033973,27.0,20.0,27.0,0.0,-264.7211036182642,0.0,264.7211036182642,100.0,154.0150617019649,841.6354873057002,-3.979039320256561e-13,28.156624996049274,27.586140480681163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12495600.0,28.94122496292722,26.99999999999999,20.0,27.0,0.0,-485.39479275026855,0.0,485.39479275026855,100.0,197.59449417458532,1079.781006843104,-8.526512829121202e-13,28.917193134356,28.223325765207747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12499200.0,29.74059771027542,26.999999999999996,20.0,27.0,0.0,-685.2744442277531,0.0,685.2744442277531,100.0,194.50624552089988,1062.904867380878,-2.9558577807620168e-12,29.406627542258875,28.72339894613095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12502800.0,30.584856307405364,26.99999999999998,20.0,27.0,0.0,-896.3776056890505,0.0,896.3776056890505,100.0,273.8574395858775,1496.5298657878654,6.821210263296962e-13,30.327135857097304,29.3092108049979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12506400.0,31.10589127631483,27.000000000000014,20.0,27.0,0.0,-1026.6601157429473,0.0,1026.6601157429473,100.0,261.5203950534758,1429.112469254059,-1.3642420526593924e-12,30.578320499649266,29.72533853852523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12510000.0,30.06630176977819,26.999999999999996,20.0,27.0,0.0,-766.7153166044786,0.0,766.7153166044786,100.0,99.56575109488008,544.0900942782816,-4.547473508864641e-13,29.103472544598556,29.113177812755236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12513600.0,27.730749897142676,27.00000000000001,20.0,27.0,0.0,-182.7208085872662,0.0,182.7208085872662,100.0,0.2760157398284082,1.508324180293868,-1.6200374375330284e-12,27.12918038635378,27.66133468916436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12517200.0,25.716584131458124,25.716584131458124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,25.38242634601921,25.916358478983657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12520800.0,24.174574026323185,24.174574026323185,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,23.84965347674654,24.32263302717229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12524400.0,22.69644964791426,22.69644964791426,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,22.373994621915315,22.830705233059714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12528000.0,21.381015044930578,21.381015044930578,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,21.0657887029155,21.47480030932056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12531600.0,19.926357280879824,20.000000000000004,20.0,27.0,18.41403910807027,0.0,18.41403910807027,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1510792319313623e-12,19.631897012825142,20.083332780807886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12535200.0,18.727941569034833,20.000000000000004,20.0,27.0,318.0726346798562,0.0,318.0726346798562,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.889562719518324,19.251779346542747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12538800.0,17.926870843436472,20.000000000000004,20.0,27.0,518.3768581758223,0.0,518.3768581758223,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.383604408582357,18.750527977090073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12542400.0,17.40546885646748,19.999999999999996,20.0,27.0,648.7511394867092,0.0,648.7511394867092,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.055313634328932,18.418517206441585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12546000.0,17.142195031972392,19.999999999999993,20.0,27.0,714.5816052585188,0.0,714.5816052585188,0.0,100.0,1.7888323647826647,9.775308871774186,2.2737367544323206e-13,17.902377837565563,18.235837481245085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12549600.0,17.624901484598972,20.0,20.0,27.0,593.8829726906678,0.0,593.8829726906678,0.0,100.0,47.23333556548073,258.1127518077011,-4.547473508864641e-13,18.448560114127154,18.461589708373104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12553200.0,18.690225513271347,20.000000000000004,20.0,27.0,327.5033690977094,0.0,327.5033690977094,0.0,100.0,74.40387228290624,406.5897102156987,-1.6484591469634324e-12,19.26939935254725,19.061828812582668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12556800.0,20.02029042078088,20.02029042078088,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.01894122278621,508.3141938169361,-1.1368683772161603e-13,20.22333853711544,19.828168792735543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12560400.0,21.386358110448935,21.386358110448935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.88691296554667,616.8853289689778,4.263256414560601e-13,21.701656316586945,21.123069891816893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12564000.0,23.437631552134413,23.437631552134413,20.0,27.0,0.0,0.0,0.0,0.0,100.0,177.7803985646792,971.5042848791487,-3.410605131648481e-13,24.084683431311138,23.137183757661145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12567600.0,26.201541150141978,26.201541150141978,20.0,27.0,0.0,0.0,0.0,0.0,100.0,336.54845826543607,1839.113152597586,-1.6200374375330284e-12,27.61420049707877,26.06804543242097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12571200.0,29.101584137867928,27.000000000000004,20.0,27.0,0.0,-525.4919015204797,0.0,525.4919015204797,100.0,327.45895874538115,1789.4423913526243,-3.410605131648481e-13,29.661826406891983,28.36437357509291,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12574800.0,29.984279077979892,27.000000000000025,20.0,27.0,0.0,-746.2059020612895,0.0,746.2059020612895,100.0,275.1777179177424,1503.744699745914,-1.9326762412674725e-12,29.91741095544161,29.140635758855858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12578400.0,30.478066040145713,27.000000000000014,20.0,27.0,0.0,-869.6751674687581,0.0,869.6751674687581,100.0,260.38823595253996,1422.925637485179,-3.410605131648481e-13,30.168684580496407,29.374076499802317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12582000.0,30.395255719668118,27.0,20.0,27.0,0.0,-848.9688098268339,0.0,848.9688098268339,100.0,221.96915776769106,1212.979550182936,-3.410605131648481e-13,29.920477425488993,29.341431484700948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12585600.0,30.415569969329166,26.99999999999999,20.0,27.0,0.0,-854.0482989084284,0.0,854.0482989084284,100.0,215.5885835958711,1178.1120664898049,-7.958078640513122e-13,29.915277718346847,29.276118489589365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12589200.0,30.302323525402567,27.000000000000018,20.0,27.0,0.0,-825.7315220127828,0.0,825.7315220127828,100.0,228.6697027660366,1249.5955563876355,-6.821210263296962e-13,29.90091460397008,29.25213276171825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12592800.0,29.59103871029542,27.0,20.0,27.0,0.0,-647.8778718646212,0.0,647.8778718646212,100.0,185.00830650203372,1011.0021349714199,-1.3642420526593924e-12,29.21675857032576,28.897553423977744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12596400.0,28.447905243138585,26.99999999999999,20.0,27.0,0.0,-362.0423592510904,0.0,362.0423592510904,100.0,113.77329266821226,621.7290670082772,-6.821210263296962e-13,28.142029036861437,28.158952489874252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12600000.0,26.58706243982346,26.58706243982346,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.133041102974898,22.585544714373796,-3.126388037344441e-13,26.26707633397505,26.830038947548385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12603600.0,24.815412427475106,24.815412427475106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.6290081223123707e-12,24.479492064247985,25.025054696824935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12607200.0,23.140744342184476,23.140744342184476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,22.809918310212097,23.32186562204656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12610800.0,21.38406314480498,21.38406314480498,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,21.049307169810163,21.58718650070521,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12614400.0,19.912582371404277,19.999999999999993,20.0,27.0,21.858394841037143,0.0,21.858394841037143,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.004086117172847e-13,19.62336442468413,20.0737746840908,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12618000.0,18.720810216114973,19.999999999999996,20.0,27.0,319.8557982176584,0.0,319.8557982176584,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.885145347668338,19.24683106277706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12621600.0,18.284466405118973,19.999999999999996,20.0,27.0,428.96165547332026,0.0,428.96165547332026,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,18.624612334707873,18.889468599530133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12625200.0,17.88607478586073,20.0,20.0,27.0,528.5777335458495,0.0,528.5777335458495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.368085424645486,18.66762711303738,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12628800.0,17.671675133743044,20.0,20.0,27.0,582.1874267513527,0.0,582.1874267513527,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.235279910943575,18.51886006562506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12632400.0,17.65172433671166,20.000000000000004,20.0,27.0,587.1760360960683,0.0,587.1760360960683,0.0,100.0,1.3931467962806376,7.613033230769212,-5.684341886080801e-13,18.235515653059142,18.48020147603489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12636000.0,17.79040436087347,20.0,20.0,27.0,552.4997039490103,0.0,552.4997039490103,0.0,100.0,26.64313284331051,145.59489082517484,2.2737367544323206e-13,18.44792060260176,18.57642839396989,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12639600.0,18.670369986500624,20.000000000000004,20.0,27.0,332.46815653135553,0.0,332.46815653135553,0.0,100.0,136.7555603362365,747.3186803514042,-1.2505552149377763e-12,19.549979576443654,19.157238326863816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12643200.0,20.302326766640345,20.302326766640345,20.0,27.0,0.0,0.0,0.0,0.0,100.0,218.46345081429266,1193.822155136833,-2.2737367544323206e-13,21.096778824938546,20.31776114824765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12646800.0,21.293562335356384,21.293562335356384,20.0,27.0,0.0,0.0,0.0,0.0,100.0,163.48176690463367,893.3675384335666,6.252776074688882e-13,21.80376904459769,21.35819210462984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12650400.0,23.31635209182,23.31635209182,20.0,27.0,0.0,0.0,0.0,0.0,100.0,355.69566752719095,1943.7455867211097,3.694822225952521e-13,24.792007807599024,23.36722381424142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12654000.0,25.383093188461345,25.383093188461345,20.0,27.0,0.0,0.0,0.0,0.0,100.0,244.2159470356615,1334.5500454294838,-3.694822225952521e-13,26.291665547402104,25.48194462884594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12657600.0,27.259958992909016,27.000000000000004,20.0,27.0,0.0,-65.0016066640549,0.0,65.0016066640549,100.0,292.02300122959247,1595.797957864309,-6.252776074688882e-13,28.31428102777527,27.250291948784703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12661200.0,29.080577447312983,26.999999999999996,20.0,27.0,0.0,-520.2392706286387,0.0,520.2392706286387,100.0,249.88090686647254,1365.506960779738,0.0,29.250396915152137,28.404390916385385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12664800.0,29.994924055699148,27.000000000000004,20.0,27.0,0.0,-748.8676320784449,0.0,748.8676320784449,100.0,241.00447631946693,1317.0005428592563,3.410605131648481e-13,29.782050758501832,28.984241847259536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12668400.0,30.16279084927524,26.999999999999996,20.0,27.0,0.0,-790.841987979295,0.0,790.841987979295,100.0,190.5934796105639,1041.5230453222582,-2.6147972675971687e-12,29.633473358317243,29.100720801363334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12672000.0,30.346714352280653,27.000000000000004,20.0,27.0,0.0,-836.831253689433,0.0,836.831253689433,100.0,177.90159211518898,972.166562917507,7.958078640513122e-13,29.70420378169695,29.114191291179473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12675600.0,30.685301411864824,26.99999999999999,20.0,27.0,0.0,-921.4934637647466,0.0,921.4934637647466,100.0,228.8585096107263,1250.627316132306,1.1368683772161603e-13,30.169228806760003,29.34912915907632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12679200.0,30.86335795442001,26.99999999999998,20.0,27.0,0.0,-966.0157217317372,0.0,966.0157217317372,100.0,292.26510517530886,1597.1209666017658,-4.547473508864641e-13,30.567048943681808,29.641421805227353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12682800.0,29.882784352275966,26.999999999999996,20.0,27.0,0.0,-720.8275907943633,0.0,720.8275907943633,100.0,151.66251602740076,828.7796931817969,-7.958078640513122e-13,29.225979675378877,29.124804281258633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12686400.0,27.642177414882376,26.999999999999996,20.0,27.0,0.0,-160.57364764962566,0.0,160.57364764962566,100.0,13.366277241102964,73.04177354451083,1.1368683772161603e-13,27.125714448056225,27.679284847512555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12690000.0,25.533043622226632,25.533043622226632,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,25.190761584985626,25.778302193030267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12693600.0,23.735208048822404,23.735208048822404,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,23.399112200902263,23.94583278217677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12697200.0,22.319896978324238,22.319896978324238,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,22.000780025350142,22.43546411529264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12700800.0,20.97055738803201,20.97055738803201,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,20.653650786564086,21.073749708970723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12704400.0,19.664012106638523,19.999999999999996,20.0,27.0,84.01229995459684,0.0,84.01229995459684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,19.47382503024365,19.87648224010823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12708000.0,19.03922672175528,20.000000000000004,20.0,27.0,240.2371467397386,0.0,240.2371467397386,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,19.106317014430907,19.33377104356827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12711600.0,18.73207145792136,20.000000000000004,20.0,27.0,317.0399740668714,0.0,317.0399740668714,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.91605591933679,19.120642984607418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12715200.0,18.57305534304364,19.999999999999996,20.0,27.0,356.801256555549,0.0,356.801256555549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.817556613882576,19.010305315363663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12718800.0,18.314555191064215,20.0,20.0,27.0,421.43808643989075,0.0,421.43808643989075,0.0,100.0,0.5786311173441925,3.1620055664335602,-5.684341886080801e-13,18.651763357731102,18.88553133966064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12722400.0,18.29660298994432,20.0,20.0,27.0,425.92695563764903,0.0,425.92695563764903,0.0,100.0,22.570554448628272,123.3397525034965,-5.684341886080801e-13,18.750822760588683,18.873074715180238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12726000.0,18.687885746608504,19.999999999999996,20.0,27.0,328.0884174955421,0.0,328.0884174955421,0.0,100.0,60.8527913586413,332.53805272727277,-1.1368683772161603e-13,19.19030781399605,19.114798708248575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12729600.0,19.897328544702788,20.0,20.0,27.0,25.672547343616262,0.0,25.672547343616262,0.0,100.0,148.52625167903807,811.6411656638741,-3.659295089164516e-13,20.39821923510326,19.844816773938238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12733200.0,21.126507456648486,21.126507456648486,20.0,27.0,0.0,0.0,0.0,0.0,100.0,137.6694156354573,752.3125623885711,-1.1084466677857563e-12,21.53901560606844,21.01410297379985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12736800.0,22.211879938817237,22.211879938817237,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.81390237698653,621.9509840835026,-1.9895196601282805e-13,22.50943405591225,22.07393430203668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12740400.0,23.330446153606673,23.330446153606673,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.98024994505106,650.1831673842033,-1.3926637620897964e-12,23.65903797851722,23.163643743150526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12744000.0,25.14256054620447,25.14256054620447,20.0,27.0,0.0,0.0,0.0,0.0,100.0,223.2971123057028,1220.2363317753889,-1.2789769243681803e-12,25.992785947090294,24.98132241449384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12747600.0,26.704345412005555,26.704345412005555,20.0,27.0,0.0,0.0,0.0,0.0,100.0,119.48503885064359,652.9416525079961,-9.663381206337363e-13,27.030378713447426,26.566025833874342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12751200.0,28.11359914678197,27.0,20.0,27.0,0.0,-278.4505852655133,0.0,278.4505852655133,100.0,167.41656328035302,914.8697488572176,-1.7621459846850485e-12,28.268415892721855,27.56468338679518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12754800.0,29.038252511404256,27.000000000000004,20.0,27.0,0.0,-509.6561059331849,0.0,509.6561059331849,100.0,165.31273135361005,903.3730836005428,-5.684341886080802e-14,28.825314563930778,28.23605757002216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12758400.0,29.25136278244308,26.999999999999996,20.0,27.0,0.0,-562.9433950518361,0.0,562.9433950518361,100.0,218.11586763281403,1191.922741293211,-5.684341886080801e-13,29.192611176029484,28.547710164979005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12762000.0,29.61690932864388,26.99999999999999,20.0,27.0,0.0,-654.3467065805308,0.0,654.3467065805308,100.0,261.731999680199,1430.2688104661474,-1.8189894035458565e-12,29.627807068958578,28.85594801470897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12765600.0,29.37917225030241,27.000000000000018,20.0,27.0,0.0,-594.9015922458109,0.0,594.9015922458109,100.0,170.03112291522743,929.1573526023991,3.410605131648481e-13,29.015805399847597,28.720765879248024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12769200.0,28.900178956700707,27.0,20.0,27.0,0.0,-475.1314188157472,0.0,475.1314188157472,100.0,193.92354064916648,1059.7206002497467,-1.7621459846850485e-12,28.833484836049355,28.41818153739523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12772800.0,27.425665459817633,27.000000000000004,20.0,27.0,0.0,-106.43578235134905,0.0,106.43578235134905,100.0,0.7639849123298335,4.174895668497588,-7.105427357601002e-13,26.938214336287118,27.47445871448371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12776400.0,25.376335077592675,25.376335077592675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,25.03544223397012,25.613816145401888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12780000.0,23.244107983442994,23.244107983442994,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,22.892863038903428,23.539546052213893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12783600.0,21.453386557978636,21.453386557978636,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,21.118016043148643,21.659950460498717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12787200.0,20.052118560823214,20.052118560823214,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,19.733602451570057,20.164321829878077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12790800.0,18.714411822465195,20.0,20.0,27.0,321.4556885028552,0.0,321.4556885028552,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.875863098352,19.27216958457416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12794400.0,17.915420995888354,19.999999999999996,20.0,27.0,521.239842365588,0.0,521.239842365588,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.376512032869908,18.742583188018678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12798000.0,17.399541201996193,20.0,20.0,27.0,650.2333235037777,0.0,650.2333235037777,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.05164186905631,18.414404141681157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12801600.0,17.02948877806615,20.000000000000004,20.0,27.0,742.7633100074565,0.0,742.7633100074565,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.81710151029756,18.187411394140703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12805200.0,16.767747892074247,19.99999999999999,20.0,27.0,808.2104712260735,0.0,808.2104712260735,0.0,100.0,2.753219907944155,15.045330977864818,0.0,17.66551443065127,18.03061052495816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12808800.0,17.177790730753344,20.000000000000004,20.0,27.0,705.6810568097061,0.0,705.6810568097061,0.0,100.0,49.71472326355993,271.67262005298073,-1.0231815394945443e-12,18.16985446460692,18.230758306111372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12812400.0,18.24404556059716,20.0,20.0,27.0,439.06871046393377,0.0,439.06871046393377,0.0,100.0,86.42560315144364,472.2840339135892,-6.252776074688882e-13,19.03818090308383,18.83660630906889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12816000.0,19.48818586582135,19.999999999999996,20.0,27.0,127.97688074837373,0.0,127.97688074837373,0.0,100.0,112.0802142273903,612.4770180018922,5.115907697472721e-13,19.95775705643381,19.58573714966041,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12819600.0,20.94662586442379,20.94662586442379,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.05577046809253,759.8884800439589,-1.1368683772161603e-13,21.377425575810367,20.77070038506994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12823200.0,22.50566082011884,22.50566082011884,20.0,27.0,0.0,0.0,0.0,0.0,100.0,156.0728779905581,852.8806940776665,1.4779288903810084e-12,23.022965865541973,22.32273919351118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12826800.0,24.28536687163758,24.28536687163758,20.0,27.0,0.0,0.0,0.0,0.0,100.0,181.8993026109728,994.0125757947216,5.400124791776761e-13,24.930469234487667,24.111364122791606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12830400.0,25.916794158955454,25.916794158955454,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.71213155416407,932.8788135514584,2.842170943040401e-14,26.49670537699375,25.793981527625913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12834000.0,27.76065575693623,26.999999999999996,20.0,27.0,0.0,-190.1986377383107,0.0,190.1986377383107,100.0,235.29284279518504,1285.7885729947582,-1.0231815394945443e-12,28.374782212643414,27.40415561587942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12837600.0,29.10008905422542,26.999999999999996,20.0,27.0,0.0,-525.118062409273,0.0,525.118062409273,100.0,178.3442038093428,974.5852725214885,-2.6147972675971687e-12,28.92358673456241,28.308742763928485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12841200.0,29.966975512391762,27.0,20.0,27.0,0.0,-741.8792213350034,0.0,741.8792213350034,100.0,252.7737995632312,1381.3155520152568,-1.1368683772161603e-12,29.83345421261656,28.910255581460213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12844800.0,31.096919112152612,26.99999999999997,20.0,27.0,0.0,-1024.4166654230737,0.0,1024.4166654230737,100.0,320.1450244586874,1749.4744390012156,6.821210263296962e-13,30.870904662862632,29.694297772846774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12848400.0,31.651776986087167,26.999999999999986,20.0,27.0,0.0,-1163.1564446180578,0.0,1163.1564446180578,100.0,263.216944266079,1438.3834847476637,-2.2737367544323206e-13,30.92939044784257,30.07930104511614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12852000.0,31.125604795130847,27.000000000000018,20.0,27.0,0.0,-1031.5893947100026,0.0,1031.5893947100026,100.0,224.24042967619184,1225.391213161807,4.547473508864641e-13,30.388688822793004,29.823388929709207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12855600.0,29.258566974901406,26.99999999999999,20.0,27.0,0.0,-564.7447717969447,0.0,564.7447717969447,100.0,130.9020477412074,715.3313937125123,1.0231815394945443e-12,28.715808335949433,28.80086083859735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12859200.0,26.696719391444347,26.696719391444347,20.0,27.0,0.0,0.0,0.0,0.0,100.0,2.5635406362226645,14.008803741353182,-1.3642420526593924e-12,26.348395387056843,27.054325027397567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12862800.0,24.702733383234225,24.702733383234225,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,24.35806059381165,24.961376756562196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12866400.0,22.940721585226804,22.940721585226804,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,22.606349825515977,23.141693883504814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12870000.0,21.296035797798268,21.296035797798268,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-13,20.966492581557898,21.469975139113792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12873600.0,19.925478523546726,20.000000000000004,20.0,27.0,18.633768527237443,0.0,18.633768527237443,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.876544027065393e-13,19.635785096271324,20.057907846244763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12877200.0,18.550547392377734,19.999999999999996,20.0,27.0,362.42927095746415,0.0,362.42927095746415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.76992819058416,19.183282964375998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12880800.0,17.72834993138407,20.000000000000004,20.0,27.0,568.016142031395,0.0,568.016142031395,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,18.255315763975037,18.642557048419928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12884400.0,17.199715021408053,19.999999999999996,20.0,27.0,700.1989840351539,0.0,700.1989840351539,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.922544702342286,18.30552751682996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12888000.0,16.83948135703822,20.0,20.0,27.0,790.2738327506786,0.0,790.2738327506786,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.694972857310184,18.08038474650161,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12891600.0,16.664588950538892,20.000000000000004,20.0,27.0,834.0049123666786,0.0,834.0049123666786,0.0,100.0,2.5551243865003284,13.9628120418527,-7.958078640513122e-13,17.600622259211686,17.959030879213348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12895200.0,17.227681475036867,20.000000000000007,20.0,27.0,693.2060948943504,0.0,693.2060948943504,0.0,100.0,53.72885600272676,293.60837443118606,-3.410605131648481e-13,18.22530148943021,18.24056117522936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12898800.0,18.616173530200626,20.000000000000004,20.0,27.0,346.0197428626322,0.0,346.0197428626322,0.0,100.0,112.88988791019908,616.9015859438773,-1.0800249583553523e-12,19.411025387332664,19.040224045780242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12902400.0,20.345783693558168,20.345783693558168,20.0,27.0,0.0,0.0,0.0,0.0,100.0,163.72193893763998,894.6799899808549,6.536993168992922e-13,20.89041706149354,20.224409823546374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12906000.0,22.2500351140914,22.2500351140914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.6448439414935,1101.9146739153991,-6.110667527536862e-13,22.992602878368327,22.084204910984788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12909600.0,24.591986101083073,24.591986101083073,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.40452775877543,1406.6207730655133,3.694822225952521e-13,25.608219082864792,24.45801616274544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12913200.0,26.76614794129007,26.76614794129007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,222.29499648417368,1214.7601385481219,-7.958078640513122e-13,27.596959926201315,26.685489052124744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12916800.0,28.79111522918244,27.0,20.0,27.0,0.0,-447.8605118233542,0.0,447.8605118233542,100.0,222.57453615501134,1216.2877197112032,-1.3073986337985843e-12,28.959112015120972,28.06457462488443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12920400.0,29.907057029348465,26.99999999999999,20.0,27.0,0.0,-726.8968672986879,0.0,726.8968672986879,100.0,185.53194968690266,1013.8636517750448,6.821210263296962e-13,29.47452747602676,28.78430787906173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12924000.0,30.478196682181196,27.000000000000018,20.0,27.0,0.0,-869.7078339370685,0.0,869.7078339370685,100.0,160.22230933676795,875.5558054240284,5.684341886080801e-13,29.71657725328685,29.096237079412465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12927600.0,30.915374597188336,27.00000000000001,20.0,27.0,0.0,-979.0222552444801,0.0,979.0222552444801,100.0,203.0482506126515,1109.583773576923,-9.094947017729282e-13,30.201936194529807,29.399584901888343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12931200.0,30.86550807787851,27.00000000000001,20.0,27.0,0.0,-966.5533506776055,0.0,966.5533506776055,100.0,254.73559856906707,1392.0360597631782,-2.1600499167107046e-12,30.390109282823577,29.58832032045068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12934800.0,30.6444200338721,26.999999999999996,20.0,27.0,0.0,-911.2712543984496,0.0,911.2712543984496,100.0,200.7198390589301,1096.859863518979,-2.6147972675971687e-12,29.978109429104684,29.45972753468322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12938400.0,30.32788958428496,27.000000000000014,20.0,27.0,0.0,-832.124202969219,0.0,832.124202969219,100.0,223.75632219896116,1222.7457444134593,-1.4779288903810084e-12,29.892134945111916,29.269872469112062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12942000.0,29.212073510098932,26.999999999999996,20.0,27.0,0.0,-553.119284724078,0.0,553.119284724078,100.0,117.24846813448085,640.7196187420135,-1.0231815394945443e-12,28.642539496736333,28.63459808170739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12945600.0,27.363383701515385,27.000000000000004,20.0,27.0,0.0,-90.86250169579043,0.0,90.86250169579043,100.0,3.5346106747193904,19.315343218899162,3.410605131648481e-13,26.91794841110064,27.406427632633456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12949200.0,25.720684760622188,25.720684760622188,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,25.396241929884614,25.866069217295447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12952800.0,24.087587836894368,24.087587836894368,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-12,23.758119510337924,24.261107902787604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12956400.0,22.899124244269053,22.899124244269053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,22.589942743975737,22.959067016174654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12960000.0,21.742143575118174,21.742143575118174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,21.433467198410458,21.799258375352032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12963600.0,20.874119242580004,20.874119242580004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,20.578456642748716,20.858375452563617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12967200.0,19.880343173882878,20.000000000000004,20.0,27.0,29.9196648628986,0.0,29.9196648628986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,19.622897120119838,19.94221782422328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12970800.0,19.16381795548642,20.000000000000004,20.0,27.0,209.08365488260037,0.0,209.08365488260037,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,19.18349252584142,19.420222069922858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12974400.0,18.714462287121954,19.999999999999996,20.0,27.0,321.443070036641,0.0,321.443070036641,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,18.900715863983613,19.133239565887884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12978000.0,18.3985492825308,19.999999999999993,20.0,27.0,400.43573205114933,0.0,400.43573205114933,0.0,100.0,3.2208854240001634,17.600950474765288,2.2737367544323206e-13,18.717029486515013,18.943812931370985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12981600.0,18.756023730242713,20.0,20.0,27.0,311.05081336609965,0.0,311.05081336609965,0.0,100.0,63.454839417158816,346.75728532389417,-5.684341886080802e-14,19.2499831771025,19.137262922171995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12985200.0,19.80202602436121,19.999999999999996,20.0,27.0,49.50252480280875,0.0,49.50252480280875,0.0,100.0,137.027053012353,748.8022876573273,-3.410605131648481e-13,20.277142629004867,19.803503705175906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12988800.0,20.808716984733874,20.808716984733874,20.0,27.0,0.0,0.0,0.0,0.0,100.0,149.07969908868301,814.66555155943,6.252776074688882e-13,21.266137607193816,20.76491207167074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12992400.0,22.581383226720938,22.581383226720938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,237.74176003525608,1299.1710021672175,-1.4210854715202004e-13,23.492107881548815,22.486591359513863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12996000.0,24.234944454199976,24.234944454199976,20.0,27.0,0.0,0.0,0.0,0.0,100.0,200.02501527973527,1093.0629079255978,-1.4779288903810084e-12,24.942049699958364,24.22221944191913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
12999600.0,26.675275460879156,26.675275460879156,20.0,27.0,0.0,0.0,0.0,0.0,100.0,409.0494880630677,2235.3045306978247,-5.542233338928781e-13,28.4123925626434,26.758849793665068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13003200.0,29.571059786095198,26.99999999999997,20.0,27.0,0.0,-642.8822294446356,0.0,642.8822294446356,100.0,372.2694680893924,2034.315291778066,-7.958078640513122e-13,30.1531991850545,28.82413405884289,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13006800.0,31.277546024889787,27.0,20.0,27.0,0.0,-1069.5816331870192,0.0,1069.5816331870192,100.0,385.19939496536847,2104.972571571568,-1.3642420526593924e-12,31.28477769199831,29.953632681726656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13010400.0,31.38602455201701,26.99999999999999,20.0,27.0,0.0,-1096.7062133868208,0.0,1096.7062133868208,100.0,283.4406436050875,1548.8985399651058,-4.547473508864641e-13,30.827090999083843,30.11327509542351,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13014000.0,30.685155442766042,26.99999999999999,20.0,27.0,0.0,-921.4569648314421,0.0,921.4569648314421,100.0,258.3332954628819,1411.696145893348,1.7053025658242404e-12,30.257412739066385,29.681551350958596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13017600.0,30.271164771653275,26.99999999999999,20.0,27.0,0.0,-817.9404122200883,0.0,817.9404122200883,100.0,254.69089247635023,1391.791757461095,-4.547473508864641e-13,29.98715859287249,29.369477445388178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13021200.0,29.14290388817596,27.00000000000001,20.0,27.0,0.0,-535.8237239626428,0.0,535.8237239626428,100.0,188.96776669574487,1032.6391240605144,0.0,28.929753525002727,28.750383072379417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13024800.0,27.532466504207992,27.00000000000001,20.0,27.0,0.0,-133.14091534592893,0.0,133.14091534592893,100.0,71.44149518481511,390.4014123636364,-2.7000623958883807e-12,27.338961769866547,27.657752345837302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13028400.0,25.952754274548806,25.952754274548806,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.82861716437406,141.14386316083917,-1.3926637620897964e-12,25.74265361670687,26.18906501838677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13032000.0,24.20093468507649,24.20093468507649,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,1.7053025658242404e-13,23.864790975955763,24.434673603534854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13035600.0,22.709101242881815,22.709101242881815,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,22.386534062724124,22.843984731361925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13039200.0,21.45718387618609,21.45718387618609,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,21.144828240386342,21.53489727997345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13042800.0,20.4193929626442,20.4193929626442,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,20.116237160317148,20.445600419793436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13046400.0,19.54329658944889,20.0,20.0,27.0,114.19668587947581,0.0,114.19668587947581,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,19.41677990016937,19.6934597461442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13050000.0,18.942283155794513,19.999999999999996,20.0,27.0,264.4774604625958,0.0,264.4774604625958,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.043607842661736,19.28139321660951,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13053600.0,18.613971848868996,20.0,20.0,27.0,346.5702636286843,0.0,346.5702636286843,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.83935558362443,19.058548496978897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13057200.0,18.44326222128568,19.999999999999993,20.0,27.0,389.2554577116664,0.0,389.2554577116664,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.73361296902066,18.940096964947085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13060800.0,18.33846266800297,19.999999999999996,20.0,27.0,415.46012662818276,0.0,415.46012662818276,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,18.667810530063537,18.872341972948764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13064400.0,18.1269625497027,20.000000000000004,20.0,27.0,468.34480411255197,0.0,468.34480411255197,0.0,100.0,4.165608450816655,22.763513254386407,-4.547473508864641e-13,18.549101246409787,18.780180252767924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13068000.0,18.657693451569788,20.0,20.0,27.0,335.6378685240701,0.0,335.6378685240701,0.0,100.0,53.15077098691061,290.44935310811536,5.684341886080802e-14,19.142769995743173,19.03925555410126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13071600.0,19.661527362368407,19.999999999999996,20.0,27.0,84.63359936762932,0.0,84.63359936762932,0.0,100.0,79.83897734160809,436.29055404284406,9.947598300641403e-14,19.91778505927227,19.62660628436111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13075200.0,20.571901491105596,20.571901491105596,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.78835252242463,517.98337373323,1.8474111129762605e-13,20.778924422657983,20.407156524372677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13078800.0,21.882860573502402,21.882860573502402,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.7499643365859,648.9247414993694,-7.247535904753022e-13,22.22313125852076,21.64421395563409,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13082400.0,23.875717453602093,23.875717453602093,20.0,27.0,0.0,0.0,0.0,0.0,100.0,196.156141774337,1071.9209416655638,-1.3926637620897964e-12,24.60562935246334,23.62679024612674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13086000.0,25.941268337848676,25.941268337848676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,176.7680930414575,965.9724086916909,-5.684341886080801e-13,26.56548667980795,25.740261777655412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13089600.0,27.8894618522818,26.99999999999999,20.0,27.0,0.0,-222.40603726657326,0.0,222.40603726657326,100.0,164.45651422584345,898.6941729043812,0.0,28.12450005519935,27.354566203980934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13093200.0,29.166614171832705,27.00000000000001,20.0,27.0,0.0,-541.7523764585724,0.0,541.7523764585724,100.0,144.77402312096473,791.136621004031,-1.4779288903810084e-12,28.82142927944397,28.215937996610542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13096800.0,30.02926787134071,27.000000000000004,20.0,27.0,0.0,-757.4551526358022,0.0,757.4551526358022,100.0,144.9560995299085,792.1316014005898,-1.1368683772161603e-13,29.371765010836306,28.730142170706525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13100400.0,30.475444497413324,26.999999999999964,20.0,27.0,0.0,-869.0196621998896,0.0,869.0196621998896,100.0,142.4431722735314,778.3993811059449,0.0,29.6355503027863,29.03973399433865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13104000.0,30.799755356402457,26.99999999999999,20.0,27.0,0.0,-950.1121708951755,0.0,950.1121708951755,100.0,146.40599440588764,800.0547419493248,-4.547473508864641e-13,29.86072423274377,29.239950746184846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13107600.0,31.524209149362857,27.00000000000001,20.0,27.0,0.0,-1131.258666230213,0.0,1131.258666230213,100.0,277.1207172692676,1514.3624743192868,-1.8189894035458565e-12,30.95460185122231,29.797226180015027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13111200.0,32.15822755427471,27.000000000000018,20.0,27.0,0.0,-1289.792189201181,0.0,1289.792189201181,100.0,258.96454398193003,1415.1456861465485,-9.094947017729282e-13,31.24661795705666,30.291750552783846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13114800.0,31.009785816169323,27.0,20.0,27.0,0.0,-1002.6293667054169,0.0,1002.6293667054169,100.0,70.94027520737313,387.6624301154064,-4.547473508864641e-13,29.57373488329543,29.604059736667267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13118400.0,28.597728234057467,26.999999999999996,20.0,27.0,0.0,-399.50494139130416,0.0,399.50494139130416,100.0,2.8510587514981,15.579984159586072,-2.2737367544323206e-12,27.70393499467249,28.123946224307083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13122000.0,26.65677208391536,26.65677208391536,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,26.33910120436918,26.764243272078332,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13125600.0,25.516073473510993,25.516073473510993,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0373923942097463e-12,25.20851468602625,25.566931368002752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13129200.0,24.11133321300889,24.11133321300889,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,23.791405693935697,24.231438364102303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13132800.0,23.025477073851828,23.025477073851828,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,22.720494372214194,23.061912561615248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13136400.0,22.0318995597781,22.0318995597781,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,21.730405853409962,22.048801650039834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13140000.0,21.20440495523266,21.20440495523266,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,20.910246842635896,21.18023818240367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13143600.0,20.5189337641269,20.5189337641269,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,20.230852232781924,20.46074680271236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
