timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
13147200.0,19.8689996229675,20.0,20.0,27.0,32.75607004559259,0.0,32.75607004559259,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.902744876744691e-13,19.630940787967656,19.849975163598643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13150800.0,19.18394225964003,20.000000000000004,20.0,27.0,204.05166084252997,0.0,204.05166084252997,0.0,100.0,2.207662475217087,12.06406089510489,-1.9895196601282805e-13,19.208200287616464,19.43418586734785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13154400.0,19.1493195137792,20.0,20.0,27.0,212.7089266785415,0.0,212.7089266785415,0.0,100.0,42.350347885737925,231.42902574913705,-6.821210263296962e-13,19.393187666815926,19.380383708850754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13158000.0,20.134503494939167,20.134503494939167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.95113948104984,600.8424100496256,-2.2737367544323206e-13,20.416937029048558,19.97286548879611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13161600.0,21.58685174244487,21.58685174244487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,152.87831068328188,835.423562400551,-2.5579538487363607e-13,22.090978192844638,21.388107503470728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13165200.0,23.567012023675336,23.567012023675336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,192.9450799279041,1054.3736734177285,-3.694822225952521e-13,24.27382181676505,23.357357058199224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13168800.0,25.363115346381527,25.363115346381527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,169.82470342557426,928.0293462513071,-3.552713678800501e-13,25.943488814804688,25.212823430927436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13172400.0,27.20011955066534,27.0,20.0,27.0,0.0,-50.03901643321375,0.0,50.03901643321375,100.0,268.2963402156315,1466.1405095345824,-1.8332002582610585e-12,28.177846746880974,27.09958390618607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13176000.0,29.40016761216511,27.0,20.0,27.0,0.0,-600.1513904478177,0.0,600.1513904478177,100.0,278.0407934455074,1519.3903511541282,4.547473508864641e-13,29.60451178123721,28.541775642268338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13179600.0,31.3880990082996,27.000000000000018,20.0,27.0,0.0,-1097.2249220870344,0.0,1097.2249220870344,100.0,372.19357278258366,2033.9005519284415,0.0,31.322671141125358,29.836784443575983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13183200.0,31.995370481523178,27.00000000000001,20.0,27.0,0.0,-1249.0704920327398,0.0,1249.0704920327398,100.0,271.9921866537625,1486.3369467115035,-2.5011104298755527e-12,31.181754016047513,30.342527949918807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13186800.0,30.135559341741363,26.999999999999996,20.0,27.0,0.0,-784.0328688879396,0.0,784.0328688879396,100.0,187.91723727272708,1026.8983683636366,-1.1368683772161603e-13,29.539370649695904,29.439164138328167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13190400.0,29.465190664094163,27.00000000000001,20.0,27.0,0.0,-616.4101195584827,0.0,616.4101195584827,100.0,250.09496175914384,1366.6766917911905,-1.4779288903810084e-12,29.455137369919218,28.864823730598527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13194000.0,28.935766937885134,27.0,20.0,27.0,0.0,-484.0300375133809,0.0,484.0300375133809,100.0,133.46269360683732,729.3243786006212,-1.8189894035458565e-12,28.55262026258878,28.442875228974856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13197600.0,28.72313464283366,27.000000000000014,20.0,27.0,0.0,-430.86226419518965,0.0,430.86226419518965,100.0,196.29567334640754,1072.6834302258148,-1.7053025658242404e-12,28.7463405011293,28.23577806691973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13201200.0,28.02915242019654,26.999999999999996,20.0,27.0,0.0,-257.3350514493999,0.0,257.3350514493999,100.0,91.14205737644738,498.0577160856453,-1.1368683772161603e-12,27.774577510358824,27.838611198383276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13204800.0,26.539637013682192,26.539637013682192,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,3.979039320256561e-13,26.217333933141564,26.695888151606223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13208400.0,25.233659264755758,25.233659264755758,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.384404281969182e-13,24.918852723382496,25.325094244271533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13212000.0,23.967772955542074,23.967772955542074,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,23.654436967052106,24.050974936214953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13215600.0,22.812468613459206,22.812468613459206,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,22.504055300054524,22.868110634377164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13219200.0,21.949537413039792,21.949537413039792,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2079226507921703e-12,21.65409272679328,21.93257361773713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13222800.0,21.058513295126204,21.058513295126204,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,20.761216074530125,21.051921050095324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13226400.0,20.115200357298292,20.115200357298292,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,19.815627651153285,20.121347586042347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13230000.0,19.32489797159849,20.0,20.0,27.0,168.806302937246,0.0,168.806302937246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,19.283270273032596,19.531991833340975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13233600.0,18.699321417577302,19.999999999999996,20.0,27.0,325.2289780972937,0.0,325.2289780972937,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.88601826538486,19.15251188229189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13237200.0,18.388080403466457,19.999999999999996,20.0,27.0,403.05342937155876,0.0,403.05342937155876,0.0,100.0,3.551829669275168,19.409438671082338,-3.410605131648481e-13,18.71220278239634,18.936548814042734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13240800.0,18.88956278813124,20.000000000000007,20.0,27.0,277.659957300594,0.0,277.659957300594,0.0,100.0,52.60735348832282,287.4797769758835,-1.1368683772161603e-12,19.288993123663587,19.170366196857053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13244400.0,19.139378230291175,19.999999999999996,20.0,27.0,215.19470103777152,0.0,215.19470103777152,0.0,100.0,46.19150913778525,252.4195547692308,3.126388037344441e-13,19.400955063048347,19.40326389988408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13248000.0,20.377076913597573,20.377076913597573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.96233241859815,934.2460689622947,-8.668621376273222e-13,20.957707241903144,20.257256137663255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13251600.0,22.33035616718661,22.33035616718661,20.0,27.0,0.0,0.0,0.0,0.0,100.0,238.97294001976303,1305.898946530391,-1.4210854715202004e-13,23.249474344004756,22.223105734227623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13255200.0,24.66749582043834,24.66749582043834,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.02783706204318,1267.946521309019,1.4210854715202004e-14,25.55592220880988,24.537273457382994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13258800.0,27.002915957592776,27.000000000000004,20.0,27.0,0.0,-0.7291224141688196,0.0,0.7291224141688196,100.0,240.49779706912537,1314.2317276988656,-6.173950239940496e-13,27.93149249012858,26.878377185076506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13262400.0,28.91712457434719,27.0,20.0,27.0,0.0,-479.368596228271,0.0,479.368596228271,100.0,176.60503848488239,965.081375700086,1.1368683772161603e-13,28.812177671043067,28.122231424764877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13266000.0,31.446869921095384,26.999999999999996,20.0,27.0,0.0,-1111.9203312132638,0.0,1111.9203312132638,100.0,437.77850890765365,2392.298029847527,-1.8189894035458565e-12,31.7071587135776,29.76837743149423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13269600.0,33.34929111348242,26.999999999999947,20.0,27.0,0.0,-1587.6124112337009,0.0,1587.6124112337009,100.0,310.5494111068344,1697.0379523995882,-1.8189894035458565e-12,32.25790847827458,31.033830867004326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13273200.0,33.491806709980054,26.99999999999999,20.0,27.0,0.0,-1623.2478114303442,0.0,1623.2478114303442,100.0,252.60603758962438,1380.3987947264068,2.2737367544323206e-12,32.05589058787631,31.1327192014384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13276800.0,32.475119594499255,27.0,20.0,27.0,0.0,-1369.0296547842865,0.0,1369.0296547842865,100.0,247.7310144967313,1353.7585921963885,-1.1368683772161603e-12,31.357376403053898,30.67541495944135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13280400.0,31.404112132808926,27.00000000000004,20.0,27.0,0.0,-1101.2289336781296,0.0,1101.2289336781296,100.0,191.83496935706953,1048.3073287308982,-6.821210263296962e-13,30.404172088753672,29.98686062181747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13284000.0,30.403341499834543,26.999999999999996,20.0,27.0,0.0,-850.9906237139724,0.0,850.9906237139724,100.0,172.5860833741438,943.1192688404876,6.821210263296962e-13,29.682509221323272,29.32222683903311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13287600.0,29.05689716282222,27.0,20.0,27.0,0.0,-514.3181192926655,0.0,514.3181192926655,100.0,69.99649681080439,382.5050293915615,-3.410605131648481e-13,28.324756494986048,28.442553111590257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13291200.0,27.55981877039241,27.0,20.0,27.0,0.0,-139.98022960851523,0.0,139.98022960851523,100.0,3.9377078995033274,21.518120826904212,-2.0747847884194925e-12,27.0664671515724,27.403764428928053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13294800.0,26.304633978654874,26.304633978654874,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,25.999836047381248,26.34003501589942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13298400.0,25.23252298122084,25.23252298122084,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2879476091475226e-12,24.927477818856648,25.269308159971356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13302000.0,24.155625376937525,24.155625376937525,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,23.850375415908566,24.193557136126813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13305600.0,22.97622973801759,22.97622973801759,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,22.666364711116888,23.039999284078466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13309200.0,21.806015405037407,21.806015405037407,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,21.496772815818883,21.866300187799126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13312800.0,20.82849575452367,20.82849575452367,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.8474111129762605e-13,20.52791870465769,20.84026587570944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13316400.0,19.92021545326442,20.000000000000004,20.0,27.0,19.94977618101207,0.0,19.94977618101207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,19.652027606299967,19.945069108166802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13320000.0,19.007520833962662,20.000000000000004,20.0,27.0,248.16506500164513,0.0,248.16506500164513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,19.07692613958803,19.36636445498489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13323600.0,18.463167853892383,19.999999999999996,20.0,27.0,384.2781415333674,0.0,384.2781415333674,0.0,100.0,3.121810318988476,17.059541580304476,-2.2737367544323206e-13,18.752127371152135,19.013465474710376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13327200.0,18.794146503324313,20.0,20.0,27.0,301.51838106566896,0.0,301.51838106566896,0.0,100.0,47.09152550582229,257.33781215344544,-6.252776074688882e-13,19.196936251506695,19.133937226479993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13330800.0,19.824020453325012,20.000000000000004,20.0,27.0,44.00291425151723,0.0,44.00291425151723,0.0,100.0,68.27513344721272,373.0984137181532,-4.618527782440651e-13,19.97025455848523,19.684763141715184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13334400.0,21.54461329464813,21.54461329464813,20.0,27.0,0.0,0.0,0.0,0.0,100.0,180.30942801896475,985.324497744349,-4.547473508864641e-13,22.19629537742554,21.289179339303814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13338000.0,23.85917943243795,23.85917943243795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,164.29295985213562,897.800408596557,-1.3926637620897964e-12,24.439354711769216,23.55483803026586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13341600.0,26.667925779263932,26.667925779263932,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.7939848548725,1272.133236321437,1.9895196601282805e-13,27.596532533464476,26.33424023973951,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13345200.0,29.68611622773838,27.000000000000004,20.0,27.0,0.0,-671.6515883352972,0.0,671.6515883352972,100.0,287.0158445064536,1568.4356937965913,0.0,29.86560707585856,28.521815263445717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13348800.0,31.16764130526617,27.0,20.0,27.0,0.0,-1042.1004398051132,0.0,1042.1004398051132,100.0,178.42535191519738,975.028716979843,0.0,30.249020690148498,29.495218447677637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13352400.0,32.42938058764385,27.000000000000025,20.0,27.0,0.0,-1357.5928166139622,0.0,1357.5928166139622,100.0,332.0876490996518,1814.7364763521957,-2.0463630789890885e-12,31.8057464429257,30.340932447036213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13356000.0,33.47917670740033,27.00000000000003,20.0,27.0,0.0,-1620.0897346480485,0.0,1620.0897346480485,100.0,253.3335009929323,1384.3741138229568,-1.3642420526593924e-12,32.07121439263063,31.014768716417077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13359600.0,33.69191028747018,26.99999999999997,20.0,27.0,0.0,-1673.2828338411186,0.0,1673.2828338411186,100.0,233.7014131873231,1277.0919973564773,-1.3642420526593924e-12,32.109950031788266,31.132601492510563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13363200.0,33.77306269695944,27.0,20.0,27.0,0.0,-1693.574638107748,0.0,1693.574638107748,100.0,227.6237523229653,1243.8798231267194,-4.547473508864641e-13,32.13420157769273,31.16409612084512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13366800.0,33.764854070808624,26.99999999999997,20.0,27.0,0.0,-1691.5221071207054,0.0,1691.5221071207054,100.0,270.3401238619754,1477.3090330940943,-2.0463630789890885e-12,32.32894220197465,31.237808933068855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13370400.0,32.861296286907866,27.00000000000001,20.0,27.0,0.0,-1465.5914439413727,0.0,1465.5914439413727,100.0,93.88124931368824,513.026389379331,4.547473508864641e-13,30.879873863859366,30.64062893756626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13374000.0,31.179781697831032,27.0,20.0,27.0,0.0,-1045.136091749361,0.0,1045.136091749361,100.0,59.012324792076356,322.48058199354534,-2.0463630789890885e-12,29.648530272504075,29.55823579684027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13377600.0,29.112830632938227,27.0,20.0,27.0,0.0,-528.3040383145517,0.0,528.3040383145517,100.0,1.532713787131015,8.37571534158415,-1.1368683772161603e-12,28.041221321142963,28.34239904072192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13381200.0,27.57913292701802,27.000000000000004,20.0,27.0,0.0,-144.80964981043553,0.0,144.80964981043553,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,27.072591417196325,27.332794455018416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13384800.0,26.85168376615139,26.85168376615139,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,26.571290253131156,26.750454866775385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13388400.0,25.792242863440595,25.792242863440595,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.7000623958883807e-13,25.486668294849917,25.831991962019966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13392000.0,24.343807992955245,24.343807992955245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,24.021819625946115,24.47545095330713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13395600.0,23.11951910668734,23.11951910668734,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,22.80838384479713,23.190400157079395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13399200.0,22.023244886374737,22.023244886374737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2221335055073723e-12,21.717395490316807,22.064532626811623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13402800.0,21.012887421854494,21.012887421854494,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,20.710675772368244,21.033808969646653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13406400.0,19.892316111249023,19.999999999999996,20.0,27.0,26.925884357063385,0.0,26.925884357063385,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5276668818842154e-13,19.624994618992723,19.98030379521294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13410000.0,18.830900480428063,19.999999999999996,20.0,27.0,292.3282101994753,0.0,292.3282101994753,0.0,100.0,4.617263866459136,25.231643459561454,-6.252776074688882e-13,18.982085211906803,19.298405011101462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13413600.0,19.185421619111967,19.999999999999996,20.0,27.0,203.6817534912451,0.0,203.6817534912451,0.0,100.0,50.45329755277485,275.70865604157603,-5.115907697472721e-13,19.4658974648934,19.350840732902522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13417200.0,20.212448873536164,20.212448873536164,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.14563203613677,437.966308806126,-8.810729923425242e-13,20.35461715797225,20.000085918750447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13420800.0,21.604239913463097,21.604239913463097,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.67110923748979,544.6658376550466,1.1368683772161603e-13,21.86114676902801,21.297171842656972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13424400.0,23.546772949892937,23.546772949892937,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.47267725223749,669.2679940633727,-1.1084466677857563e-12,23.930835842288186,23.16737025496077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13428000.0,25.5464634465762,25.5464634465762,20.0,27.0,0.0,0.0,0.0,0.0,100.0,138.74502008668767,758.19034386303,-1.4068746168049984e-12,26.004075174246207,25.211712723547354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13431600.0,27.614760549181238,27.00000000000001,20.0,27.0,0.0,-153.7181805610511,0.0,153.7181805610511,100.0,152.0140834797986,830.7008795959689,-7.958078640513122e-13,27.906189050950132,27.084548619605545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13435200.0,29.40415644988898,26.99999999999999,20.0,27.0,0.0,-601.1487818358705,0.0,601.1487818358705,100.0,155.47958057655734,849.6385426112338,-3.410605131648481e-13,29.041707475023617,28.2715763731709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13438800.0,30.427470466269597,27.0,20.0,27.0,0.0,-857.0239660033499,0.0,857.0239660033499,100.0,151.0560569126374,825.4656178767948,-1.0231815394945443e-12,29.65873561833943,28.95185249751179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13442400.0,31.13145500678038,27.00000000000001,20.0,27.0,0.0,-1033.0522144889592,0.0,1033.0522144889592,100.0,167.42092957130714,914.8936090263094,-9.094947017729282e-13,30.182111457538358,29.410553153760024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13446000.0,31.445666012731202,27.0,20.0,27.0,0.0,-1111.6192992040517,0.0,1111.6192992040517,100.0,144.95475936258273,792.1242778806184,-1.3642420526593924e-12,30.264187582647818,29.62857703186827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13449600.0,31.501215711701214,26.99999999999996,20.0,27.0,0.0,-1125.5092579331247,0.0,1125.5092579331247,100.0,142.57572642601923,779.1237406425427,0.0,30.28667776208218,29.667121705886085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13453200.0,32.01133372300677,26.999999999999996,20.0,27.0,0.0,-1253.0620305919142,0.0,1253.0620305919142,100.0,268.09124534556895,1465.0197417408258,-1.3642420526593924e-12,31.220854937495222,30.080637447530002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13456800.0,32.48755179794169,27.0,20.0,27.0,0.0,-1372.1382727593364,0.0,1372.1382727593364,100.0,227.53383322132717,1243.388448412526,-1.1368683772161603e-12,31.308213525269515,30.43588953479669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13460400.0,31.678512267134195,27.0,20.0,27.0,0.0,-1169.84148445155,0.0,1169.84148445155,100.0,132.58141750211067,724.5085298410512,-2.2737367544323206e-12,30.311856218272005,29.983702199055244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13464000.0,29.865313977870894,26.999999999999996,20.0,27.0,0.0,-716.4592002545918,0.0,716.4592002545918,100.0,4.713707449774658,25.758672058870395,-1.2505552149377763e-12,28.5330199424382,28.809936730643216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13467600.0,28.170811347889792,27.0,20.0,27.0,0.0,-292.75624536666965,0.0,292.75624536666965,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,27.448845914157932,27.688753261645772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13471200.0,27.166149150062427,27.000000000000004,20.0,27.0,0.0,-41.54486666943208,0.0,41.54486666943208,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,26.82120940906578,27.021419210426885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13474800.0,26.2802966062837,26.2802966062837,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,25.98546572758104,26.259896364148226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13478400.0,25.58180008392547,25.58180008392547,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,25.293161253739616,25.526733201199832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13482000.0,24.724010245020853,24.724010245020853,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.952838470577262e-13,24.427905370249345,24.710742563896833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13485600.0,24.09938101759476,24.09938101759476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,23.81413226500654,24.025334535253428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13489200.0,23.68493566583587,23.68493566583587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-12,23.408679792431265,23.56054188571694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13492800.0,23.428178041140583,23.428178041140583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,23.158630690652817,23.26622610038742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13496400.0,23.34380028615672,23.34380028615672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.518429009141997,24.69154743011034,1.4210854715202004e-13,23.104138933418565,23.14788242445691,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13500000.0,23.173323622474385,23.173323622474385,20.0,27.0,0.0,0.0,0.0,0.0,100.0,50.607779696209214,276.55284395821633,-1.1368683772161603e-12,23.145692054452905,23.083094791092513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13503600.0,23.737843459751193,23.737843459751193,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.33712196772741,428.0834685442533,-1.7621459846850485e-12,23.864520614156447,23.561482106407194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13507200.0,24.87899587886154,24.87899587886154,20.0,27.0,0.0,0.0,0.0,0.0,100.0,96.01842662109215,524.7052748383148,-5.542233338928781e-13,25.108075273433265,24.625268343880585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13510800.0,26.597194420156033,26.597194420156033,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.99116299722459,644.7781721446305,1.4210854715202004e-13,26.951266091034338,26.25999845713463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13514400.0,28.5881979205802,26.999999999999996,20.0,27.0,0.0,-397.1219282818054,0.0,397.1219282818054,100.0,134.25832796213405,733.6722267976575,-1.1368683772161603e-12,28.435278946995723,27.67562306660507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13518000.0,30.158969982137048,26.99999999999999,20.0,27.0,0.0,-789.886596899907,0.0,789.886596899907,100.0,143.61007511286374,784.7760745862251,7.958078640513122e-13,29.470184275713482,28.681174483571716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13521600.0,31.10429254278344,26.999999999999986,20.0,27.0,0.0,-1026.260359431369,0.0,1026.260359431369,100.0,143.29285940287969,783.0426077700374,9.094947017729282e-13,30.058588313746323,29.31229714571918,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13525200.0,31.901644768013536,26.99999999999998,20.0,27.0,0.0,-1225.63478821005,0.0,1225.63478821005,100.0,181.0437402222426,989.3372430058236,6.821210263296962e-13,30.746942765246878,29.835783517066385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13528800.0,32.67169928402317,27.00000000000004,20.0,27.0,0.0,-1418.1835444558208,0.0,1418.1835444558208,100.0,216.55171840743103,1183.3752428798966,2.2737367544323206e-13,31.401832368960292,30.370106849971794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13532400.0,33.367398724178244,27.000000000000014,20.0,27.0,0.0,-1592.140139914674,0.0,1592.140139914674,100.0,210.6647586248987,1151.2051797018648,-2.2737367544323206e-13,31.81302690861288,30.798243478506713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13536000.0,33.559796841609014,26.99999999999995,20.0,27.0,0.0,-1640.248445813987,0.0,1640.248445813987,100.0,233.98645058366802,1278.649621561033,-1.3642420526593924e-12,32.03397548783866,31.016115789249547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13539600.0,33.49279481965175,27.000000000000025,20.0,27.0,0.0,-1623.494883922433,0.0,1623.494883922433,100.0,203.07097002542872,1109.7079267852703,-1.5916157281026244e-12,31.833153484494787,30.994439793324567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13543200.0,33.009876797669314,26.99999999999997,20.0,27.0,0.0,-1502.7433493645608,0.0,1502.7433493645608,100.0,196.52547593947725,1073.9392166097248,-1.8189894035458565e-12,31.48615659186285,30.7437255782122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13546800.0,31.74594284165659,27.00000000000001,20.0,27.0,0.0,-1186.7022040334627,0.0,1186.7022040334627,100.0,150.6967882914595,823.5023474166383,-1.3642420526593924e-12,30.434631415661062,30.085084149277016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13550400.0,29.807888701161893,26.999999999999996,20.0,27.0,0.0,-702.100261533364,0.0,702.100261533364,100.0,8.470786401319105,46.28972232944765,-1.2505552149377763e-12,28.50652067851558,28.82468404243912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13554000.0,27.787376329626756,26.999999999999996,20.0,27.0,0.0,-196.87999981173405,0.0,196.87999981173405,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,27.191832261012518,27.531883227360783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13557600.0,26.310878473957313,26.310878473957313,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,26.000706292121514,26.376367649590097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13561200.0,25.413894065827233,25.413894065827233,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,25.11699238683195,25.405087351953625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13564800.0,24.494661313413584,24.494661313413584,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,24.196157164640034,24.494826144854752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13568400.0,23.363759613067792,23.363759613067792,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3784529073745944e-12,23.055778096363564,23.416984188292002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13572000.0,22.312122456474846,22.312122456474846,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,22.008144623534378,22.342932112678533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13575600.0,21.436533021952,21.436533021952,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,21.140317134970925,21.42388685087587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13579200.0,20.43204483749799,20.43204483749799,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,20.129663360899766,20.4539171749097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13582800.0,19.889334065228276,20.000000000000004,20.0,27.0,27.67153189295222,0.0,27.67153189295222,0.0,100.0,3.9204123758009413,21.423607171170765,-6.359357485052897e-13,19.668792003879698,19.839269586266646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13586400.0,20.181961367959342,20.181961367959342,20.0,27.0,0.0,0.0,0.0,0.0,100.0,43.667707299991,238.6279088993913,1.2789769243681803e-13,20.141645526364357,19.96808530700274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13590000.0,21.31809937675247,21.31809937675247,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.92450463809351,518.7273948111191,-5.684341886080801e-13,21.54932991820941,21.02164523015835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13593600.0,23.029207613186955,23.029207613186955,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.58705013161745,511.4186993960861,-8.526512829121202e-13,23.267822753294727,22.653896181064425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13597200.0,25.045891420748113,25.045891420748113,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.5734889231912,631.56647534719,-3.552713678800501e-13,25.401602572788903,24.63170371645739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13600800.0,27.114038948169057,26.999999999999996,20.0,27.0,0.0,-28.514939107577014,0.0,28.514939107577014,100.0,134.561016074923,735.3263056552289,5.755396159656812e-13,27.51390624787842,26.70733105535458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13604400.0,29.240431082517116,27.00000000000001,20.0,27.0,0.0,-560.2099714037222,0.0,560.2099714037222,100.0,167.44118770724677,915.0043122648435,-1.7053025658242404e-12,29.005537661158915,28.128192838838174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13608000.0,30.526037723152644,26.999999999999975,20.0,27.0,0.0,-881.6702765239882,0.0,881.6702765239882,100.0,156.57422099723786,855.6203486352885,2.2737367544323206e-13,29.752756000077177,28.990467855821898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13611600.0,31.4468370958547,27.00000000000001,20.0,27.0,0.0,-1111.9121234057159,0.0,1111.9121234057159,100.0,177.66039633168035,970.848516951443,2.2737367544323206e-13,30.438519524149083,29.574796213247087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13615200.0,32.3010975308237,27.000000000000018,20.0,27.0,0.0,-1325.5162005762759,0.0,1325.5162005762759,100.0,228.9167024845312,1250.9453187169968,4.547473508864641e-13,31.224467894144585,30.167548120147305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13618800.0,32.80159039236866,26.99999999999997,20.0,27.0,0.0,-1450.6622467286472,0.0,1450.6622467286472,100.0,185.43095848537354,1013.3117721200728,-1.5916157281026244e-12,31.321056887716892,30.490013560685522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13622400.0,32.5332450316427,27.000000000000018,20.0,27.0,0.0,-1383.563665553037,0.0,1383.563665553037,100.0,169.69239514572922,927.3063303179858,6.821210263296962e-13,31.0618018838499,30.3832234031331,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13626000.0,33.09624349604718,27.000000000000014,20.0,27.0,0.0,-1524.3389637112937,0.0,1524.3389637112937,100.0,278.91599537182316,1524.1730067697915,2.2737367544323206e-13,31.96750136936606,30.719281839580695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13629600.0,32.79320158435074,26.999999999999996,20.0,27.0,0.0,-1448.5646620555397,0.0,1448.5646620555397,100.0,169.482516084694,926.1594186857233,6.821210263296962e-13,31.206705000835022,30.647972977177098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13633200.0,31.03417404894555,26.999999999999996,20.0,27.0,0.0,-1008.727537406929,0.0,1008.727537406929,100.0,81.46937541855966,445.20007798702017,-2.9558577807620168e-12,29.641592468196425,29.620982177286393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13636800.0,29.439514511153103,27.0,20.0,27.0,0.0,-609.9899100652685,0.0,609.9899100652685,100.0,11.252077260117618,61.48845069676494,2.2737367544323206e-13,28.307343228582816,28.484705933137054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13640400.0,27.703018914657473,26.999999999999996,20.0,27.0,0.0,-175.78679797374713,0.0,175.78679797374713,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,27.14401118401457,27.448534348911494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13644000.0,26.550087359367495,26.550087359367495,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,26.252864833206324,26.54307693203043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13647600.0,25.4439989766377,25.4439989766377,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0605739337042905e-12,25.137079116860075,25.491279787208708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13651200.0,23.969518110096057,23.969518110096057,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,23.64641534506278,24.10740011002792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13654800.0,22.52658760607448,22.52658760607448,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,22.20563837712759,22.65241287529726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13658400.0,21.42095028378078,21.42095028378078,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,21.11512122897027,21.462124142242768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13662000.0,20.230342890486195,20.230342890486195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-14,19.9199981600297,20.296798092305952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13665600.0,19.231484836349253,20.000000000000004,20.0,27.0,192.1638479360915,0.0,192.1638479360915,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,19.21565609597509,19.521767987745335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13669200.0,18.31390488262254,20.000000000000004,20.0,27.0,421.6006932151487,0.0,421.6006932151487,0.0,100.0,5.66831255367182,30.975236743678405,-1.1368683772161603e-12,18.657357227777833,18.99426691859488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13672800.0,18.82999724380777,20.000000000000004,20.0,27.0,292.5540605571026,0.0,292.5540605571026,0.0,100.0,50.104505672818966,273.80263710673313,-7.389644451905042e-13,19.23955718916048,19.12903501898906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13676400.0,19.90040732502825,20.0,20.0,27.0,24.90271181886164,0.0,24.90271181886164,0.0,100.0,75.70796688352397,413.71610605357824,2.3447910280083306e-13,20.054809349415677,19.737766256468916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13680000.0,20.94625968577277,20.94625968577277,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.26195370726293,498.7129052969926,-5.400124791776761e-13,21.14736694115629,20.71572262624371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13683600.0,22.07392297365338,22.07392297365338,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.41151182684662,614.2874371484378,-1.2931877790833823e-12,22.376311867094426,21.86957403814221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13687200.0,23.44410521259123,23.44410521259123,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.05320711919934,694.2988997689384,-1.5631940186722204e-13,23.821886289150196,23.228350336650923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13690800.0,24.982746336454092,24.982746336454092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.4040563438754,745.3978407229188,6.394884621840902e-13,25.408805582915324,24.75898315984796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13694400.0,26.578245934087164,26.578245934087164,20.0,27.0,0.0,0.0,0.0,0.0,100.0,134.58255397194188,735.4440023158847,-1.3500311979441904e-12,26.996105831833304,26.349296363885035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13698000.0,28.42336891606171,27.0,20.0,27.0,0.0,-355.9071582188633,0.0,355.9071582188633,100.0,196.18330231739174,1072.0693640122925,4.547473508864641e-13,28.61416915048149,27.725032185089532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13701600.0,30.099645330503662,27.0,20.0,27.0,0.0,-775.0527278046169,0.0,775.0527278046169,100.0,273.21287181346685,1493.0075407292672,7.958078640513122e-13,30.033103785522123,28.91794052559834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13705200.0,31.114409721722247,27.0,20.0,27.0,0.0,-1028.7901156770406,0.0,1028.7901156770406,100.0,209.06925009210096,1142.4863142437569,-1.5916157281026244e-12,30.350070774852384,29.567469074472857,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13708800.0,30.791030382777183,27.00000000000001,20.0,27.0,0.0,-947.930529485512,0.0,947.930529485512,100.0,134.74134824301132,736.3117544190621,-1.2505552149377763e-12,29.76762593281238,29.39767690499921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13712400.0,31.009540755557264,26.99999999999998,20.0,27.0,0.0,-1002.5680903735821,0.0,1002.5680903735821,100.0,230.40431388232963,1259.074566141709,7.958078640513122e-13,30.392000485289763,29.49470288148955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13716000.0,31.795573113522504,27.000000000000004,20.0,27.0,0.0,-1199.1120359625602,0.0,1199.1120359625602,100.0,245.6381856872576,1342.322054915916,-4.547473508864641e-13,30.964965277911222,29.985519469315577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13719600.0,31.261542019673502,26.999999999999986,20.0,27.0,0.0,-1065.5799018351747,0.0,1065.5799018351747,100.0,159.7646665634086,873.0549565180069,-6.821210263296962e-13,30.174690329718697,29.77874764634024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13723200.0,29.334145611780237,27.0,20.0,27.0,0.0,-583.6428786545996,0.0,583.6428786545996,100.0,12.607326954348743,68.8943902472249,2.2737367544323206e-13,28.218724002152893,28.58033610460262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13726800.0,27.087021620273806,26.999999999999996,20.0,27.0,0.0,-21.75937469601764,0.0,21.75937469601764,100.0,-0.23588456159225693,-1.2890220979021159,4.725109192804666e-13,26.73319024224604,27.18488804166949,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13730400.0,25.484157075920724,25.484157075920724,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2879476091475226e-12,25.157378609561572,25.642617760989612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13734000.0,24.167127740603096,24.167127740603096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,23.852024507092374,24.260223772946137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13737600.0,22.698431303878476,22.698431303878476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,22.3759587108488,22.832785239341916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13741200.0,21.20201283520553,21.20201283520553,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,20.878622010163394,21.341507560355613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13744800.0,19.671394444563802,19.999999999999996,20.0,27.0,82.16637871636522,0.0,82.16637871636522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,19.46864656360613,19.936198083260166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13748400.0,18.13167990694027,20.000000000000004,20.0,27.0,467.1652496135171,0.0,467.1652496135171,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,18.495399026520584,18.97701196133445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13752000.0,17.137616878415542,20.0,20.0,27.0,715.7263524873794,0.0,715.7263524873794,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.8698955499209,18.341847617695137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13755600.0,16.53417039705912,20.0,20.0,27.0,866.615499983296,0.0,866.615499983296,0.0,100.0,3.022178154153534,16.515088559440553,-4.547473508864641e-13,17.50710687180928,17.95290803645439,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13759200.0,17.490047348774265,19.999999999999996,20.0,27.0,627.602658229557,0.0,627.602658229557,0.0,100.0,64.91447930670438,354.73367877628107,0.0,18.458928875528613,18.33823926565224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13762800.0,19.0252535980908,20.000000000000004,20.0,27.0,243.73106506178945,0.0,243.73106506178945,0.0,100.0,115.94458716549518,633.5943903221824,-8.242295734817162e-13,19.6903635647554,19.264518966972503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13766400.0,20.286674795751004,20.286674795751004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,143.31344074927574,783.1550772344654,-1.4210854715202004e-14,20.719834277558498,20.216960735886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13770000.0,21.53003837641057,21.53003837641057,20.0,27.0,0.0,0.0,0.0,0.0,100.0,180.2012597026179,984.7333978049431,1.1368683772161603e-13,22.146734927654794,21.467439504045235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13773600.0,23.14089862817557,23.14089862817557,20.0,27.0,0.0,0.0,0.0,0.0,100.0,205.56571338711046,1123.3407788044756,-7.958078640513122e-13,23.885461293205054,23.07387571715657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13777200.0,25.043803496077174,25.043803496077174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,221.68892677925783,1211.448191224261,-5.826450433232822e-13,25.87177715150904,24.96203564383675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13780800.0,26.921758971517704,26.921758971517704,20.0,27.0,0.0,0.0,0.0,0.0,100.0,228.47021369782613,1248.505422232702,-3.552713678800501e-13,27.776810434326805,26.878601337079363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13784400.0,28.69481215477208,27.0,20.0,27.0,0.0,-423.7803502051246,0.0,423.7803502051246,100.0,228.5110104613984,1248.7283614933835,-1.7053025658242404e-12,28.914130564243646,28.082123737942954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13788000.0,30.055875872999838,27.00000000000001,20.0,27.0,0.0,-764.1083668162714,0.0,764.1083668162714,100.0,234.4927003518554,1281.4160897599115,-1.0231815394945443e-12,29.807571223599755,28.91238507830024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13791600.0,30.863395330112155,27.0,20.0,27.0,0.0,-966.0250673597207,0.0,966.0250673597207,100.0,263.5445078628427,1440.1734989471795,-1.7053025658242404e-12,30.448003417379443,29.502482704405924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13795200.0,30.823697170739585,27.000000000000004,20.0,27.0,0.0,-956.0987166228304,0.0,956.0987166228304,100.0,158.71091289920963,867.2965815326793,-1.0231815394945443e-12,29.898196917658908,29.47493705356541,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13798800.0,30.099123011468137,26.99999999999998,20.0,27.0,0.0,-774.9221242193372,0.0,774.9221242193372,100.0,128.34798696091988,701.3743938861878,1.2505552149377763e-12,29.291937014054852,29.00194972865837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13802400.0,29.906047487592193,27.000000000000004,20.0,27.0,0.0,-726.6444358077882,0.0,726.6444358077882,100.0,218.46908041097552,1193.8529188056273,-7.958078640513122e-13,29.61409564496318,28.92257241593903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13806000.0,29.123955960430862,26.999999999999996,20.0,27.0,0.0,-531.0858776869578,0.0,531.0858776869578,100.0,92.64904181794682,506.29283004636846,-1.7053025658242404e-12,28.479783950286944,28.489083687664987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13809600.0,27.21561131846906,27.0,20.0,27.0,0.0,-53.912665065405875,0.0,53.912665065405875,100.0,1.3931467962806376,7.613033230769212,-9.379164112033322e-13,26.815685073748348,27.303891733448232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13813200.0,25.553104474738642,25.553104474738642,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.6342482922482304e-12,25.225714801845292,25.714987044695928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
