timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
13816800.0,24.043597901652518,24.043597901652518,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5205614545266144e-12,23.719838432328306,24.185156509021464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13820400.0,22.686485993046755,22.686485993046755,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,22.36943818730379,22.790468856540045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13824000.0,21.377206875271614,21.377206875271614,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,21.06201429200913,21.47080313879381,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13827600.0,20.10384646259111,20.10384646259111,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.790190688821376,20.188838784752697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13831200.0,18.942350802066162,20.000000000000004,20.0,27.0,264.46054580889285,0.0,264.46054580889285,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,19.02680657976635,19.37573785711818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13834800.0,18.041576298257215,19.999999999999993,20.0,27.0,489.69526200157856,0.0,489.69526200157856,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.663381206337363e-13,18.45465637485848,18.8301194860651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13838400.0,17.464852555620812,19.999999999999996,20.0,27.0,633.9025058178886,0.0,633.9025058178886,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.09209766169875,18.45972220607756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13842000.0,17.204095004296864,20.000000000000004,20.0,27.0,699.1037885131711,0.0,699.1037885131711,0.0,100.0,7.4697150058879025,40.8192365054577,0.0,17.96918173967984,18.27878846566442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13845600.0,17.96921701449793,20.000000000000004,20.0,27.0,507.78838372351237,0.0,507.78838372351237,0.0,100.0,48.93004433118645,267.38463920014283,-2.8421709430404007e-13,18.685410092637998,18.61613080329806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13849200.0,19.039980898747814,20.000000000000004,20.0,27.0,240.04856808864002,0.0,240.04856808864002,0.0,100.0,69.14494620827705,377.8516195340864,-9.663381206337363e-13,19.469452316451367,19.249922721476747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13852800.0,20.041602303374685,20.041602303374685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.39025629453322,444.7677211657499,1.2789769243681803e-13,20.181769373652024,19.87535357675518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13856400.0,21.10063102575088,21.10063102575088,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.0614952827073,546.7991533565965,-3.410605131648481e-13,21.34445550717467,20.87775547288527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13860000.0,22.323937842110563,22.323937842110563,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.99164069112263,617.45762734925,-2.842170943040401e-14,22.631449255109626,22.10718205211883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13863600.0,23.622133405229924,23.622133405229924,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.63324770108729,659.2161902362731,8.952838470577262e-13,23.966172298419256,23.415214134294907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13867200.0,25.367705931809496,25.367705931809496,20.0,27.0,0.0,0.0,0.0,0.0,100.0,184.60708654806015,1008.8096159557617,4.405364961712621e-13,26.031849746732362,25.16304844221361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13870800.0,27.073513996918503,27.000000000000004,20.0,27.0,0.0,-18.381852685787106,0.0,18.381852685787106,100.0,147.90636690705279,808.2537240956409,-1.1333156635373598e-12,27.521091280631918,26.872770153973214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13874400.0,28.527811311928932,27.000000000000004,20.0,27.0,0.0,-382.02252148921076,0.0,382.02252148921076,100.0,168.16142862658438,918.9401631512799,3.979039320256561e-13,28.528722988003,27.852095797228362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13878000.0,29.495164634120353,27.000000000000004,20.0,27.0,0.0,-623.9049793746406,0.0,623.9049793746406,100.0,176.01736346205993,961.8699485270237,1.1368683772161603e-13,29.171721016077875,28.498505104269736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13881600.0,29.89874366269062,27.00000000000001,20.0,27.0,0.0,-724.8181464069746,0.0,724.8181464069746,100.0,133.65092681027988,730.3530036075251,9.094947017729282e-13,29.21477291433785,28.74876120104057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13885200.0,30.497954201849105,27.0,20.0,27.0,0.0,-874.6481151242689,0.0,874.6481151242689,100.0,236.34596541991897,1291.5434995822354,-1.2505552149377763e-12,30.10044383684162,29.164539780009623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13888800.0,31.350972073295726,27.00000000000001,20.0,27.0,0.0,-1087.9414947327539,0.0,1087.9414947327539,100.0,274.87765259986776,1502.1049534948515,-1.8189894035458565e-12,30.81655329448701,29.78620772209112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13892400.0,31.438474407952846,26.99999999999997,20.0,27.0,0.0,-1109.8210699531462,0.0,1109.8210699531462,100.0,232.60749074566436,1271.1141148228735,4.547473508864641e-13,30.64391114106002,29.931295232415184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13896000.0,29.903090043657098,26.999999999999996,20.0,27.0,0.0,-725.9049399155778,0.0,725.9049399155778,100.0,26.874291298712144,146.85808649647396,-3.069544618483633e-12,28.647941466372544,28.945335497601214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13899600.0,27.62639606140768,27.0,20.0,27.0,0.0,-156.62758938978422,0.0,156.62758938978422,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,27.077046100361294,27.504554305110954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13903200.0,26.132831882772045,26.132831882772045,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.968558980384842e-13,25.81980564073162,26.21429972508807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13906800.0,24.720769949140465,24.720769949140465,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3926637620897964e-12,24.400758775065285,24.841343448936193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13910400.0,23.436228264900656,23.436228264900656,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.542233338928781e-13,23.122285432162776,23.522827707880165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13914000.0,22.466240807706814,22.466240807706814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.110667527536862e-13,22.166215636968023,22.47492119287075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13917600.0,21.486534564926934,21.486534564926934,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,21.185443011239716,21.501185173725926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13921200.0,20.387649273710757,20.387649273710757,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,20.08122894411441,20.432133427696943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13924800.0,19.366238044151185,20.000000000000004,20.0,27.0,158.46939900688483,0.0,158.46939900688483,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,19.299126236007268,19.615270177026073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13928400.0,18.486057940356527,20.0,20.0,27.0,378.5545757501699,0.0,378.5545757501699,0.0,100.0,6.371672276563208,34.81883811996733,-3.410605131648481e-13,18.77283667211782,19.08394179223507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13932000.0,18.73968219465402,20.000000000000004,20.0,27.0,315.1369427080252,0.0,315.1369427080252,0.0,100.0,51.97079756828162,284.0012337344573,-1.1937117960769683e-12,19.182325698154024,19.125923901909132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13935600.0,19.48073697126948,20.0,20.0,27.0,129.83944417933864,0.0,129.83944417933864,0.0,100.0,73.78435565098437,403.2042803970845,-7.105427357601002e-13,19.765713161299992,19.55575334615568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13939200.0,20.40216538716455,20.40216538716455,20.0,27.0,0.0,0.0,0.0,0.0,100.0,87.01410409793353,475.49997445476396,8.384404281969182e-13,20.57174401699036,20.22899635485342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13942800.0,21.564989540177855,21.564989540177855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,107.33532726348973,586.5479614022157,-6.963318810448982e-13,21.846458355578832,21.335382050246043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13946400.0,23.06711132894685,23.06711132894685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.0933481329257,661.7304693391133,-1.1368683772161603e-12,23.423694392227837,22.80286788543466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13950000.0,24.793390041867085,24.793390041867085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,129.62130372318774,708.3326001931762,-1.0942358130705543e-12,25.196897615879095,24.505635635775352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13953600.0,26.649404603714085,26.649404603714085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.94095770087264,721.0086533292479,-7.389644451905042e-13,27.067583013744525,26.344578073179356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13957200.0,28.377286962237047,27.000000000000004,20.0,27.0,0.0,-344.3845676621667,0.0,344.3845676621667,100.0,128.97990017303343,704.8275664417479,-6.252776074688882e-13,28.26311931188947,27.613648372910887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13960800.0,30.02653759610712,27.000000000000004,20.0,27.0,0.0,-756.7724592816197,0.0,756.7724592816197,100.0,196.6017403311698,1074.3559733720629,-1.2505552149377763e-12,29.6385697488023,28.673654288160783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13964400.0,31.171452753798455,26.999999999999996,20.0,27.0,0.0,-1043.053475803384,0.0,1043.053475803384,100.0,177.7869013350892,971.5398201201984,-1.3642420526593924e-12,30.258820765798927,29.438306681661064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13968000.0,31.480836696214194,26.99999999999998,20.0,27.0,0.0,-1120.4135744406392,0.0,1120.4135744406392,100.0,157.6435976880477,861.4640976968233,1.1368683772161603e-12,30.344225530947803,29.682759391832146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13971600.0,32.266085846001424,27.000000000000025,20.0,27.0,0.0,-1316.7616822578434,0.0,1316.7616822578434,100.0,269.83963927325743,1474.5740694739143,-1.5916157281026244e-12,31.398053211908383,30.19784771411325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13975200.0,32.17045352746275,27.000000000000043,20.0,27.0,0.0,-1292.84924020511,0.0,1292.84924020511,100.0,175.6504994090079,959.8651718340604,6.821210263296962e-13,30.8421066430113,30.270455656024883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13978800.0,31.239076858860773,26.999999999999986,20.0,27.0,0.0,-1059.9625868484807,0.0,1059.9625868484807,100.0,108.51638618454311,593.0020126461196,-2.0463630789890885e-12,29.923523483952735,29.65397276847728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13982400.0,29.686294682694644,26.999999999999996,20.0,27.0,0.0,-671.6962102148678,0.0,671.6962102148678,100.0,13.284780501051047,72.59642392889889,-1.1368683772161603e-12,28.470390040595422,28.65594108728734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13986000.0,28.01993367223126,27.000000000000004,20.0,27.0,0.0,-255.02994393044582,0.0,255.02994393044582,100.0,-0.23588456159225693,-1.2890220979021159,-1.5063505998114124e-12,27.350068905512764,27.61384089224788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13989600.0,27.001482662430284,27.000000000000004,20.0,27.0,0.0,-0.37073324154103593,0.0,0.37073324154103593,100.0,-0.23588456159225693,-1.2890220979021159,-4.1600056732704616e-13,26.71477768302801,26.93197606072134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13993200.0,26.289876223991023,26.289876223991023,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.242295734817162e-13,26.0002793178787,26.240173200045067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
13996800.0,25.41353720997495,25.41353720997495,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,25.116638694443886,25.40471278521349,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14000400.0,24.57647650170042,24.57647650170042,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,24.281679487551358,24.555886666362454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14004000.0,23.61588107667537,23.61588107667537,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,23.315415853704394,23.627025126736765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14007600.0,22.709765840417898,22.709765840417898,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,22.412014275044296,22.705717278154346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14011200.0,21.77407855572683,21.77407855572683,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,21.474870387102452,21.778184894259027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14014800.0,21.297283714948716,21.297283714948716,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.736890425762756,25.885358469130043,-3.410605131648481e-13,21.042286050041398,21.193354920923614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14018400.0,21.65730989177575,21.65730989177575,20.0,27.0,0.0,0.0,0.0,0.0,100.0,52.46255497356905,286.6885065171425,-1.0231815394945443e-12,21.66304773021273,21.432284295018146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14022000.0,22.6996066958798,22.6996066958798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.0351208602971,448.2916680905197,-4.547473508864641e-13,22.863765915581933,22.417123861587623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14025600.0,24.574608049853815,24.574608049853815,20.0,27.0,0.0,0.0,0.0,0.0,100.0,124.15449898207696,678.4585292974778,-1.9042545318370685e-12,24.96773659774507,24.191623784258365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14029200.0,26.831971247514403,26.831971247514403,20.0,27.0,0.0,0.0,0.0,0.0,100.0,134.2760875714424,733.7692765099999,-1.2931877790833823e-12,27.27973284852529,26.427018753806845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14032800.0,29.182100273373827,27.00000000000001,20.0,27.0,0.0,-545.6246082666393,0.0,545.6246082666393,100.0,141.58814491302692,773.726972048898,-9.094947017729282e-13,28.854952288475488,28.00334678728672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14036400.0,31.03667723193259,27.00000000000001,20.0,27.0,0.0,-1009.3534473403009,0.0,1009.3534473403009,100.0,191.78216694252575,1048.0187830172233,-6.821210263296962e-13,30.2693881043792,29.210787011156356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14040000.0,32.504200490150076,27.000000000000025,20.0,27.0,0.0,-1376.30120526761,0.0,1376.30120526761,100.0,225.84837811711031,1234.1780581280068,-1.5916157281026244e-12,31.35440620865736,30.199289835907475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14043600.0,33.40285215214947,26.999999999999996,20.0,27.0,0.0,-1601.0051141711567,0.0,1601.0051141711567,100.0,224.35634185670452,1226.024630461728,6.821210263296962e-13,31.903582643151843,30.822843806668764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14047200.0,33.94101291122021,26.999999999999943,20.0,27.0,0.0,-1735.5698529851443,0.0,1735.5698529851443,100.0,238.79179989553566,1304.9090825843587,-4.547473508864641e-13,32.30925704509172,31.196261330295044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14050800.0,35.119124264983064,27.00000000000003,20.0,27.0,0.0,-2030.1514328212654,0.0,2030.1514328212654,100.0,424.7167282441076,2320.920217753299,-1.5916157281026244e-12,33.96074674709231,32.068319438398476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14054400.0,35.08257902456785,27.0,20.0,27.0,0.0,-2021.0134556490636,0.0,2021.0134556490636,100.0,199.32045677783734,1089.2127556643356,-4.547473508864641e-13,32.799122978524224,32.09755493298108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14058000.0,33.43470733819785,26.99999999999999,20.0,27.0,0.0,-1608.970363807479,0.0,1608.970363807479,100.0,144.7479062890954,790.9939021538463,-4.547473508864641e-13,31.484584745919907,31.068284059849802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14061600.0,31.829295796423008,27.000000000000004,20.0,27.0,0.0,-1207.5442450007079,0.0,1207.5442450007079,100.0,85.28826172673472,466.0688826573427,4.547473508864641e-13,30.18250103677053,30.008918872795842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14065200.0,30.183453033601502,26.999999999999986,20.0,27.0,0.0,-796.008476598775,0.0,796.008476598775,100.0,31.530226916929195,172.30105681118883,-1.1368683772161603e-13,28.87950567958271,28.94631456487615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14068800.0,28.83508573110278,27.000000000000004,20.0,27.0,0.0,-458.85514308678285,0.0,458.85514308678285,100.0,2.207662475217087,12.06406089510489,9.094947017729282e-13,27.892061982809814,28.04049135055718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14072400.0,27.53657956965787,27.000000000000004,20.0,27.0,0.0,-134.169369332324,0.0,134.169369332324,100.0,-0.23588456159225693,-1.2890220979021159,-2.3021584638627246e-12,27.050665015356508,27.27845246234966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14076000.0,26.291426894428966,26.291426894428966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,25.986746041628432,26.326172459201647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14079600.0,25.2215826370716,25.2215826370716,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,24.916634458929373,25.25782484249811,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14083200.0,24.32720648370046,24.32720648370046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,24.030186792467877,24.319060470046573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14086800.0,23.307155956633977,23.307155956633977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,23.00410863320766,23.332756086651756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14090400.0,22.36747119099021,22.36747119099021,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,22.068321595489255,22.371249603568245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14094000.0,21.486827635680765,21.486827635680765,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.5631940186722204e-13,21.19016589581657,21.476677604874414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14097600.0,20.572240311500618,20.572240311500618,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.963318810448982e-13,20.273934920955917,20.571292380329364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14101200.0,19.84107996363169,20.0,20.0,27.0,39.73725847855457,0.0,39.73725847855457,0.0,100.0,6.07387099528252,33.19146399355917,-5.613287612504791e-13,19.639939500869744,19.860380568102578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14104800.0,20.10497095671425,20.10497095671425,20.0,27.0,0.0,0.0,0.0,0.0,100.0,51.99244537833004,284.11953102926645,-5.684341886080802e-14,20.101725662696417,19.917052054967783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14108400.0,21.110402305687725,21.110402305687725,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.1036901007129,443.2017426470514,1.4210854715202004e-13,21.268912874007096,20.833418298463737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14112000.0,23.310822934219935,23.310822934219935,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.76438027928052,747.3668780859623,6.821210263296962e-13,23.778330215996803,22.865116546202223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14115600.0,25.968339333760927,25.968339333760927,20.0,27.0,0.0,0.0,0.0,0.0,100.0,140.0952922212424,765.5690828863626,8.526512829121202e-14,26.45822998724497,25.490746247170982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14119200.0,28.883354570165483,26.99999999999999,20.0,27.0,0.0,-470.92455471118865,0.0,470.92455471118865,100.0,179.36838430390378,980.1820410459648,-8.526512829121202e-13,28.868930619548667,27.74146052478406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14122800.0,30.910006790722125,26.999999999999996,20.0,27.0,0.0,-977.6800587670244,0.0,977.6800587670244,100.0,166.55584176328875,910.166223335469,-1.7053025658242404e-12,30.06454078822668,29.122893269971755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14126400.0,32.507904830395674,27.000000000000018,20.0,27.0,0.0,-1377.227459308294,0.0,1377.227459308294,100.0,242.76895012915224,1326.6427412146766,1.5916157281026244e-12,31.44590525978747,30.177045008625548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14130000.0,33.904942421751464,27.0,20.0,27.0,0.0,-1726.5505852060471,0.0,1726.5505852060471,100.0,251.0572651388462,1371.9353247129432,-4.547473508864641e-13,32.36343408996184,31.08686120880799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14133600.0,34.734815911963196,27.000000000000057,20.0,27.0,0.0,-1934.0568137385815,0.0,1934.0568137385815,100.0,262.54836880138595,1434.729966508542,4.547473508864641e-13,32.93505280891901,31.662691568816193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14137200.0,34.95016776963599,27.000000000000018,20.0,27.0,0.0,-1987.9046017692176,0.0,1987.9046017692176,100.0,214.70521605839713,1173.284788821919,2.2737367544323206e-13,32.828753965604456,31.812119330028928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14140800.0,34.10749837549799,26.999999999999996,20.0,27.0,0.0,-1777.1988135499012,0.0,1777.1988135499012,100.0,113.18941237817468,618.5383766497919,-4.547473508864641e-13,31.78754757411428,31.286966626567597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14144400.0,33.52441350737563,26.999999999999996,20.0,27.0,0.0,-1631.4009981893935,0.0,1631.4009981893935,100.0,180.51464174435668,986.445915038628,-4.547473508864641e-13,31.759234452906966,30.90719246916803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14148000.0,33.133357807004955,26.999999999999936,20.0,27.0,0.0,-1533.6192344782048,0.0,1533.6192344782048,100.0,146.46428214178584,800.3732629203553,4.547473508864641e-13,31.336659337157414,30.690441210118163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14151600.0,31.70787365096252,26.99999999999999,20.0,27.0,0.0,-1177.183169774162,0.0,1177.183169774162,100.0,34.78828963267499,190.1051674685315,0.0,29.869353907441255,29.840295176418465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14155200.0,29.590327820589195,26.999999999999996,20.0,27.0,0.0,-647.7001170097166,0.0,647.7001170097166,100.0,4.041768009569457,22.08677093473632,-2.2737367544323206e-13,28.364637825402582,28.58935186205382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14158800.0,28.210724963273883,26.999999999999996,20.0,27.0,0.0,-302.7364699348007,0.0,302.7364699348007,100.0,-0.23588456159225693,-1.2890220979021159,-2.3874235921539366e-12,27.483320899298306,27.661855005924068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14162400.0,27.474139307148253,27.0,20.0,27.0,0.0,-118.55645539450582,0.0,118.55645539450582,100.0,-0.23588456159225693,-1.2890220979021159,-1.8900436771218665e-12,27.027057862110517,27.150754954474703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14166000.0,26.99427155688336,26.99427155688336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,26.72236533429423,26.845525935672754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14169600.0,26.476861571919546,26.476861571919546,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,26.19535837972163,26.381845293313333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14173200.0,26.217044292053725,26.217044292053725,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,25.947595640288586,26.05453977921801,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14176800.0,25.82932579165486,25.82932579165486,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,25.553562889980128,25.702172072925222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14180400.0,25.220825018550237,25.220825018550237,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.405364961712621e-13,24.9353861686744,25.14784280990268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14184000.0,25.06545376916685,25.06545376916685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.542233338928781e-13,24.80089487013462,24.875573614795652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14187600.0,24.894371854141873,24.894371854141873,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.036865624341685,22.059981208234635,-1.2363443602225743e-12,24.64830363147631,24.720816025906096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14191200.0,25.07479399540403,25.07479399540403,20.0,27.0,0.0,0.0,0.0,0.0,100.0,60.187076609933804,328.90016724553175,-1.9895196601282805e-13,25.10843890308763,24.9101925847286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14194800.0,26.46627080490999,26.46627080490999,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.00135917422621,694.0155698793092,5.968558980384842e-13,26.856892864742548,26.177170461063987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14198400.0,28.665848279259002,27.0,20.0,27.0,0.0,-416.53806009428746,0.0,416.53806009428746,100.0,195.73531973137082,1069.6213044658841,1.8758328224066645e-12,28.781626290876545,27.784096292857946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14202000.0,31.036531166633317,27.000000000000018,20.0,27.0,0.0,-1009.3169243524833,0.0,1009.3169243524833,100.0,268.8042129084336,1468.9158464176912,-1.5916157281026244e-12,30.635675443125876,29.319872472950628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14205600.0,32.38669588673243,27.0,20.0,27.0,0.0,-1346.9196942565968,0.0,1346.9196942565968,100.0,199.50805190367979,1090.237893812578,2.2737367544323206e-13,31.13458513959591,30.202127689689746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14209200.0,33.52667911682704,27.000000000000025,20.0,27.0,0.0,-1631.967503901566,0.0,1631.967503901566,100.0,265.46104969499464,1450.6466929388578,-1.5916157281026244e-12,32.19065172984811,30.883949339276207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14212800.0,34.711919715884626,27.000000000000025,20.0,27.0,0.0,-1928.3317202730855,0.0,1928.3317202730855,100.0,269.7324202140881,1473.9881568747487,-9.094947017729282e-13,32.96129473223594,31.62198923374707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14216400.0,35.42231399011571,27.0,20.0,27.0,0.0,-2105.962694578826,0.0,2105.962694578826,100.0,281.8224481559201,1540.0556988795283,0.0,33.461905085906444,32.11491568037192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14220000.0,35.428583947057824,26.99999999999995,20.0,27.0,0.0,-2107.5304698282725,0.0,2107.5304698282725,100.0,221.64925340668785,1211.2313908809247,9.094947017729282e-13,33.15988878334003,32.14408144585485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14223600.0,35.27312800815934,27.0,20.0,27.0,0.0,-2068.659393737401,0.0,2068.659393737401,100.0,206.39146846854203,1127.8532256565938,-2.7284841053187847e-12,32.99690456457216,31.981620695241975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14227200.0,34.80815475887351,27.0,20.0,27.0,0.0,-1952.3948709325944,0.0,1952.3948709325944,100.0,146.44874438859514,800.2883548319269,-2.0463630789890885e-12,32.408573290654964,31.658986321824266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14230800.0,34.48749445150538,27.00000000000006,20.0,27.0,0.0,-1872.2151666681714,0.0,1872.2151666681714,100.0,210.57481298181037,1150.7136599484388,2.2737367544323206e-13,32.521467049476314,31.491080826585065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14234400.0,34.45425046639751,26.99999999999996,20.0,27.0,0.0,-1863.9026539147535,0.0,1863.9026539147535,100.0,238.21254891196784,1301.7436896777167,-4.547473508864641e-13,32.62426958627955,31.552385208998608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14238000.0,33.72057476079606,26.999999999999964,20.0,27.0,0.0,-1680.4502597474554,0.0,1680.4502597474554,100.0,121.71065406768095,665.1038185133636,9.094947017729282e-13,31.57638329331436,31.097897712696867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14241600.0,31.41535433771827,27.000000000000043,20.0,27.0,0.0,-1104.0399977362583,0.0,1104.0399977362583,100.0,10.795502941331879,58.993440500774476,-4.547473508864641e-13,29.54845228842737,29.746509484227644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14245200.0,29.20013152877873,26.99999999999999,20.0,27.0,0.0,-550.1332446418373,0.0,550.1332446418373,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,28.096188718317826,28.348381742262827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14248800.0,27.444429737794458,27.0,20.0,27.0,0.0,-111.12770780749757,0.0,111.12770780749757,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,26.979400954101603,27.293920379086185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14252400.0,26.13333297477546,26.13333297477546,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,25.82473470248636,26.190010501657643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14256000.0,24.807000349266737,24.807000349266737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,24.490657169741542,24.907038310878917,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14259600.0,23.429252605203246,23.429252605203246,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,23.1109391986151,23.540321028428735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14263200.0,22.276114117868392,22.276114117868392,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.521272659185342e-13,21.968023080657353,22.32995185173245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14266800.0,20.76253608815058,20.76253608815058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,20.43772225277339,20.909997641678594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14270400.0,19.401432904000576,19.999999999999996,20.0,27.0,149.66907857585704,0.0,149.66907857585704,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,19.30674325983381,19.719099682051674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14274000.0,18.499236322833145,20.000000000000007,20.0,27.0,375.2593789784505,0.0,375.2593789784505,0.0,100.0,7.613766472610853,41.606424622338636,-9.663381206337363e-13,18.787222645278103,19.093085972420777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14277600.0,19.107592312736035,20.0,20.0,27.0,223.14263039099328,0.0,223.14263039099328,0.0,100.0,47.991743918292045,262.2571736359392,-3.126388037344441e-13,19.41067419165988,19.267058523723517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14281200.0,20.041502129779552,20.041502129779552,20.0,27.0,0.0,0.0,0.0,0.0,100.0,75.35768908465795,411.8019671201312,-4.831690603168681e-13,20.155879339942565,19.850433246692308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14284800.0,21.372551638777587,21.372551638777587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.58690604186145,839.2957745941526,-7.105427357601002e-14,21.882127884354333,21.16317160644661,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14288400.0,22.832291516201217,22.832291516201217,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.74539158311674,676.2229083050936,-6.963318810448982e-13,23.189172752371768,22.640765506957557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14292000.0,24.138726311681957,24.138726311681957,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.80518247754898,791.3068953913092,-1.6484591469634324e-12,24.59485467424278,23.98226092245776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14295600.0,25.547254204050205,25.547254204050205,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.47712238756336,844.1604784720901,-7.673861546209082e-13,26.04910393739837,25.406101168165524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14299200.0,26.918233842170977,26.918233842170977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.9643463481316,639.1669980082639,-1.0231815394945443e-12,27.239493697737018,26.735936219295127,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14302800.0,28.099950384898055,27.000000000000004,20.0,27.0,0.0,-275.0377721848737,0.0,275.0377721848737,100.0,118.08947306619386,645.3154003993848,1.5916157281026244e-12,28.01726514826369,27.53039763621067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14306400.0,29.58278080839038,27.000000000000004,20.0,27.0,0.0,-645.813019691224,0.0,645.813019691224,100.0,120.21873171544708,656.9510133132173,-5.684341886080801e-13,28.990766066739265,28.311148128791277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14310000.0,30.483638810743578,26.999999999999996,20.0,27.0,0.0,-871.0686143288907,0.0,871.0686143288907,100.0,118.15727757663889,645.6859270320356,-1.2505552149377763e-12,29.543775284798713,28.90645480721747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14313600.0,31.071968113419146,27.000000000000018,20.0,27.0,0.0,-1018.1777775607957,0.0,1018.1777775607957,100.0,108.21875434186995,591.3755644391862,-1.8189894035458565e-12,29.86816323992141,29.26008973682096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14317200.0,31.549648766759663,27.00000000000003,20.0,27.0,0.0,-1137.6197310474204,0.0,1137.6197310474204,100.0,229.72250590879605,1255.3487371239971,-6.821210263296962e-13,30.74796508101538,29.730506524163143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14320800.0,32.53015375757761,26.999999999999986,20.0,27.0,0.0,-1382.7907060234588,0.0,1382.7907060234588,100.0,307.3651463925943,1679.6371205922042,-4.547473508864641e-13,31.73455730057781,30.46545006666515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14324400.0,32.92889147629611,26.99999999999999,20.0,27.0,0.0,-1482.4933247489203,0.0,1482.4933247489203,100.0,262.65879580966987,1435.3334093660244,4.547473508864641e-13,31.747817179307177,30.79671851689676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14328000.0,31.19584676103858,26.999999999999996,20.0,27.0,0.0,-1049.1530903842795,0.0,1049.1530903842795,100.0,46.453426427504056,253.85083612139394,-4.547473508864641e-13,29.56098856034115,29.76294142075779,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14331600.0,28.750788612357333,26.99999999999999,20.0,27.0,0.0,-437.77701805526374,0.0,437.77701805526374,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,27.793030860911898,28.17555793666128,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14335200.0,26.81334728177447,26.81334728177447,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8047785488306545e-12,26.498720802549066,26.90377417006695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14338800.0,25.830123839768916,25.830123839768916,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4921397450962104e-12,25.52953235721429,25.841974763427196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14342400.0,24.74092035638272,24.74092035638272,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,24.434914270399574,24.783085336929485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14346000.0,23.645418443208666,23.645418443208666,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,23.33937248247888,23.68780666546723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14349600.0,22.647677476692955,22.647677476692955,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,22.346043901873212,22.665362630803173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14353200.0,21.817474898458126,21.817474898458126,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,21.52320092311907,21.793956791742463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14356800.0,21.129760504870873,21.129760504870873,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,20.841582996378094,21.07211087860135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14360400.0,20.392836787627008,20.392836787627008,20.0,27.0,0.0,0.0,0.0,0.0,100.0,2.207662475217087,12.06406089510489,-1.3073986337985843e-12,20.11368284185128,20.35320677147469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14364000.0,19.973796995187318,20.0,20.0,27.0,6.551946494293612,0.0,6.551946494293612,0.0,100.0,21.756038769691823,118.88872483916083,-1.1812772982011666e-13,19.810467334922603,19.89787649435483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14367600.0,19.921399725838274,20.0,20.0,27.0,19.653654015099097,0.0,19.653654015099097,0.0,100.0,58.40924432183195,319.18496973426574,-3.943512183468556e-13,19.96164345894992,19.86151921962732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14371200.0,20.184531146668082,20.184531146668082,20.0,27.0,0.0,0.0,0.0,0.0,100.0,98.32051258971788,537.2853252867134,-4.973799150320701e-13,20.388749144987184,20.134562844558882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14374800.0,21.061647309049427,21.061647309049427,20.0,27.0,0.0,0.0,0.0,0.0,100.0,160.22370418888792,875.5634277762241,-6.821210263296962e-13,21.577976105324925,21.000617199694577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14378400.0,23.38307894295762,23.38307894295762,20.0,27.0,0.0,0.0,0.0,0.0,100.0,354.3619334309086,1936.4572219751146,-5.258016244624741e-13,24.865644847428406,23.357853752256677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14382000.0,26.194127348914865,26.194127348914865,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.09490281611613,1443.1812042948895,-1.7763568394002505e-12,27.22967640811759,26.13967227290718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14385600.0,27.556931426525615,27.0,20.0,27.0,0.0,-139.25826193110126,0.0,139.25826193110126,100.0,137.35298959947224,750.5834108494323,4.547473508864641e-13,27.742840473847068,27.347167560026367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14389200.0,28.372532625772084,27.000000000000004,20.0,27.0,0.0,-343.1957666694178,0.0,343.1957666694178,100.0,141.98829816907988,775.9136619539854,0.0,28.290773592468984,27.803907888415527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14392800.0,29.21361146993864,27.0,20.0,27.0,0.0,-553.5038448404522,0.0,553.5038448404522,100.0,142.97627008864868,781.3125639755274,-6.821210263296962e-13,28.83710164802539,28.273363538795792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14396400.0,30.009225941538638,27.000000000000014,20.0,27.0,0.0,-752.4437559412488,0.0,752.4437559412488,100.0,138.9134904941449,759.1109724814908,0.0,29.329076974606412,28.71623553097251,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14400000.0,30.44890692622989,26.999999999999996,20.0,27.0,0.0,-862.3840588511334,0.0,862.3840588511334,100.0,129.13823651774672,705.692816146344,-2.1600499167107046e-12,29.556886830392248,28.996504991816877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14403600.0,31.352149052263098,27.00000000000001,20.0,27.0,0.0,-1088.2357931643367,0.0,1088.2357931643367,100.0,241.1471821819801,1317.7803777456004,-2.0463630789890885e-12,30.682865515552212,29.593465959497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14407200.0,32.45674028877173,27.000000000000025,20.0,27.0,0.0,-1364.4339899515696,0.0,1364.4339899515696,100.0,288.92848710370924,1578.8875799082102,-2.7284841053187847e-12,31.601147571233287,30.389694943810568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14410800.0,32.111403527857796,26.99999999999998,20.0,27.0,0.0,-1278.0840466456266,0.0,1278.0840466456266,100.0,217.77457705874184,1190.057714227365,-9.094947017729282e-13,30.99174942958991,30.368447237888827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14414400.0,30.255470882033485,26.999999999999996,20.0,27.0,0.0,-814.0162239137745,0.0,814.0162239137745,100.0,23.146372536965384,126.48638590429239,-1.3642420526593924e-12,28.851972165780374,29.165029370390087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14418000.0,28.256740976021945,27.000000000000004,20.0,27.0,0.0,-314.2425722143408,0.0,314.2425722143408,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,27.492321972482472,27.802971284866082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14421600.0,26.939730951218618,26.939730951218618,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,26.644373197527145,26.922280457591004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14425200.0,26.05038992244417,26.05038992244417,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,25.753164714114668,26.043394511424438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14428800.0,25.026360407372742,25.026360407372742,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4584778657299466e-12,24.723142839876612,25.05291366137923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14432400.0,23.984846613812284,23.984846613812284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,23.681110576407942,24.01430255986265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14436000.0,23.015405593026493,23.015405593026493,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7337242752546445e-12,22.71494458513422,23.026526044658635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14439600.0,22.027261167575958,22.027261167575958,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.968558980384842e-13,21.72580857973688,22.043933052718213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14443200.0,20.921385944226998,20.921385944226998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.400124791776761e-13,20.614666544994737,20.967544461641005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14446800.0,20.198717724060874,20.198717724060874,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.3931467962806376,7.613033230769212,3.126388037344441e-13,19.917203886241754,20.14945350703147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14450400.0,19.70513736291333,20.0,20.0,27.0,73.72910989288947,0.0,73.72910989288947,0.0,100.0,17.683460375009588,96.63358651748253,-4.973799150320701e-13,19.61921554918347,19.736274864322095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14454000.0,19.991338493566136,20.0,20.0,27.0,2.1657717166539565,0.0,2.1657717166539565,0.0,100.0,67.36891679013289,368.1462740419581,-9.281464485866309e-14,20.059604871889082,19.85545473494102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14457600.0,21.341396482504308,21.341396482504308,20.0,27.0,0.0,0.0,0.0,0.0,100.0,195.51481842626168,1068.416346188906,-2.984279490192421e-13,22.05155643592886,21.185063614845003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14461200.0,23.371065651467145,23.371065651467145,20.0,27.0,0.0,0.0,0.0,0.0,100.0,196.16238400465025,1071.9550531511127,-1.4779288903810084e-12,24.085979861038023,23.206279201704014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14464800.0,25.858854013134753,25.858854013134753,20.0,27.0,0.0,0.0,0.0,0.0,100.0,288.8392938689544,1578.4001717887204,-4.547473508864641e-13,27.031095909430203,25.73316579095169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14468400.0,28.164149679595965,27.00000000000001,20.0,27.0,0.0,-291.0905244107753,0.0,291.0905244107753,100.0,245.3931312635592,1340.9829229048862,-1.9326762412674725e-12,28.670001883048286,27.71390910314901,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14472000.0,30.43026682669311,26.99999999999999,20.0,27.0,0.0,-857.7231836695921,0.0,857.7231836695921,100.0,390.862207915351,2135.9177550102004,-1.0231815394945443e-12,30.807821089829286,29.256538083221187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14475600.0,31.130077809389068,27.000000000000004,20.0,27.0,0.0,-1032.707852318114,0.0,1032.707852318114,100.0,177.70738832749672,971.1053108705659,-1.1368683772161603e-12,30.177831629098886,29.717305839488606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14479200.0,31.21294930782287,26.999999999999986,20.0,27.0,0.0,-1053.4295072398243,0.0,1053.4295072398243,100.0,204.9812001641981,1120.1466297013544,-2.0463630789890885e-12,30.390627992844966,29.635843454433946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14482800.0,31.5517510118738,27.00000000000001,20.0,27.0,0.0,-1138.1453882231638,0.0,1138.1453882231638,100.0,234.32785717380926,1280.5152826118913,-2.0463630789890885e-12,30.747518576274103,29.870930259249544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
