timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
14486400.0,31.556145444344313,26.99999999999999,20.0,27.0,0.0,-1139.244196799719,0.0,1139.244196799719,100.0,195.71411685362554,1069.5054385619508,9.094947017729282e-13,30.552353378596514,29.898794640913852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14490000.0,31.76116140423526,27.0,20.0,27.0,0.0,-1190.5075388967114,0.0,1190.5075388967114,100.0,247.86493500494512,1354.4904183629026,-2.0463630789890885e-12,30.94505435029109,30.01623537267374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14493600.0,31.413033853312452,26.999999999999996,20.0,27.0,0.0,-1103.4597707822818,0.0,1103.4597707822818,100.0,157.48353870143015,860.5894343898008,-4.547473508864641e-13,30.26685172797566,29.829270981191808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14497200.0,30.34487031334363,26.999999999999986,20.0,27.0,0.0,-836.3701598364548,0.0,836.3701598364548,100.0,116.97654437642753,639.2336557323563,4.547473508864641e-13,29.387189269198753,29.172468198014347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14500800.0,28.81151983825846,26.999999999999996,20.0,27.0,0.0,-452.9625948805743,0.0,452.9625948805743,100.0,4.385369659433256,23.964427177096365,-4.547473508864641e-13,27.86355337474888,28.163104547898136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14504400.0,27.249998141049577,27.0,20.0,27.0,0.0,-62.510939319329694,0.0,62.510939319329694,100.0,-0.23588456159225693,-1.2890220979021159,-1.4352963262354024e-12,26.858964247089535,27.159008711619848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14508000.0,26.31185128464506,26.31185128464506,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.826450433232822e-13,26.016740679282222,26.29301711286023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14511600.0,25.60793901322181,25.60793901322181,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,25.319068466036374,25.55416941521889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14515200.0,24.74566293363123,24.74566293363123,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,24.44936611159284,24.733469883446435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14518800.0,24.01878448570046,24.01878448570046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,23.728931312944983,23.970516189468515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14522400.0,23.236016884851434,23.236016884851434,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.836930773104541e-13,22.94335150280963,23.20349294984808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14526000.0,22.316691693362305,22.316691693362305,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,22.017992249154744,22.317949900703425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14529600.0,21.625407207644965,21.625407207644965,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,21.33726829036455,21.567541525625007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14533200.0,20.994153726824894,20.994153726824894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.372790875481874,18.431057720572213,-5.684341886080801e-13,20.725257811407772,20.929773886036564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14536800.0,20.768582051061802,20.768582051061802,20.0,27.0,0.0,0.0,0.0,0.0,100.0,22.570554448628272,123.3397525034965,3.552713678800501e-13,20.607617884791868,20.638413598033804,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14540400.0,20.786408169549972,20.786408169549972,20.0,27.0,0.0,0.0,0.0,0.0,100.0,43.747962100975904,239.0664717762238,-5.258016244624741e-13,20.731384784104485,20.657124433371614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14544000.0,21.51916898226983,21.51916898226983,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.61890283716276,506.1281316363638,-1.1937117960769683e-12,21.72199581250005,21.317065622890592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14547600.0,23.139703323043587,23.139703323043587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.2960657248537,837.7064395692014,-7.815970093361102e-13,23.656978476930696,22.879062647030626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14551200.0,25.04581420196598,25.04581420196598,20.0,27.0,0.0,0.0,0.0,0.0,100.0,158.0621712444999,863.7514477472985,1.4210854715202004e-14,25.58425392415962,24.800365922021818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14554800.0,27.467314592034235,27.0,20.0,27.0,0.0,-116.84996529592712,0.0,116.84996529592712,100.0,189.10632340412047,1033.3962853503551,-7.673861546209082e-13,28.000688756217528,26.982239219935416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14558400.0,30.38577935773489,26.999999999999996,20.0,27.0,0.0,-846.59928706443,0.0,846.59928706443,100.0,269.15774142233454,1470.8477493094306,-1.9326762412674725e-12,30.234351618533147,28.868330577934362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14562000.0,32.71234883886473,26.99999999999999,20.0,27.0,0.0,-1428.34778745936,0.0,1428.34778745936,100.0,451.79199213948147,2468.8765453403344,-4.547473508864641e-13,32.5612414958278,30.646464500664212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14565600.0,32.265964926527964,27.000000000000046,20.0,27.0,0.0,-1316.7314468735424,0.0,1316.7314468735424,100.0,216.42528603550278,1182.6843366153848,-1.3642420526593924e-12,31.04615659147206,30.669252322326447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14569200.0,31.39948061070183,27.000000000000014,20.0,27.0,0.0,-1100.0708418772213,0.0,1100.0708418772213,100.0,238.41720936678686,1302.8620835524478,-2.0463630789890885e-12,30.634680195366656,29.983646913856212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14572800.0,30.89199268274709,26.99999999999999,20.0,27.0,0.0,-973.1757100315072,0.0,973.1757100315072,100.0,193.61884702528226,1058.0555620139862,-1.4779288903810084e-12,30.100319726275686,29.606697386034803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14576400.0,29.878862039300515,27.0,20.0,27.0,0.0,-719.8468336280481,0.0,719.8468336280481,100.0,138.2317808576038,755.3856808391608,-7.958078640513122e-13,29.181083605203955,28.983117642435474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14580000.0,28.965122972078806,27.00000000000001,20.0,27.0,0.0,-491.3703851832958,0.0,491.3703851832958,100.0,78.77213629524314,430.4606613426574,-1.6484591469634324e-12,28.326944986450197,28.29450145738511,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14583600.0,27.82491296746747,27.0,20.0,27.0,0.0,-206.2658715644657,0.0,206.2658715644657,100.0,33.97377395373854,185.65413980419584,-3.694822225952521e-13,27.386473948875164,27.55792904752044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14587200.0,26.77060127629597,26.77060127629597,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.022178154153534,16.515088559440553,-1.4352963262354024e-12,26.487746826405562,26.774535036164703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14590800.0,26.001595780318787,26.001595780318787,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4637180356658064e-12,25.709235535299772,25.967363513174387,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14594400.0,25.071756145051058,25.071756145051058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,24.77256856418785,25.07574722148298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14598000.0,24.288910116508944,24.288910116508944,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-12,23.996662327662957,24.254048255180656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14601600.0,23.640424438548603,23.640424438548603,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,23.35392536090139,23.57337799332314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14605200.0,22.922595007822423,22.922595007822423,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,22.632708055460178,22.874515829211873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14608800.0,22.500460910380795,22.500460910380795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,22.22406740842059,22.376837653887225,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14612400.0,21.97828412872062,21.97828412872062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,21.696768325807486,21.883338452134268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14616000.0,21.455468144955184,21.455468144955184,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,21.17415460171538,21.359390102661074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14619600.0,20.947905444854047,20.947905444854047,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.825585450766496,26.370044056147936,3.268496584496461e-13,20.691130424548604,20.856415099921552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14623200.0,20.998263126883522,20.998263126883522,20.0,27.0,0.0,0.0,0.0,0.0,100.0,54.678114775340276,298.7957233880939,-2.984279490192421e-13,21.000554158179366,20.85467864573047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14626800.0,21.80940557315629,21.80940557315629,20.0,27.0,0.0,0.0,0.0,0.0,100.0,71.582605492442,391.17252813121786,-8.526512829121202e-13,21.9140189696152,21.5671133564696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14630400.0,23.14244471770914,23.14244471770914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.59627240405116,500.53983362580277,-8.810729923425242e-13,23.360330928954454,22.827346691533325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14634000.0,24.63404446675272,24.63404446675272,20.0,27.0,0.0,0.0,0.0,0.0,100.0,110.22333030960023,602.329832501012,-8.384404281969182e-13,24.941780769993827,24.338381680869098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14637600.0,26.475728036129436,26.475728036129436,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.1227181964117,842.2237903272625,-2.7000623958883807e-13,27.002144260142718,26.187097058164532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14641200.0,28.967140507630916,27.00000000000001,20.0,27.0,0.0,-491.8748611043679,0.0,491.8748611043679,100.0,213.56444580392088,1167.050900276084,-2.1032064978498966e-12,29.062011975949748,27.968340939905566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14644800.0,30.645955550500737,26.99999999999997,20.0,27.0,0.0,-911.6552036006115,0.0,911.6552036006115,100.0,169.8330603871605,928.0750139630185,-7.958078640513122e-13,29.89346344625508,29.073676111667776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14648400.0,31.977311994835883,26.999999999999986,20.0,27.0,0.0,-1244.555046594754,0.0,1244.555046594754,100.0,252.94096903826022,1382.2290715179854,-2.2737367544323206e-13,31.14426708293766,29.94288069318112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14652000.0,33.24635918508379,27.000000000000025,20.0,27.0,0.0,-1561.8747337328234,0.0,1561.8747337328234,100.0,293.7201489452528,1605.0722439562992,-6.821210263296962e-13,32.13465629177614,30.823443705552314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14655600.0,33.59272585729836,26.99999999999996,20.0,27.0,0.0,-1648.4822018449663,0.0,1648.4822018449663,100.0,238.8862188660583,1305.425047421749,9.094947017729282e-13,32.06473681816058,31.11837307649282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14659200.0,33.30972239847712,27.000000000000018,20.0,27.0,0.0,-1577.7184274934211,0.0,1577.7184274934211,100.0,233.87200241985215,1278.0242045722011,-1.5916157281026244e-12,31.853677057198205,30.981559849854108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14662800.0,32.897643930710665,26.99999999999997,20.0,27.0,0.0,-1474.68001294681,0.0,1474.68001294681,100.0,190.89995076103992,1043.197797085012,-1.1368683772161603e-12,31.383133446230246,30.695627963555328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14666400.0,30.941265797033655,26.999999999999996,20.0,27.0,0.0,-985.4962362734642,0.0,985.4962362734642,100.0,88.5463244424805,483.87299331468535,-1.3642420526593924e-12,29.604427649230256,29.640886880545736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14670000.0,28.89051148368867,27.000000000000004,20.0,27.0,0.0,-472.71410956580735,0.0,472.71410956580735,100.0,33.591985938595826,183.5678091647035,2.2737367544323206e-13,28.044624567760547,28.297323647368767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14673600.0,27.336090860737443,27.0,20.0,27.0,0.0,-84.0380464956064,0.0,84.0380464956064,100.0,5.834024352274973,31.880790582559147,-2.4158453015843406e-13,26.93738398291763,27.248524715550023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14677200.0,26.196749053649924,26.196749053649924,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,25.892907503214975,26.226795722188935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14680800.0,25.14315441296761,25.14315441296761,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2931877790833823e-12,24.838901487204165,25.175504196642386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14684400.0,24.163705988362246,24.163705988362246,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,23.862816805981307,24.177223606468196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14688000.0,23.446448444972305,23.446448444972305,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9468870959826745e-12,23.157236518464114,23.394590084301427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14691600.0,22.5775629676687,22.5775629676687,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,22.280983357452957,22.566953127964407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14695200.0,21.7630987003162,21.7630987003162,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0037305148434825e-12,21.469306760386445,21.736881882787653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14698800.0,20.98618397132547,20.98618397132547,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0942358130705543e-12,20.693960349275883,20.95118681040406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14702400.0,20.15752243051373,20.15752243051373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,19.86289344086389,20.13599189761677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14706000.0,19.48135297416548,19.999999999999996,20.0,27.0,129.68541535540155,0.0,129.68541535540155,0.0,100.0,3.122378460413885,17.062646263574724,5.968558980384842e-13,19.40232694042109,19.610774183162942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14709600.0,19.91774947284028,20.000000000000004,20.0,27.0,20.56638377660742,0.0,20.56638377660742,0.0,100.0,54.06556209349716,295.44834898726367,-7.283063041541027e-13,19.95712314920707,19.749799578819495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14713200.0,21.289486680451347,21.289486680451347,20.0,27.0,0.0,0.0,0.0,0.0,100.0,102.85530942007466,562.0663168207445,5.684341886080802e-14,21.56513660992697,20.966797290348495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14716800.0,23.239418937052193,23.239418937052193,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.47246673971878,805.8826197715532,-1.4210854715202004e-14,23.740817618268153,22.90431859241181,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14720400.0,25.681120216780695,25.681120216780695,20.0,27.0,0.0,0.0,0.0,0.0,100.0,225.19146789784114,1230.5882861511554,-9.237055564881302e-13,26.560883608435407,25.407645965623736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14724000.0,28.225021023126217,27.0,20.0,27.0,0.0,-306.31113703505554,0.0,306.31113703505554,100.0,211.36991530952977,1155.0586008110602,-9.663381206337363e-13,28.57182391181543,27.56258790386018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14727600.0,30.34117046919052,27.000000000000004,20.0,27.0,0.0,-835.4450300239856,0.0,835.4450300239856,100.0,272.8007388612705,1490.755386204746,-2.2737367544323206e-13,30.195717045719746,29.001157703474266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14731200.0,31.71065558748195,27.00000000000003,20.0,27.0,0.0,-1177.8787808064062,0.0,1177.8787808064062,100.0,260.066529201948,1421.167628789069,-6.821210263296962e-13,30.98465083647436,29.926597127334933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14734800.0,32.9242116027557,27.000000000000018,20.0,27.0,0.0,-1481.3231428840477,0.0,1481.3231428840477,100.0,343.14630867694353,1875.1679707750754,1.8189894035458565e-12,32.15791204888586,30.73887785238111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14738400.0,33.79422772398772,27.000000000000025,20.0,27.0,0.0,-1698.8668603406825,0.0,1698.8668603406825,100.0,340.9515129401775,1863.1742218583358,-1.3642420526593924e-12,32.680511059765834,31.37234049378591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14742000.0,34.145886740699844,26.999999999999996,20.0,27.0,0.0,-1786.7976559957956,0.0,1786.7976559957956,100.0,340.403210069864,1860.1779489721137,-1.1368683772161603e-12,32.89115969240222,31.641163880552206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14745600.0,32.115618741119995,27.000000000000018,20.0,27.0,0.0,-1279.1380422447248,0.0,1279.1380422447248,100.0,153.7075787573963,839.9552064615386,1.3642420526593924e-12,30.634379590696383,30.58974570497484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14749200.0,29.528401757466874,27.000000000000004,20.0,27.0,0.0,-632.2157763747326,0.0,632.2157763747326,100.0,109.72373209482815,599.5997125874127,-4.547473508864641e-13,28.786599967048804,28.933499656939542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14752800.0,27.80261383306203,27.00000000000001,20.0,27.0,0.0,-200.69007075314732,0.0,200.69007075314732,100.0,61.66730703757775,336.9890803916084,-5.684341886080801e-13,27.48126539479836,27.711199441539435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14756400.0,26.528488454127096,26.528488454127096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,28.272164201183404,154.49694615384615,-8.242295734817162e-13,26.34946120819656,26.659371100104373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14760000.0,25.36195716183352,25.36195716183352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.022178154153534,16.515088559440553,-5.684341886080802e-14,25.06233617548813,25.45975961340406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14763600.0,24.268337079346917,24.268337079346917,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,23.962087948948614,24.31186276198845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14767200.0,23.34877336980938,23.34877336980938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,23.050676009565247,23.34666076564789,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14770800.0,22.587034951441595,22.587034951441595,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,22.295690267972034,22.54711698801486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14774400.0,21.85750121530177,21.85750121530177,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,21.567304825564634,21.811154444670816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14778000.0,21.24873239092482,21.24873239092482,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,20.963932629482024,21.172172198520588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14781600.0,20.662336141605934,20.662336141605934,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,20.378302267680585,20.581488071413332,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14785200.0,20.17287893101837,20.17287893101837,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.121147867408581e-13,19.893184008967296,20.06773891854606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14788800.0,19.58678381294022,20.0,20.0,27.0,103.32289626880195,0.0,103.32289626880195,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.405364961712621e-13,19.456127931438857,19.6541520250061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14792400.0,19.318937719810368,20.000000000000004,20.0,27.0,170.2966377705009,0.0,170.2966377705009,0.0,100.0,2.5583908132320525,13.980661858771404,-7.673861546209082e-13,19.308647835102587,19.443484521671383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14796000.0,19.6669327381426,20.0,20.0,27.0,83.28200884939537,0.0,83.28200884939537,0.0,100.0,55.54646717424221,303.5409488636201,-3.410605131648481e-13,19.799427840682124,19.63035695179988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14799600.0,20.399574795080337,20.399574795080337,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.40398178114106,444.8427258859509,7.389644451905042e-13,20.541069678861376,20.226277190726506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14803200.0,21.652272076474596,21.652272076474596,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.92424808308702,699.0588172601475,-2.1316282072803006e-13,22.036117634940098,21.426996451081468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14806800.0,23.173824005803223,23.173824005803223,20.0,27.0,0.0,0.0,0.0,0.0,100.0,129.61421404789127,708.2938577334646,-8.810729923425242e-13,23.56683172157941,22.944654973665884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14810400.0,24.988908658215053,24.988908658215053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,161.4238708240301,882.1218956277035,-2.984279490192421e-13,25.544694951943395,24.740636135100512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14814000.0,27.160644464803905,27.000000000000004,20.0,27.0,0.0,-40.16844424995799,0.0,40.16844424995799,100.0,205.09324345551775,1120.7589049492885,-5.613287612504791e-13,27.871320021876105,26.878634599428235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14817600.0,29.182757270978364,26.99999999999998,20.0,27.0,0.0,-545.7888876377527,0.0,545.7888876377527,100.0,186.29948807753067,1018.0579658913622,2.2737367544323206e-13,29.03947136205772,28.22713932633407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14821200.0,31.185592671141656,27.0,20.0,27.0,0.0,-1046.58910015367,0.0,1046.58910015367,100.0,388.43914605498435,2122.6766159483086,2.2737367544323206e-13,31.28837432348338,29.641676490602926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14824800.0,32.356001205076474,26.999999999999964,20.0,27.0,0.0,-1339.244623656612,0.0,1339.244623656612,100.0,259.1331329574395,1416.0669626956685,1.8189894035458565e-12,31.36553705050911,30.453796380443446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14828400.0,32.35991588918349,26.99999999999997,20.0,27.0,0.0,-1340.2234732578154,0.0,1340.2234732578154,100.0,266.0538824511451,1453.8863052215775,-9.094947017729282e-13,31.397315980891033,30.486290912581318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14832000.0,31.770880488260808,27.000000000000018,20.0,27.0,0.0,-1192.9377532543408,0.0,1192.9377532543408,100.0,219.6851973202424,1200.4985490202369,2.2737367544323206e-13,30.780640243832554,30.18675944404026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14835600.0,31.213850721106155,26.99999999999998,20.0,27.0,0.0,-1053.6549016800263,0.0,1053.6549016800263,100.0,197.12401713917183,1077.210023430244,2.2737367544323206e-13,30.32700036400079,29.77543395959601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14839200.0,30.19284307595992,27.000000000000004,20.0,27.0,0.0,-798.3564155298754,0.0,798.3564155298754,100.0,95.0624498739721,519.4812146293707,-7.958078640513122e-13,29.178797063111503,29.091795136890543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14842800.0,28.14129409996364,27.000000000000004,20.0,27.0,0.0,-285.37558690961555,0.0,285.37558690961555,100.0,30.71571123799275,167.85002914685316,-1.4779288903810084e-12,27.54573783334659,27.89160857728276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14846400.0,26.439422936669235,26.439422936669235,20.0,27.0,0.0,0.0,0.0,0.0,100.0,2.207662475217087,12.06406089510489,7.105427357601002e-13,26.13060209472833,26.565885228093762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14850000.0,25.16117066705347,25.16117066705347,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,24.847006724318163,25.24900801067129,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14853600.0,24.088369373774412,24.088369373774412,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1795009413617663e-12,23.783715625355395,24.12296319266685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14857200.0,23.101160677335198,23.101160677335198,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,22.799939465740252,23.116537185499265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14860800.0,22.278941806294092,22.278941806294092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,21.98500942002319,22.253511287971325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14864400.0,21.69637382736814,21.69637382736814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,21.41292469772851,21.612252023138243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14868000.0,21.218237769782636,21.218237769782636,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,20.939027231991975,21.11038589628116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14871600.0,20.82216450102243,20.82216450102243,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,20.546465082926527,20.694655364791675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14875200.0,20.395536577525405,20.395536577525405,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,20.11830024653903,20.276631961535077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14878800.0,20.061395655288653,20.061395655288653,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.087225481750763,22.335179248366277,5.400124791776761e-13,19.80878020473314,19.925907501819086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14882400.0,20.144957739556908,20.144957739556908,20.0,27.0,0.0,0.0,0.0,0.0,100.0,48.52523584189851,265.172510163006,-7.105427357601002e-13,20.11955483913964,19.983838581438434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14886000.0,21.22933266333312,21.22933266333312,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.10582024908014,448.67801416520274,-2.984279490192421e-13,21.3971285009671,20.928472991941124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14889600.0,22.96935861452376,22.96935861452376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,105.86855765886818,578.5326066874951,0.0,23.27003465461696,22.59107685447557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14893200.0,25.262490820949125,25.262490820949125,20.0,27.0,0.0,0.0,0.0,0.0,100.0,220.60412884511592,1205.5201707576882,-9.947598300641403e-14,26.122982721058893,24.96823983813891,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14896800.0,27.143549324131428,27.0,20.0,27.0,0.0,-35.89387926020991,0.0,35.89387926020991,100.0,197.69142541996447,1080.3107003356645,-2.6645352591003757e-12,27.79882617135301,27.00573770468478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14900400.0,27.95115669034814,27.0,20.0,27.0,0.0,-237.8325610898684,0.0,237.8325610898684,100.0,221.31238010912142,1209.3905026013988,-1.9895196601282805e-12,28.378417917563407,27.784491733516113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14904000.0,28.868329556813354,26.99999999999999,20.0,27.0,0.0,-467.1676159836289,0.0,467.1676159836289,100.0,234.34463097210462,1280.6069452307695,-6.252776074688882e-13,29.03133622271939,28.31171033406489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14907600.0,29.139726663618198,27.0,20.0,27.0,0.0,-535.0292728891283,0.0,535.0292728891283,100.0,184.33113691105132,1007.3016530029878,-1.1368683772161603e-12,28.94888006227934,28.500026620293948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14911200.0,29.56622098859181,27.0,20.0,27.0,0.0,-641.6723093394546,0.0,641.6723093394546,100.0,208.78595188936978,1140.9381940906133,-2.0463630789890885e-12,29.35508454514449,28.68677452919151,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14914800.0,30.11578459524675,27.0,20.0,27.0,0.0,-779.0882802082396,0.0,779.0882802082396,100.0,178.21914313656194,973.9018620867197,-9.094947017729282e-13,29.562749960474726,28.95395437953224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14918400.0,30.226951190544614,27.000000000000014,20.0,27.0,0.0,-806.8850000711366,0.0,806.8850000711366,100.0,217.74542614930854,1189.8984152627368,1.0231815394945443e-12,29.814566318243166,29.115461982659404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14922000.0,30.59023797619446,27.0,20.0,27.0,0.0,-897.7232683795771,0.0,897.7232683795771,100.0,245.61026726871071,1342.1694910592462,-1.1368683772161603e-13,30.17919979141211,29.367538429291756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14925600.0,29.59875688538501,27.0,20.0,27.0,0.0,-649.8077677136691,0.0,649.8077677136691,100.0,126.04197926428459,688.7729126411651,-3.410605131648481e-13,28.93143704904205,28.8731306685361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14929200.0,28.272665018085753,27.000000000000004,20.0,27.0,0.0,-318.2243091304248,0.0,318.2243091304248,100.0,74.39828507605667,406.55917819170344,0.0,27.851281459198024,27.952985650822583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14932800.0,26.630396723644587,26.630396723644587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,23.403986456267695,127.89415092488692,-9.379164112033322e-13,26.416325203720607,26.820930521299815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14936400.0,25.301438915692,25.301438915692,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,24.98071262545131,25.426016046115375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14940000.0,24.019474125919725,24.019474125919725,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,23.70567981566994,24.105242054788768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14943600.0,23.134472988762713,23.134472988762713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,22.838275363612656,23.121724577477952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14947200.0,22.310982121929843,22.310982121929843,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,22.01676570390995,22.287141776315153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14950800.0,21.44373833477065,21.44373833477065,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,21.147458573961828,21.431449766033015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14954400.0,20.43801349799796,20.43801349799796,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,20.135579110276755,20.460182062236484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14958000.0,19.510195695516444,20.000000000000004,20.0,27.0,122.47341931173074,0.0,122.47341931173074,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,19.3936167760317,19.685380898790847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14961600.0,18.709435845270004,20.0,20.0,27.0,322.69990978865025,0.0,322.69990978865025,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.887851030523898,19.184345238681733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14965200.0,18.210939944625647,20.000000000000004,20.0,27.0,447.3466246213602,0.0,447.3466246213602,0.0,100.0,3.9113002392998104,21.37381270717629,-9.094947017729282e-13,18.594526361266794,18.868228480904207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14968800.0,18.77376350000439,20.0,20.0,27.0,306.6150616982866,0.0,306.6150616982866,0.0,100.0,49.42603413361875,270.0950404716533,-6.821210263296962e-13,19.201325195494842,19.090015701802955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14972400.0,19.79023941669751,20.0,20.0,27.0,52.449714383311466,0.0,52.449714383311466,0.0,100.0,76.41840150922386,417.5983691633825,-1.9184653865522705e-13,19.98569493965854,19.686138432724743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14976000.0,20.725854215053083,20.725854215053083,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.54441978436587,516.6503713203673,-1.0800249583553523e-12,20.93560917411659,20.538971757137055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14979600.0,21.918568086259615,21.918568086259615,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.35494659614473,635.8368532058033,1.0089706847793423e-12,22.242090780441604,21.706508830263214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14983200.0,23.45661758844514,23.45661758844514,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.82275950127877,720.36274377849,-2.7000623958883807e-13,23.863502095267247,23.211705484565197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14986800.0,25.225088509394144,25.225088509394144,20.0,27.0,0.0,0.0,0.0,0.0,100.0,141.3118757184077,772.2172628316863,-2.4584778657299466e-12,25.68333891492512,24.95875945781464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14990400.0,27.04339561593678,26.99999999999999,20.0,27.0,0.0,-10.850883543214417,0.0,10.850883543214417,100.0,144.6212298580201,790.3016621961433,1.113775738303957e-12,27.501046725325054,26.767500065332477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14994000.0,28.810641936200927,27.000000000000014,20.0,27.0,0.0,-452.7430793193117,0.0,452.7430793193117,100.0,141.93926700298996,775.6457247216833,2.2737367544323206e-13,28.596478680533817,27.91434354345465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
14997600.0,30.96564682439699,26.99999999999998,20.0,27.0,0.0,-991.5926052930668,0.0,991.5926052930668,100.0,349.9688248359222,1912.450504370553,-6.821210263296962e-13,30.978899645983578,29.379874251562487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15001200.0,32.73563183125892,26.999999999999943,20.0,27.0,0.0,-1434.1695976480999,0.0,1434.1695976480999,100.0,210.8266433604518,1152.0898200531979,2.2737367544323206e-13,31.407432569420994,30.44424641371983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15004800.0,32.700874771247385,27.0,20.0,27.0,0.0,-1425.4787471474508,0.0,1425.4787471474508,100.0,172.12252850601166,940.5861125178398,-1.5916157281026244e-12,31.18224410362206,30.474722686056857,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15008400.0,32.878998722299286,26.999999999999947,20.0,27.0,0.0,-1470.0178603135735,0.0,1470.0178603135735,100.0,304.7913254266394,1665.572138641861,-1.5916157281026244e-12,31.937747392583553,30.707505661875768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15012000.0,32.54414817699405,27.000000000000018,20.0,27.0,0.0,-1386.2899492549343,0.0,1386.2899492549343,100.0,179.50918255846,980.9514515586492,-1.1368683772161603e-12,31.087597317546923,30.559532104714563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15015600.0,31.740834906780794,26.99999999999999,20.0,27.0,0.0,-1185.4249873080653,0.0,1185.4249873080653,100.0,195.530316332936,1068.501036530824,1.5916157281026244e-12,30.660515783440058,30.05672468450456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15019200.0,29.99114501090054,27.0,20.0,27.0,0.0,-747.922698491744,0.0,747.922698491744,100.0,7.461945250417711,40.77677765851678,-9.094947017729282e-13,28.61498078689658,28.95184143215602,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15022800.0,28.140779495770268,26.999999999999996,20.0,27.0,0.0,-285.24691238679765,0.0,285.24691238679765,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,27.424924398585198,27.69769306356642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15026400.0,26.60422480536352,26.60422480536352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,26.29677105423283,26.654494646075484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15030000.0,25.300051095238793,25.300051095238793,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,24.98465600199403,25.394781125841874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15033600.0,24.203413667726956,24.203413667726956,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,23.89774007192584,24.243717177452126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15037200.0,23.11434905084517,23.11434905084517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,22.808578514800757,23.15519528767655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15040800.0,22.023407587360165,22.023407587360165,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0373923942097463e-12,21.717556748986684,22.064703402707096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15044400.0,20.832378445524526,20.832378445524526,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,20.522015670231507,20.898934672693237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15048000.0,19.833171027810835,20.000000000000004,20.0,27.0,41.71485321226824,0.0,41.71485321226824,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,19.593677291497727,19.909486143822104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15051600.0,19.17313383635423,20.000000000000007,20.0,27.0,206.75425970714437,0.0,206.75425970714437,0.0,100.0,5.915508868555423,32.326073399770074,-1.9895196601282805e-13,19.22008153850666,19.42668614799883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15055200.0,19.47209476263795,20.0,20.0,27.0,132.00039056510917,0.0,132.00039056510917,0.0,100.0,48.489208548152774,264.9756342951985,-6.252776074688882e-13,19.638950135071905,19.519978492160313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15058800.0,20.384122443468286,20.384122443468286,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.10440103133281,383.0946861447596,7.389644451905042e-13,20.478894719384765,20.155464526598884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15062400.0,21.711443421367196,21.711443421367196,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.3134047557664,449.8123869045397,-2.2737367544323206e-13,21.885756736507947,21.3799176785058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15066000.0,23.63364549636675,23.63364549636675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.62480744878062,555.3420775496221,-1.3358203432289883e-12,23.92224176331602,23.203960911433402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15069600.0,25.855062301692342,25.855062301692342,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.47631540585644,631.03545792778,-1.6768808563938364e-12,26.217297175146456,25.40162545590842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15073200.0,28.095016356774085,26.999999999999996,20.0,27.0,0.0,-273.80404008045815,0.0,273.80404008045815,100.0,123.24726284538242,673.5008185413323,-1.5347723092418164e-12,28.084373508408213,27.27882217804544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15076800.0,29.767344895633,26.99999999999999,20.0,27.0,0.0,-691.9624606819202,0.0,691.9624606819202,100.0,125.67839664413059,686.7860677682828,1.1368683772161603e-13,29.137762359159236,28.40943473382705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15080400.0,30.720589620200972,26.999999999999986,20.0,27.0,0.0,-930.3171255757014,0.0,930.3171255757014,100.0,123.9889510690561,677.5538710328376,-9.094947017729282e-13,29.724198749641406,29.04605440552696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15084000.0,31.311641543341242,26.99999999999998,20.0,27.0,0.0,-1078.1070681203846,0.0,1078.1070681203846,100.0,124.42437902364175,679.9333241505682,0.0,30.097814257379845,29.42639368442773,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15087600.0,32.04841750399,26.99999999999999,20.0,27.0,0.0,-1262.3346674724994,0.0,1262.3346674724994,100.0,186.85609681679773,1021.0996272869089,-9.094947017729282e-13,30.871410474798648,29.91281059904677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15091200.0,32.282833987264844,26.999999999999996,20.0,27.0,0.0,-1320.9494815664107,0.0,1320.9494815664107,100.0,111.70974348663322,610.4525320913327,-1.3642420526593924e-12,30.640131799879583,30.075466870813653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15094800.0,32.50658353308432,26.999999999999947,20.0,27.0,0.0,-1376.897074707423,0.0,1376.897074707423,100.0,220.68839341928384,1205.980645565533,1.3642420526593924e-12,31.314960614129955,30.28531500362805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15098400.0,32.637355225938165,27.000000000000032,20.0,27.0,0.0,-1409.5959632765503,0.0,1409.5959632765503,100.0,174.6326156702715,954.302812756935,-1.5916157281026244e-12,31.15547374624752,30.430647916740373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15102000.0,32.42026406371532,27.000000000000018,20.0,27.0,0.0,-1355.3132697673066,0.0,1355.3132697673066,100.0,192.29122763092116,1050.8006118579306,-6.821210263296962e-13,31.099719365996528,30.33460669821099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15105600.0,30.89517057404607,26.99999999999999,20.0,27.0,0.0,-973.9703278207411,0.0,973.9703278207411,100.0,21.524948022929337,117.62589917059312,1.7053025658242404e-12,29.270238222790155,29.440159195861746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15109200.0,28.967606220333078,27.00000000000001,20.0,27.0,0.0,-491.9913105241231,0.0,491.9913105241231,100.0,-0.23588456159225693,-1.2890220979021159,-2.1032064978498966e-12,27.95215563462669,28.18703771374216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15112800.0,27.76744829905857,27.0,20.0,27.0,0.0,-191.89708312134792,0.0,191.89708312134792,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,27.203423270831035,27.384053621715363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15116400.0,26.878919407555024,26.878919407555024,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7905676941154525e-12,26.59385204353216,26.803857407944186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15120000.0,25.909632476766646,25.909632476766646,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2931877790833823e-12,25.608336164163426,25.92542944346793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15123600.0,25.085959585522115,25.085959585522115,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,24.791964987875687,25.060877362176424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15127200.0,24.40365418468745,24.40365418468745,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,24.11570810412022,24.344708892097536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15130800.0,23.65780953114992,23.65780953114992,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,23.366723925878432,23.61644109931151,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15134400.0,22.93329177206449,22.93329177206449,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,22.643309994773215,22.885743477817122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15138000.0,22.173047622060615,22.173047622060615,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.324867597174205,23.633805729494487,-7.389644451905042e-13,21.90290333606064,22.142361536232634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15141600.0,22.454848731017385,22.454848731017385,20.0,27.0,0.0,0.0,0.0,0.0,100.0,51.759242581435544,282.84516378598244,-1.3500311979441904e-12,22.45442534522294,22.244590096830734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15145200.0,23.736828310270262,23.736828310270262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,84.68218888914508,462.7569182145755,-1.5063505998114124e-12,23.924557165408082,23.396636354902075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15148800.0,25.820313918225462,25.820313918225462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.75919104504757,676.298317273141,-7.247535904753022e-13,26.219921622688958,25.389967682141208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15152400.0,28.336128622742915,27.000000000000004,20.0,27.0,0.0,-334.09310528648524,0.0,334.09310528648524,100.0,181.78147505982935,993.3686917009921,5.115907697472721e-13,28.52254958312753,27.470939686109688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15156000.0,30.25654673237321,27.000000000000014,20.0,27.0,0.0,-814.2852355753015,0.0,814.2852355753015,100.0,148.102359793097,809.3247529049758,7.958078640513122e-13,29.553132558477255,28.748880773602252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15159600.0,31.231537248354172,26.99999999999999,20.0,27.0,0.0,-1058.077340290681,0.0,1058.077340290681,100.0,135.8874813100286,742.5749487567881,1.1368683772161603e-12,30.105625416546996,29.370811134117766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
