timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
15163200.0,31.88033837561582,26.999999999999996,20.0,27.0,0.0,-1220.307218186144,0.0,1220.307218186144,100.0,155.0194256273034,847.1239655908325,-1.8189894035458565e-12,30.60779555608495,29.79618431065085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15166800.0,32.12800999454657,26.99999999999999,20.0,27.0,0.0,-1282.2364208478136,0.0,1282.2364208478136,100.0,138.62396531538303,757.5288242018242,4.547473508864641e-13,30.674637051171672,29.992853204705877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15170400.0,32.41290906314125,27.0,20.0,27.0,0.0,-1353.4741841139173,0.0,1353.4741841139173,100.0,147.44716352027407,805.7443470130812,-2.0463630789890885e-12,30.90506752428291,30.135944788860904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15174000.0,32.776206035453725,26.99999999999997,20.0,27.0,0.0,-1444.3149995526974,0.0,1444.3149995526974,100.0,163.60136452315206,894.0210952924218,0.0,31.21546941561533,30.363213118971824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15177600.0,32.938777435164035,26.99999999999997,20.0,27.0,0.0,-1484.9652654294118,0.0,1484.9652654294118,100.0,127.97559480651226,699.3394081589466,-2.2737367544323206e-12,31.14300476833309,30.44623949780608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15181200.0,33.20405836383479,26.999999999999957,20.0,27.0,0.0,-1551.2975988023409,0.0,1551.2975988023409,100.0,238.2909268881956,1302.1719963997186,-1.8189894035458565e-12,31.844937237864528,30.71468353535998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15184800.0,33.888995562385354,26.999999999999996,20.0,27.0,0.0,-1722.5631429235416,0.0,1722.5631429235416,100.0,289.14735195891467,1580.083595590244,-9.094947017729282e-13,32.51424705496752,31.244539302152123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15188400.0,33.72908059087397,26.99999999999999,20.0,27.0,0.0,-1682.5771052736936,0.0,1682.5771052736936,100.0,223.86818584313627,1223.3570379560304,-1.8189894035458565e-12,32.0686397555139,31.242764749899234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15192000.0,31.820091541825295,26.99999999999999,20.0,27.0,0.0,-1205.2427614847884,0.0,1205.2427614847884,100.0,27.54328397604306,150.5138846487281,-2.5011104298755527e-12,29.87774602013233,30.057125656245926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15195600.0,29.37681516303851,26.999999999999996,20.0,27.0,0.0,-594.3122129076115,0.0,594.3122129076115,100.0,-0.23588456159225693,-1.2890220979021159,-2.1600499167107046e-12,28.200312915914793,28.500756723575336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15199200.0,27.613565290488026,26.999999999999996,20.0,27.0,0.0,-153.4193113641511,0.0,153.4193113641511,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,27.08860095180113,27.386464511500023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15202800.0,26.68442043662817,26.68442043662817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,26.395758377477605,26.62948360297573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15206400.0,25.464893359271862,25.464893359271862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,25.152469380263838,25.542989387554428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15210000.0,24.425779262354904,24.425779262354904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,24.122566846606897,24.452303673919353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15213600.0,23.384365211075167,23.384365211075167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,23.080633441221213,23.413797264929748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15217200.0,22.431428973089908,22.431428973089908,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1742607714259066e-12,22.131712403127214,22.438381634034286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15220800.0,21.359164551031387,21.359164551031387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,21.05388321584809,21.39727196073914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15224400.0,20.2979652179856,20.2979652179856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.460142660291786,18.908402995528366,-4.831690603168681e-13,20.01085701704497,20.337998319136194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15228000.0,20.508879041987772,20.508879041987772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,51.14829551825797,279.50656349875555,-2.4158453015843406e-13,20.503142877665304,20.311228026031902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15231600.0,21.501782283127387,21.501782283127387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.29319873794404,498.8836478616001,-4.831690603168681e-13,21.7078727722817,21.244222608849654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15235200.0,23.09891722279771,23.09891722279771,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.1028700491514,547.0252511897145,-1.3642420526593924e-12,23.364239761199645,22.75684372614517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15238800.0,24.891195275754885,24.891195275754885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.57740648190368,675.3049317062,-2.4158453015843406e-13,25.273307206235422,24.553701572979385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15242400.0,27.12306155022948,27.0,20.0,27.0,0.0,-30.771001202813373,0.0,30.771001202813373,100.0,140.78554675760185,769.3410692535014,-2.0961010704922955e-12,27.555112424395556,26.68877644911425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15246000.0,29.90370985247133,27.000000000000004,20.0,27.0,0.0,-726.0599203926847,0.0,726.0599203926847,100.0,150.35014058701697,821.6080456098676,5.684341886080801e-13,29.369771318408482,28.370053281142987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15249600.0,31.72255430869116,27.000000000000014,20.0,27.0,0.0,-1180.8540038875233,0.0,1180.8540038875233,100.0,154.54653411592815,844.5397879576784,-6.821210263296962e-13,30.53251173772204,29.547736496524386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15253200.0,32.8797068463169,26.99999999999997,20.0,27.0,0.0,-1470.1949236201579,0.0,1470.1949236201579,100.0,155.40631509155503,849.2381737674909,-1.3642420526593924e-12,31.263345203605898,30.29606494511085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15256800.0,33.676314961232094,26.99999999999996,20.0,27.0,0.0,-1669.3832908763543,0.0,1669.3832908763543,100.0,156.3452435404802,854.3690713168845,-9.094947017729282e-13,31.771243272171674,30.79421981040165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15260400.0,34.16747865257237,27.000000000000032,20.0,27.0,0.0,-1792.1966189128136,0.0,1792.1966189128136,100.0,150.53621258521162,822.624860427483,-2.2737367544323206e-13,32.05170030441413,31.105248914732005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15264000.0,34.51613448413195,27.000000000000032,20.0,27.0,0.0,-1879.3764812847876,0.0,1879.3764812847876,100.0,138.43153255201844,756.4772501494023,-4.547473508864641e-13,32.216774946602385,31.292579868145186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15267600.0,35.115615001972415,27.000000000000032,20.0,27.0,0.0,-2029.2739569880723,0.0,2029.2739569880723,100.0,240.5465634326244,1314.4982178827092,0.0,33.094388369154814,31.738324000965935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15271200.0,35.88986639568916,26.99999999999999,20.0,27.0,0.0,-2222.872124107794,0.0,2222.872124107794,100.0,280.9159101432741,1535.1018031137305,0.0,33.76648179244944,32.330152858551976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15274800.0,35.66140029308408,27.000000000000025,20.0,27.0,0.0,-2165.745176617253,0.0,2165.745176617253,100.0,202.7134343712643,1107.7541263504522,-1.8189894035458565e-12,33.213666108299584,32.28081223392513,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15278400.0,33.548510838326145,26.99999999999998,20.0,27.0,0.0,-1637.4264301645335,0.0,1637.4264301645335,100.0,18.485544948184707,101.01668277537281,1.3642420526593924e-12,30.947325127137862,31.00828468799125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15282000.0,31.009743455448916,27.00000000000003,20.0,27.0,0.0,-1002.618774592961,0.0,1002.618774592961,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,29.251688916301088,29.410471901967394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15285600.0,29.132746863357976,27.000000000000004,20.0,27.0,0.0,-533.284004429546,0.0,533.284004429546,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,28.064199960812783,28.24703164732364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15289200.0,28.05815843964993,27.000000000000004,20.0,27.0,0.0,-264.5878794677746,0.0,264.5878794677746,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,27.394135556477288,27.526214339737415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15292800.0,27.399600123441672,26.999999999999996,20.0,27.0,0.0,-99.91825924619765,0.0,99.91825924619765,100.0,-0.23588456159225693,-1.2890220979021159,-1.5774048733874224e-12,26.980886077383737,27.0990339084421,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15296400.0,26.69292762662747,26.69292762662747,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7621459846850485e-12,26.409509046949786,26.608634786180986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15300000.0,25.7555625808326,25.7555625808326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.247535904753022e-13,25.455632070692342,25.763713001649766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15303600.0,24.859799845517227,24.859799845517227,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,24.56249121987877,24.8532714524578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15307200.0,23.850577458847983,23.850577458847983,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,23.548031693829028,23.873369577107514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15310800.0,22.65592711022235,22.65592711022235,20.0,27.0,0.0,0.0,0.0,0.0,100.0,2.408035770065139,13.159027022371243,1.0231815394945443e-12,22.357715137898005,22.728615103287357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15314400.0,22.671021345148805,22.671021345148805,20.0,27.0,0.0,0.0,0.0,0.0,100.0,54.803193822078796,299.4792342297622,6.252776074688882e-13,22.67418051602469,22.52608484429887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15318000.0,23.614552411866168,23.614552411866168,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.77339166257889,517.901618154083,-7.105427357601002e-14,23.834419532153163,23.377478671650117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15321600.0,25.085409108992874,25.085409108992874,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.27563131533667,657.2619486331229,-1.5631940186722204e-13,25.43950616939737,24.812147717141713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15325200.0,26.684210531238165,26.684210531238165,20.0,27.0,0.0,0.0,0.0,0.0,100.0,149.22491522360332,815.4591041582972,-1.0231815394945443e-12,27.174489297155358,26.460520023160374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15328800.0,28.426697355929868,26.999999999999996,20.0,27.0,0.0,-356.73942001790317,0.0,356.73942001790317,100.0,169.6063691342888,926.836229905341,-1.3073986337985843e-12,28.483080457442444,27.727341713891388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15332400.0,29.99500155336857,27.0,20.0,27.0,0.0,-748.8870100309797,0.0,748.8870100309797,100.0,190.26912948631357,1039.7505915643956,-1.9326762412674725e-12,29.577557702527734,28.706365551201515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15336000.0,31.199005809862165,27.000000000000025,20.0,27.0,0.0,-1049.9429966951336,0.0,1049.9429966951336,100.0,192.1083381547055,1049.8011883487175,2.2737367544323206e-13,30.3476383415747,29.457425121254143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15339600.0,32.18330432886299,26.999999999999975,20.0,27.0,0.0,-1296.0625267646265,0.0,1296.0625267646265,100.0,188.35123390124392,1029.2699998124983,-1.8189894035458565e-12,30.95802160573167,30.031220686992494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15343200.0,33.012320844673305,27.0,20.0,27.0,0.0,-1503.3544726045866,0.0,1503.3544726045866,100.0,213.55465491601694,1166.997396686103,-2.0463630789890885e-12,31.60755950131666,30.551863005340728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15346800.0,33.496235141431235,27.0,20.0,27.0,0.0,-1624.3551213029791,0.0,1624.3551213029791,100.0,202.80514524625715,1108.2552924449424,-1.5916157281026244e-12,31.853455352051668,30.887640141255904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15350400.0,33.60832685898758,27.0,20.0,27.0,0.0,-1652.3831639314028,0.0,1652.3831639314028,100.0,185.7711225549454,1015.170643254456,0.0,31.83754784305606,30.96541803732768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15354000.0,34.09692624619038,26.99999999999996,20.0,27.0,0.0,-1774.5552989587604,0.0,1774.5552989587604,100.0,262.3114485130825,1433.4352845463018,-1.8189894035458565e-12,32.52810024112141,31.27963086624138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15357600.0,34.358304885738825,27.000000000000025,20.0,27.0,0.0,-1839.911882042066,0.0,1839.911882042066,100.0,219.70769634607169,1200.6214978952266,-6.821210263296962e-13,32.47212873734923,31.48581075047751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15361200.0,33.2995619427951,26.99999999999997,20.0,27.0,0.0,-1575.1778500878213,0.0,1575.1778500878213,100.0,101.06821071990515,552.3004817864339,-1.5916157281026244e-12,31.202425505531284,30.86035989035356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15364800.0,31.24581790408206,26.99999999999999,20.0,27.0,0.0,-1061.6481556571407,0.0,1061.6481556571407,100.0,3.9335296255752774,21.49528810148976,0.0,29.418809206732334,29.574278598227153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15368400.0,29.3709553494861,27.0,20.0,27.0,0.0,-592.8469922149314,0.0,592.8469922149314,100.0,-0.23588456159225693,-1.2890220979021159,-2.6147972675971687e-12,28.21707226780317,28.38254088193731,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15372000.0,27.988859900591578,27.0,20.0,27.0,0.0,-247.26008354174158,0.0,247.26008354174158,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,27.34057219430509,27.53768610151443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15375600.0,26.993545516270096,26.993545516270096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2931877790833823e-12,26.707462012003525,26.92417245280408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15379200.0,25.90605227908198,25.90605227908198,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9468870959826745e-12,25.599468810087696,25.951449781027044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15382800.0,25.078548442462782,25.078548442462782,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,24.784619543292894,25.05309840134767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15386400.0,24.298982064622187,24.298982064622187,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6768808563938364e-12,24.006644989731992,24.264620077801656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15390000.0,23.386013182353903,23.386013182353903,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,23.08758569773742,23.385748803853964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15393600.0,22.338706562865852,22.338706562865852,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,22.03449306650934,22.370835598096015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15397200.0,21.124128579273314,21.124128579273314,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.661865550786859,25.47537520832028,-1.0516032489249483e-12,20.835717217132373,21.205164473419686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15400800.0,20.903968990428393,20.903968990428393,20.0,27.0,0.0,0.0,0.0,0.0,100.0,48.388928827841404,264.42764262257583,-9.663381206337363e-13,20.865835796782207,20.8102980630225,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15404400.0,21.527106975160855,21.527106975160855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.5772988845722,402.0727915636321,-1.4210854715202004e-14,21.63446500618072,21.325397581302926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15408000.0,22.55830509518443,22.55830509518443,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.56419879921802,511.2938252956764,-9.805489753489383e-13,22.771726299751762,22.323402816813783,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15411600.0,23.859649043268266,23.859649043268266,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.62606737673833,599.0660109371081,-1.1226575225009583e-12,24.156187738013386,23.609924354648673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15415200.0,25.58748260339147,25.58748260339147,20.0,27.0,0.0,0.0,0.0,0.0,100.0,162.78588861995505,889.5648203567833,-1.5631940186722204e-13,26.1501052476086,25.339139304648924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15418800.0,27.977557429042292,27.0,20.0,27.0,0.0,-244.4339500744702,0.0,244.4339500744702,100.0,228.8476201460775,1250.567809225742,-9.663381206337363e-13,28.506100906410857,27.39087853833519,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15422400.0,30.064880635740792,26.999999999999996,20.0,27.0,0.0,-766.3599682678736,0.0,766.3599682678736,100.0,166.56502094661715,910.2163841856371,-1.1368683772161603e-12,29.511836611168302,28.700259652202995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15426000.0,31.298901976769805,26.999999999999996,20.0,27.0,0.0,-1074.9215953422322,0.0,1074.9215953422322,100.0,187.40063099208615,1024.0753056453045,-4.547473508864641e-13,30.395682689508075,29.472147395222084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15429600.0,32.067589843471836,27.000000000000025,20.0,27.0,0.0,-1267.1286269192606,0.0,1267.1286269192606,100.0,144.9597378443014,792.1514834463665,-1.8189894035458565e-12,30.673385645075417,29.92611384981482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15433200.0,32.92286237804665,26.999999999999964,20.0,27.0,0.0,-1480.9857751597979,0.0,1480.9857751597979,100.0,225.64756964966278,1233.0807139430442,9.094947017729282e-13,31.617164180707878,30.464974623043027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15436800.0,33.06029123971635,26.999999999999996,20.0,27.0,0.0,-1515.3492596100843,0.0,1515.3492596100843,100.0,139.82042332208027,764.0670257671753,-2.2737367544323206e-12,31.262546415862747,30.61492679434477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15440400.0,32.98175451154018,27.000000000000043,20.0,27.0,0.0,-1495.7114949901134,0.0,1495.7114949901134,100.0,227.4494887255892,1242.9275368627884,-2.2737367544323206e-13,31.63873630779971,30.639840534438143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15444000.0,32.64782241542962,27.000000000000004,20.0,27.0,0.0,-1412.21323812667,0.0,1412.21323812667,100.0,142.17250858198435,776.9203038948343,4.547473508864641e-13,30.994899895386897,30.46272604652756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15447600.0,31.808782414976914,27.000000000000004,20.0,27.0,0.0,-1202.4149638891465,0.0,1202.4149638891465,100.0,105.26790815691879,575.2502787730256,-4.547473508864641e-13,30.284962662023815,29.91031347510586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15451200.0,30.16675722444297,27.000000000000018,20.0,27.0,0.0,-791.8337627036418,0.0,791.8337627036418,100.0,12.87192966213756,70.34034641833755,-1.0231815394945443e-12,28.775685735549082,28.934729722232344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15454800.0,28.55426993061348,26.999999999999996,20.0,27.0,0.0,-388.6383831116985,0.0,388.6383831116985,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,27.696122857774416,27.90023305336801,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15458400.0,27.290707083216407,27.000000000000004,20.0,27.0,0.0,-72.69003186322217,0.0,72.69003186322217,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,26.893931881265953,27.132662315082758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15462000.0,26.258965681468965,26.258965681468965,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,25.959891485810292,26.262321962465567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15465600.0,25.47831488814341,25.47831488814341,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3305801732931286e-12,25.186161024128808,25.442927181715017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15469200.0,24.831647675814605,24.831647675814605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,24.545226402621573,24.764165636610496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15472800.0,24.295968359177174,24.295968359177174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,24.014295788679,24.20190035748501,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15476400.0,23.474518351653654,23.474518351653654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,23.17973869615951,23.453831332605073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15480000.0,22.59636980188586,22.59636980188586,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,22.29962347240067,22.58669335231534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15483600.0,21.88572512099461,21.88572512099461,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.310877740995856,23.55735632713158,4.121147867408581e-13,21.61805780913253,21.840779113235605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15487200.0,22.182142367531,22.182142367531,20.0,27.0,0.0,0.0,0.0,0.0,100.0,60.414974781090926,330.1455466663384,-6.252776074688882e-13,22.223069279544,21.983164400539152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15490800.0,23.348228838767106,23.348228838767106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.98713486898103,546.3928011313585,-1.7763568394002505e-12,23.6010101343752,23.07312217636168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15494400.0,25.237770556629705,25.237770556629705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,132.72226192394672,725.2781926408862,1.9042545318370685e-12,25.667944775686717,24.887699291370556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15498000.0,27.188535125447352,26.99999999999999,20.0,27.0,0.0,-47.14238168700802,0.0,47.14238168700802,100.0,107.55627990527492,587.7553860676047,1.3997691894473974e-12,27.424757672735392,26.7590222602037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15501600.0,28.901658614099897,26.99999999999999,20.0,27.0,0.0,-475.5014006624366,0.0,475.5014006624366,100.0,101.29141692957975,553.5202213688694,1.8189894035458565e-12,28.46960049201349,27.863348098186353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15505200.0,31.233689413160857,26.999999999999996,20.0,27.0,0.0,-1058.6154796667238,0.0,1058.6154796667238,100.0,301.3991031886964,1647.0348956947712,-2.0463630789890885e-12,30.936171709172374,29.37230447237962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15508800.0,33.075565928183906,27.000000000000043,20.0,27.0,0.0,-1519.168628505811,0.0,1519.168628505811,100.0,261.3532790279869,1428.1992418333466,1.5916157281026244e-12,31.87645517180778,30.650340738444413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15512400.0,33.80957682940503,26.99999999999999,20.0,27.0,0.0,-1702.704836868512,0.0,1702.704836868512,100.0,218.96064647067197,1196.5391459552561,-9.094947017729282e-13,32.12848755850675,31.105060819370927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15516000.0,33.642000342034194,26.999999999999964,20.0,27.0,0.0,-1660.8030707617556,0.0,1660.8030707617556,100.0,149.99880440032868,819.6881229774713,2.2737367544323206e-13,31.679186895171803,30.988783302147137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15519600.0,34.24976425503723,27.000000000000025,20.0,27.0,0.0,-1812.7717731157206,0.0,1812.7717731157206,100.0,329.2829010866556,1799.4095632918634,-1.3642420526593924e-12,32.95386719037442,31.41049687289302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15523200.0,34.29813765438648,26.99999999999999,20.0,27.0,0.0,-1824.86732958145,0.0,1824.86732958145,100.0,209.7292541203525,1146.092992745215,2.2737367544323206e-13,32.36536476207821,31.553248888837402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15526800.0,32.62433228241822,27.000000000000018,20.0,27.0,0.0,-1406.33963333459,0.0,1406.33963333459,100.0,128.96485505691072,704.7453504331343,-1.3642420526593924e-12,30.88403866829478,30.615170033673536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15530400.0,31.694973173517496,26.99999999999999,20.0,27.0,0.0,-1173.9574619374134,0.0,1173.9574619374134,100.0,200.2226924499706,1094.1431407266089,1.5916157281026244e-12,30.660935360643585,29.995124048000363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15534000.0,30.36898038761278,26.999999999999996,20.0,27.0,0.0,-842.3987782225574,0.0,842.3987782225574,100.0,43.352497826861686,236.90540542740015,-2.5011104298755527e-12,29.038586207702945,29.159419408986995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15537600.0,28.665915236221007,26.999999999999986,20.0,27.0,0.0,-416.55480238913856,0.0,416.55480238913856,100.0,12.994639689685323,71.01091144419398,-2.8421709430404007e-13,27.821812893341708,28.032294600924445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15541200.0,27.395756100856445,27.0,20.0,27.0,0.0,-98.95707824877697,0.0,98.95707824877697,100.0,-0.23588456159225693,-1.2890220979021159,-1.1510792319313623e-12,26.95900236348813,27.205553441693795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15544800.0,26.67463769109938,26.67463769109938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,26.391381248475405,26.589437114392126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15548400.0,26.28234301684257,26.28234301684257,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,26.006996609182885,26.15285752563274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15552000.0,25.51768433309399,25.51768433309399,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,25.22518146589124,25.484250546770642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15555600.0,24.585083409511043,24.585083409511043,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,24.285777684798163,24.58973592300428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15559200.0,23.799950014283972,23.799950014283972,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1600499167107046e-12,23.50760435869068,23.765636067162937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15562800.0,22.968925798960775,22.968925798960775,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,22.674195720460215,22.94796121945487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15566400.0,22.272380855332717,22.272380855332717,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,21.98382552494761,22.21684649281039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15570000.0,21.90096221050173,21.90096221050173,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.3104193320545265,23.554851291400283,-8.810729923425242e-13,21.64822772816718,21.772400796755424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15573600.0,22.21927747992305,22.21927747992305,20.0,27.0,0.0,0.0,0.0,0.0,100.0,47.61684710488789,260.20850087139274,-6.821210263296962e-13,22.200188991594207,21.9973273574703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15577200.0,23.366758675913317,23.366758675913317,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.91518016704637,403.919188108776,-6.110667527536862e-13,23.49850652831136,23.037978249581244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15580800.0,25.094749216167425,25.094749216167425,20.0,27.0,0.0,0.0,0.0,0.0,100.0,89.32801591100717,488.14464877984534,-4.121147867408581e-13,25.31853744025516,24.68298634232269,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15584400.0,27.189928982394456,27.0,20.0,27.0,0.0,-47.49090950675267,0.0,47.49090950675267,100.0,110.15347397263434,601.94809339346,-1.1368683772161603e-12,27.45370321093135,26.675617797499033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15588000.0,29.418169330724137,27.00000000000001,20.0,27.0,0.0,-604.652641264173,0.0,604.652641264173,100.0,125.18268831267561,684.0772046318128,-5.684341886080801e-13,28.928740448738772,28.112556336064426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15591600.0,30.739451515443307,27.0,20.0,27.0,0.0,-935.0334598011901,0.0,935.0334598011901,100.0,126.34362207563207,690.4212793120298,-7.958078640513122e-13,29.75743057500445,29.00454883949714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15595200.0,31.819227574941003,26.99999999999999,20.0,27.0,0.0,-1205.0267303525097,0.0,1205.0267303525097,100.0,146.0352016547637,798.0284963709182,4.547473508864641e-13,30.540000951486192,29.66940928613749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15598800.0,32.46252889237771,27.000000000000018,20.0,27.0,0.0,-1365.8814049092896,0.0,1365.8814049092896,100.0,162.0401613586815,885.489696015025,-2.2737367544323206e-13,31.01334684736982,30.145559676182973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15602400.0,33.08198382243784,27.000000000000018,20.0,27.0,0.0,-1520.7733948316034,0.0,1520.7733948316034,100.0,166.92243797566314,912.1695363779505,0.0,31.43215362609043,30.515828934486652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15606000.0,33.61792328037977,27.0,20.0,27.0,0.0,-1654.782707035249,0.0,1654.782707035249,100.0,185.84839533761834,1015.5929105014493,0.0,31.86338190027835,30.862889962912778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15609600.0,34.039743496803816,27.0,20.0,27.0,0.0,-1760.257003131398,0.0,1760.257003131398,100.0,179.07947061865298,978.6032343527214,-1.8189894035458565e-12,32.096076456689005,31.12580320549283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15613200.0,34.32669906857241,27.000000000000025,20.0,27.0,0.0,-1832.0089860015876,0.0,1832.0089860015876,100.0,246.84365657284042,1348.9095085390145,-2.5011104298755527e-12,32.598253614235595,31.40928678544121,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15616800.0,34.20618088396781,27.00000000000003,20.0,27.0,0.0,-1801.8739422246028,0.0,1801.8739422246028,100.0,214.21712410505936,1170.6175463817456,-4.547473508864641e-13,32.340639540100035,31.43484876852207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15620400.0,32.96983673762133,26.999999999999975,20.0,27.0,0.0,-1492.7315078624847,0.0,1492.7315078624847,100.0,78.95190089334929,431.44300854594684,-4.547473508864641e-13,30.882062318229195,30.66134928366765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15624000.0,30.93945075544311,27.000000000000004,20.0,27.0,0.0,-985.0423930798603,0.0,985.0423930798603,100.0,14.858624108373217,81.1968985627032,-3.410605131648481e-13,29.278452119593734,29.39147561627223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15627600.0,29.516402476447112,26.99999999999999,20.0,27.0,0.0,-629.2154087537865,0.0,629.2154087537865,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,28.321350256946697,28.404054747346496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15631200.0,28.4208785385303,27.0,20.0,27.0,0.0,-355.2844502335377,0.0,355.2844502335377,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-12,27.626793502384697,27.733230242628306,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15634800.0,27.54478413268457,27.000000000000004,20.0,27.0,0.0,-136.22088435299733,0.0,136.22088435299733,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,27.068157918590614,27.214662904742475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15638400.0,26.782289706353605,26.782289706353605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2931877790833823e-12,26.49896542996355,26.697468901991833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15642000.0,25.99454988757423,25.99454988757423,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,25.7013656207834,25.96493096713158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15645600.0,25.0323343217383,25.0323343217383,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,24.731723243650755,25.044294952433784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15649200.0,23.926329292607953,23.926329292607953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,23.619566071463865,23.972733150229317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15652800.0,22.70121347516373,22.70121347516373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,22.389354007100742,22.776149047259988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15656400.0,21.40608065037291,21.40608065037291,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.9937830021670728,10.89528848716033,-5.400124791776761e-13,21.101802740035442,21.501109930026004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15660000.0,20.945828791243382,20.945828791243382,20.0,27.0,0.0,0.0,0.0,0.0,100.0,48.409900619601544,264.54224572686104,4.831690603168681e-13,20.897678280458173,20.908828787818003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15663600.0,21.31927373893064,21.31927373893064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.73308170845408,446.6411355650793,-3.694822225952521e-13,21.45426444426996,21.191621133108757,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15667200.0,22.36202006509648,22.36202006509648,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.20151767305009,563.9582171873858,-5.115907697472721e-13,22.620145372410157,22.147154309907883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15670800.0,23.57177546384772,23.57177546384772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,128.1454294506436,700.2674918274873,-1.8332002582610585e-12,23.9494643878607,23.387172094483258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15674400.0,25.040061388686347,25.040061388686347,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.37865469425805,794.440709469183,-9.237055564881302e-13,25.50525638824603,24.848921001086104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15678000.0,26.58263196215102,26.58263196215102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,156.6157241732736,855.8471481794472,9.947598300641403e-13,27.100201366452225,26.41345651569936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15681600.0,28.218366403681255,26.99999999999999,20.0,27.0,0.0,-304.64717861292274,0.0,304.64717861292274,100.0,160.90731942220665,879.299132801861,2.2737367544323206e-13,28.305132945965177,27.61256382121467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15685200.0,29.40919451915005,26.999999999999986,20.0,27.0,0.0,-602.4085289705625,0.0,602.4085289705625,100.0,161.4777596871156,882.4163783818061,-3.183231456205249e-12,29.055376468289825,28.384258988152276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15688800.0,30.397568191293523,27.00000000000001,20.0,27.0,0.0,-849.5470332202002,0.0,849.5470332202002,100.0,161.48666315518224,882.4650325497959,-1.1368683772161603e-12,29.687151700961333,28.960882210068274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15692400.0,30.893608044369763,26.99999999999998,20.0,27.0,0.0,-973.5796241244286,0.0,973.5796241244286,100.0,155.6548878324034,850.5965320836384,-1.3642420526593924e-12,29.965196329152395,29.305072994018257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15696000.0,31.261352801187957,26.99999999999998,20.0,27.0,0.0,-1065.5325885822908,0.0,1065.5325885822908,100.0,180.3356427889254,985.4677517900678,-2.2737367544323206e-13,30.316638931339767,29.56024272555856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15699600.0,31.995406606471107,26.99999999999999,20.0,27.0,0.0,-1249.0795249176206,0.0,1249.0795249176206,100.0,242.65564912427755,1326.023593026206,-6.821210263296962e-13,31.088875772855292,30.039807761454146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15703200.0,31.816548707908133,27.000000000000018,20.0,27.0,0.0,-1204.3568913935703,0.0,1204.3568913935703,100.0,143.26605277735896,782.8961194520521,6.821210263296962e-13,30.465073827884773,30.000073957691136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15706800.0,30.614659684772572,26.999999999999996,20.0,27.0,0.0,-903.8298095586113,0.0,903.8298095586113,100.0,85.05790335088317,464.81005912559004,-1.9326762412674725e-12,29.4094626384558,29.27529728482242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15710400.0,29.122051782947192,27.000000000000004,20.0,27.0,0.0,-530.6097464539986,0.0,530.6097464539986,100.0,6.708222336595718,36.65796002563099,-1.4779288903810084e-12,28.08261377778557,28.294203980613826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15714000.0,27.51519489237533,26.999999999999996,20.0,27.0,0.0,-128.82222451612665,0.0,128.82222451612665,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,27.027667404916237,27.31820752723977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15717600.0,26.173673032124988,26.173673032124988,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0942358130705543e-12,25.86471715233995,26.232352650964337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15721200.0,25.30023727927856,25.30023727927856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,25.004343147656883,25.28578973707754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15724800.0,24.679688220742705,24.679688220742705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,24.39461404132649,24.604664377614554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15728400.0,23.61173638197216,23.61173638197216,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,23.305989006776656,23.652452951081646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15732000.0,22.521243332470153,22.521243332470153,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,22.215411679834684,22.562431735046914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15735600.0,21.330585643046824,21.330585643046824,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,21.02023876063168,21.397052892765892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15739200.0,20.24957512838966,20.24957512838966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.831690603168681e-13,19.944378801747344,20.287206611507166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15742800.0,19.45461271727221,20.0,20.0,27.0,136.37169937743718,0.0,136.37169937743718,0.0,100.0,3.7950029199287796,20.73829076549378,-4.263256414560601e-13,19.38381418506298,19.62199794822556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15746400.0,19.68151966572114,19.999999999999996,20.0,27.0,79.63461154920155,0.0,79.63461154920155,0.0,100.0,46.75155842205775,255.48001747382017,4.263256414560601e-14,19.764400926650463,19.64047848942945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15750000.0,20.41227803167415,20.41227803167415,20.0,27.0,0.0,0.0,0.0,0.0,100.0,71.09215632086129,388.4924043630582,-8.668621376273222e-13,20.507316955137043,20.209832671869744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15753600.0,21.467177857393683,21.467177857393683,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.31907945744493,542.7421247908625,-5.684341886080802e-14,21.709352356924025,21.232715937491125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15757200.0,23.15260570713059,23.15260570713059,20.0,27.0,0.0,0.0,0.0,0.0,100.0,190.51259930171054,1041.0810642757099,2.7000623958883807e-13,23.84647000007305,22.94719878780239,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15760800.0,24.895206434323747,24.895206434323747,20.0,27.0,0.0,0.0,0.0,0.0,100.0,167.59941683984937,915.8689760948114,1.7053025658242404e-13,25.463260253389873,24.751470248389108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15764400.0,26.357182023337394,26.357182023337394,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.88008533238028,747.9991635109928,-5.684341886080801e-13,26.773442044859983,26.20163259790445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15768000.0,27.580325544269684,27.0,20.0,27.0,0.0,-145.10785852645662,0.0,145.10785852645662,100.0,127.30362597291973,695.6673464107956,-1.2221335055073723e-12,27.731805682805316,27.224435171846086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15771600.0,29.082121798366785,26.999999999999975,20.0,27.0,0.0,-520.6254288400862,0.0,520.6254288400862,100.0,204.18239215560791,1115.7814386600103,0.0,29.062295693162255,28.182125843157056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15775200.0,29.976551370468993,27.000000000000004,20.0,27.0,0.0,-744.2736226720806,0.0,744.2736226720806,100.0,149.54163348285192,817.1898525897535,0.0,29.34701416765656,28.777935016850044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15778800.0,30.500700122447988,27.0,20.0,27.0,0.0,-875.3347205334605,0.0,875.3347205334605,100.0,150.8198754540818,824.1749733465302,2.2737367544323206e-13,29.69316166771802,29.057258298738653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15782400.0,30.72454241143124,26.999999999999986,20.0,27.0,0.0,-931.3055036960342,0.0,931.3055036960342,100.0,123.91282786151262,677.1378857897832,-1.2505552149377763e-12,29.701444342383297,29.18776219251867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15786000.0,31.077598584238682,27.0,20.0,27.0,0.0,-1019.5856521084306,0.0,1019.5856521084306,100.0,234.9330978855361,1283.8226997938368,0.0,30.462165626932432,29.512148440749336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15789600.0,31.930664998571284,27.000000000000025,20.0,27.0,0.0,-1232.8911696527678,0.0,1232.8911696527678,100.0,274.5488984419655,1500.308433317979,-2.2737367544323206e-13,31.18905545539883,30.1040718438583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15793200.0,31.757423451156285,26.999999999999996,20.0,27.0,0.0,-1189.5728801143807,0.0,1189.5728801143807,100.0,183.09376814740963,1000.5398892452349,-6.821210263296962e-13,30.608484117805272,30.0682350985525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15796800.0,30.09925635401025,27.0,20.0,27.0,0.0,-774.9554659374917,0.0,774.9554659374917,100.0,20.131790482845446,110.01280722890311,-7.958078640513122e-13,28.74985649728611,29.00204225201879,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15800400.0,27.53093069069945,27.00000000000001,20.0,27.0,0.0,-132.75689191025302,0.0,132.75689191025302,100.0,-0.23588456159225693,-1.2890220979021159,-2.0747847884194925e-12,27.00816070769463,27.492906459957418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15804000.0,25.7960822501167,25.7960822501167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,25.4709710339283,25.945208712062772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15807600.0,24.511332314079798,24.511332314079798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,24.197610179556467,24.596696161817764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15811200.0,23.2664410554625,23.2664410554625,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,22.954003356400623,23.344613896479082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15814800.0,22.22706132648612,22.22706132648612,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.121147867408581e-13,21.923837545465638,22.25364936736729,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15818400.0,21.36607098658658,21.36607098658658,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.968558980384842e-13,21.070479733125662,21.34992775865036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15822000.0,20.57074215726286,20.57074215726286,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-14,20.277768941803632,20.5399416503648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15825600.0,19.90821159527214,19.999999999999996,20.0,27.0,22.95128825387361,0.0,22.95128825387361,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8829382497642655e-13,19.655229848484993,19.877183460278957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15829200.0,19.215138811177834,20.000000000000004,20.0,27.0,196.25109987849768,0.0,196.25109987849768,0.0,100.0,4.194411078408304,22.920908987251103,-2.5579538487363607e-13,19.237477968324537,19.455832445669618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
