timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
15832800.0,19.37280921486879,19.999999999999996,20.0,27.0,156.82630657323494,0.0,156.82630657323494,0.0,100.0,45.70094834703625,249.73882104349912,-1.1368683772161603e-13,19.55816164028881,19.480864728123997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15836400.0,20.035405907598147,20.035405907598147,20.0,27.0,0.0,0.0,0.0,0.0,100.0,66.74205616584403,364.7207120146738,-1.0942358130705543e-12,20.102240429417446,19.868849651565874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15840000.0,20.82013721560683,20.82013721560683,20.0,27.0,0.0,0.0,0.0,0.0,100.0,79.0034698429449,431.7248138287752,-9.947598300641403e-14,20.95562862961928,20.613118873042964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15843600.0,22.093015792592258,22.093015792592258,20.0,27.0,0.0,0.0,0.0,0.0,100.0,97.20295627187693,531.1782923396516,-8.810729923425242e-13,22.33322429052127,21.81020584933372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15847200.0,23.414468041962195,23.414468041962195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,110.2497011830546,602.4739395947286,-7.389644451905042e-13,23.713645181138716,23.16746404051055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15850800.0,24.846915789576705,24.846915789576705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.16104942955745,618.3833836002998,-4.689582056016661e-13,25.16216410380315,24.591596107906767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15854400.0,26.276103464089214,26.276103464089214,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.07772570643053,639.7865743692887,-6.252776074688882e-13,26.608942617005766,26.032158451420056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15858000.0,27.568663323600862,26.999999999999996,20.0,27.0,0.0,-142.1917713687818,0.0,142.1917713687818,100.0,117.30797959862369,641.0448269363982,-9.663381206337363e-13,27.6842548774805,27.16174961529798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15861600.0,29.003634107652505,27.0,20.0,27.0,0.0,-500.9999258225153,0.0,500.9999258225153,100.0,182.14628433891139,995.3622398123321,-3.410605131648481e-13,28.907709603942774,28.102849833007312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15865200.0,29.9958529259502,26.99999999999999,20.0,27.0,0.0,-749.0998920130825,0.0,749.0998920130825,100.0,158.65249391689875,866.9773433484278,-4.547473508864641e-13,29.409934426869302,28.761549705885997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15868800.0,30.972287671016975,27.000000000000032,20.0,27.0,0.0,-993.253119880678,0.0,993.253119880678,100.0,227.21732758339735,1241.6588618781288,-1.0231815394945443e-12,30.368028217877445,29.384482184151096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15872400.0,31.420945580519,26.99999999999999,20.0,27.0,0.0,-1105.4380634897525,0.0,1105.4380634897525,100.0,228.89320504312155,1250.8169138692324,1.3642420526593924e-12,30.634833788801323,29.804982527166583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15876000.0,30.953454999989898,27.000000000000004,20.0,27.0,0.0,-988.5440930421138,0.0,988.5440930421138,100.0,135.93319107431273,742.8247357536751,4.547473508864641e-13,29.869775286266435,29.535194841386712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15879600.0,29.93764065991392,26.99999999999999,20.0,27.0,0.0,-734.5441700602813,0.0,734.5441700602813,100.0,85.26984594029024,465.9682471790522,-1.2505552149377763e-12,28.981407468479233,28.860122572039838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15883200.0,28.386101841046543,27.0,20.0,27.0,0.0,-346.5886894690499,0.0,346.5886894690499,100.0,21.592006347662085,117.9923481736365,-1.0231815394945443e-12,27.67649076814662,27.922510071786682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15886800.0,26.995122297690017,26.995122297690017,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,26.69395461526598,27.010199118840326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15890400.0,25.81265229181332,25.81265229181332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,25.50246438539497,25.878229502681954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15894000.0,24.816830486125028,24.816830486125028,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,24.51547036443794,24.83298469269137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15897600.0,23.712745487118344,23.712745487118344,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-12,23.406102684014922,23.75847517545227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15901200.0,22.703449138198533,22.703449138198533,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.100187187665142e-13,22.4013211574328,22.72390226048417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15904800.0,21.584497726084805,21.584497726084805,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.7000623958883807e-13,21.277218852033787,21.633788504560446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15908400.0,20.54646433643264,20.54646433643264,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,20.243068551149978,20.574015355869395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15912000.0,19.78067680196973,19.999999999999996,20.0,27.0,54.84080427891142,0.0,54.84080427891142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,19.570912114619276,19.818468186594203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15915600.0,19.05158159704403,20.000000000000004,20.0,27.0,237.1478643305559,0.0,237.1478643305559,0.0,100.0,2.193222287615427,11.9851505976664,-1.6200374375330284e-12,19.12170740398098,19.367158995641702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15919200.0,19.38413004625172,20.000000000000004,20.0,27.0,153.9955823100397,0.0,153.9955823100397,0.0,100.0,47.44157213392276,259.2506878239507,-5.400124791776761e-13,19.57921351843773,19.458941774031416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15922800.0,20.38898749753403,20.38898749753403,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.09470952243018,437.68803605692426,8.526512829121202e-14,20.533768088259023,20.16057103509618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15926400.0,21.764565527382118,21.764565527382118,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.60294935959011,555.2226311568854,9.947598300641403e-14,22.02972964310088,21.46545447605601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15930000.0,23.606793712642848,23.606793712642848,20.0,27.0,0.0,0.0,0.0,0.0,100.0,125.69190661287176,686.8598947628592,-1.4779288903810084e-12,24.001133975513458,23.260148092129675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15933600.0,25.81367299836004,25.81367299836004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,143.81608365308782,785.9018352503098,7.105427357601002e-13,26.304073293524905,25.43759057756159,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15937200.0,28.15729617692836,27.0,20.0,27.0,0.0,-289.37683611061044,0.0,289.37683611061044,100.0,154.31639346185827,843.2821541951328,-6.252776074688882e-13,28.26885650852061,27.37663013683708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15940800.0,30.065662410633983,27.0,20.0,27.0,0.0,-766.5554476530581,0.0,766.5554476530581,100.0,169.9239124343389,928.571486880373,-1.9326762412674725e-12,29.53890021720064,28.646208701445932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15944400.0,31.233840733326947,27.0,20.0,27.0,0.0,-1058.653316610949,0.0,1058.653316610949,100.0,156.44213065436043,854.898523647086,6.821210263296962e-13,30.204712156635154,29.402187691783077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15948000.0,31.80072060134276,26.99999999999999,20.0,27.0,0.0,-1200.3991427283493,0.0,1200.3991427283493,100.0,158.3399641430244,865.2694834441718,-9.094947017729282e-13,30.565362532440233,29.795532752603908,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15951600.0,32.14268102130036,27.000000000000018,20.0,27.0,0.0,-1285.9048467781317,0.0,1285.9048467781317,100.0,147.7653331076465,807.483026417257,-4.547473508864641e-13,30.729522970974912,30.00303309684243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15955200.0,32.34663064525243,27.0,20.0,27.0,0.0,-1336.9015562478269,0.0,1336.9015562478269,100.0,159.93565684095714,873.9893552967937,-6.821210263296962e-13,30.916828745180464,30.144549107136825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15958800.0,32.96059916091412,27.000000000000043,20.0,27.0,0.0,-1490.4216922991304,0.0,1490.4216922991304,100.0,243.33874172924013,1329.756442080704,-2.2737367544323206e-13,31.71498851417406,30.570567910698042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15962400.0,33.41524222064374,26.99999999999999,20.0,27.0,0.0,-1604.103196487113,0.0,1604.103196487113,100.0,255.5067306154253,1396.2500118821577,-1.3642420526593924e-12,32.04249935200989,30.970406028657752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15966000.0,32.59658833095446,27.000000000000014,20.0,27.0,0.0,-1399.4023798848302,0.0,1399.4023798848302,100.0,89.26728118331579,487.8127559014992,2.2737367544323206e-13,30.692789913249968,30.45695410113452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15969600.0,30.416424885950256,27.000000000000014,20.0,27.0,0.0,-854.2620670620577,0.0,854.2620670620577,100.0,14.211602696610173,77.66116527033088,5.684341886080801e-13,28.931730169278755,29.137746661843888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15973200.0,28.586155542683304,26.999999999999996,20.0,27.0,0.0,-396.6112406413128,0.0,396.6112406413128,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,27.710554858905493,27.952135976915613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15976800.0,27.384879834871747,27.0,20.0,27.0,0.0,-96.23751561468659,0.0,96.23751561468659,100.0,-0.23588456159225693,-1.2890220979021159,-1.6910917111090384e-12,26.956697693079068,27.173191463022214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15980400.0,26.57417854124058,26.57417854124058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,26.286493757055574,26.513770361571304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15984000.0,25.75128201396582,25.75128201396582,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9184653865522705e-12,25.456708344508407,25.729441766888936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15987600.0,24.680055619088066,24.680055619088066,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,24.374589088269808,24.719199860225444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15991200.0,23.956287464304324,23.956287464304324,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,23.666988316624494,23.904917417799687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15994800.0,23.364890018936645,23.364890018936645,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,23.08083350533904,23.284168698619954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
15998400.0,22.79288368804772,22.79288368804772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,22.509465497877805,22.708588666913286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16002000.0,22.235068905222406,22.235068905222406,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.092639261070453,16.900132511640997,-1.1226575225009583e-12,21.96795265393024,22.152867552009287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16005600.0,22.48190121067296,22.48190121067296,20.0,27.0,0.0,0.0,0.0,0.0,100.0,46.7789445507575,255.62967256286746,-1.2221335055073723e-12,22.456286717720758,22.272985201051032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16009200.0,23.5795039772429,23.5795039772429,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.6789410766748,402.6282286419007,-1.0516032489249483e-12,23.70818232227985,23.261282178852937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16012800.0,25.175858224759384,25.175858224759384,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.13018224792609,492.5281918464282,-1.0942358130705543e-12,25.397627390690488,24.79789904276964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16016400.0,27.260032483835737,27.000000000000004,20.0,27.0,0.0,-65.01998274813909,0.0,65.01998274813909,100.0,110.88313841994838,605.9354403834132,-1.0089706847793423e-12,27.500783020962288,26.72426102438711,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16020000.0,29.54702330011398,26.99999999999998,20.0,27.0,0.0,-636.8720114873586,0.0,636.8720114873586,100.0,126.5310178848215,691.4453282683027,3.410605131648481e-13,29.01974396786017,28.177149993027392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16023600.0,30.938974808664483,27.0,20.0,27.0,0.0,-984.923384674145,0.0,984.923384674145,100.0,130.88946224193296,715.2626186024822,-1.1368683772161603e-12,29.909114782205744,29.113215297686047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16027200.0,32.499855271910334,27.000000000000018,20.0,27.0,0.0,-1375.2147024937358,0.0,1375.2147024937358,100.0,247.02080136303795,1349.877539458679,0.0,31.46753979179911,30.141681381101517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16030800.0,33.39212539167885,27.000000000000018,20.0,27.0,0.0,-1598.3229347355093,0.0,1598.3229347355093,100.0,205.16010038805356,1121.1242534182807,-2.2737367544323206e-13,31.80076500484223,30.815400751291808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16034400.0,34.09363557750132,27.000000000000018,20.0,27.0,0.0,-1773.7324816774735,0.0,1773.7324816774735,100.0,249.35099515212045,1362.6111887753038,4.547473508864641e-13,32.466448929796464,31.247569324224333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16038000.0,34.31288626519866,27.000000000000032,20.0,27.0,0.0,-1828.5551550654798,0.0,1828.5551550654798,100.0,154.94687795047767,846.7275193039344,1.1368683772161603e-12,32.139046025187454,31.34510898841573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16041600.0,34.180218788489235,26.99999999999997,20.0,27.0,0.0,-1795.3822340533059,0.0,1795.3822340533059,100.0,246.52465361780833,1347.1662750880553,-2.2737367544323206e-13,32.49616986648724,31.362240853738747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16045200.0,33.931017364892924,27.000000000000025,20.0,27.0,0.0,-1733.0705104407948,0.0,1733.0705104407948,100.0,131.6935609176085,719.6567211874205,-9.094947017729282e-13,31.770935772254376,31.164510462983692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16048800.0,34.12011020149383,27.000000000000004,20.0,27.0,0.0,-1780.3523453570658,0.0,1780.3523453570658,100.0,291.66112936379227,1593.820461632776,-4.547473508864641e-13,32.68507055250501,31.32053287089873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16052400.0,34.10727890134828,26.999999999999932,20.0,27.0,0.0,-1777.1439350008297,0.0,1777.1439350008297,100.0,200.91982447901134,1097.952710053754,-2.2737367544323206e-13,32.20743835248145,31.396001151628383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16056000.0,31.842798786325297,26.99999999999999,20.0,27.0,0.0,-1210.9206084363252,0.0,1210.9206084363252,100.0,25.50355864435484,139.36753828146695,0.0,29.87716012677454,30.097696882107673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16059600.0,29.37632548602155,27.00000000000001,20.0,27.0,0.0,-594.1897713159834,0.0,594.1897713159834,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,28.200009595423637,28.50041694781881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16063200.0,28.07313224355628,27.000000000000004,20.0,27.0,0.0,-268.33201349789147,0.0,268.33201349789147,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,27.398091881232045,27.566382543839193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16066800.0,27.123730025299917,27.0,20.0,27.0,0.0,-30.9381504639605,0.0,30.9381504639605,100.0,-0.23588456159225693,-1.2890220979021159,-5.009326287108706e-13,26.79493374304101,26.991985543523032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16070400.0,26.07769221915954,26.07769221915954,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,25.774906086571097,26.10183005299577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16074000.0,25.126642173746934,25.126642173746934,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,24.826968037916448,25.13335726407058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16077600.0,24.153732269132448,24.153732269132448,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,23.852931502013984,24.166754887866432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16081200.0,23.159009812433784,23.159009812433784,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8758328224066645e-12,22.857275778455733,23.17725739455559,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16084800.0,22.244751461623007,22.244751461623007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,21.946689754885835,22.242439248671612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16088400.0,21.495103931925648,21.495103931925648,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.8428193405054807,10.070327775240647,-9.379164112033322e-13,21.214102024315906,21.455586434982877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16092000.0,21.576744075254567,21.576744075254567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,47.521339979444605,259.6865896688431,3.126388037344441e-13,21.547802841332157,21.40727641079989,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16095600.0,22.502872326951707,22.502872326951707,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.69192991235097,446.4162561826085,-5.542233338928781e-13,22.661737281385204,22.24040371498885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16099200.0,24.264863894870302,24.264863894870302,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.40236595355975,718.0654481472397,-1.2789769243681803e-13,24.687298775461564,23.921100318965586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16102800.0,26.185690228026402,26.185690228026402,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.11102001641582,503.3527394077731,-1.0516032489249483e-12,26.41818271399881,25.80325597502997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16106400.0,29.5386252329267,26.99999999999998,20.0,27.0,0.0,-634.7721115995446,0.0,634.7721115995446,100.0,388.7888151531496,2124.58742855701,4.547473508864641e-13,30.299199525964934,28.3351029847917,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16110000.0,32.91023269769761,27.000000000000018,20.0,27.0,0.0,-1477.827778949867,0.0,1477.827778949867,100.0,280.36690510504735,1532.101693138932,4.547473508864641e-13,31.883484836336855,30.456211174797076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16113600.0,34.73939025714771,26.999999999999996,20.0,27.0,0.0,-1935.2006087006482,0.0,1935.2006087006482,100.0,354.4875675171991,1937.1437659031494,-9.094947017729282e-13,33.39318275901692,31.695643824788117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16117200.0,35.404902498306456,26.99999999999999,20.0,27.0,0.0,-2101.6090273740306,0.0,2101.6090273740306,100.0,329.6100462278706,1801.1972907861975,-4.547473508864641e-13,33.65596293079449,32.296392683355606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16120800.0,35.2604692249369,27.00000000000003,20.0,27.0,0.0,-2065.494120481551,0.0,2065.494120481551,100.0,245.26433226600074,1340.2790839044878,4.547473508864641e-13,33.14924356220734,32.16639549473183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16124400.0,35.569467539731576,26.99999999999999,20.0,27.0,0.0,-2142.7577946225383,0.0,2142.7577946225383,100.0,345.8864254444937,1890.1416979251792,4.547473508864641e-13,33.85451426163696,32.32620899828653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16128000.0,35.178862580023115,27.000000000000032,20.0,27.0,0.0,-2045.0887366381246,0.0,2045.0887366381246,100.0,251.0306328031039,1371.7897888242915,-4.547473508864641e-13,33.11251294581273,32.194142126312954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16131600.0,34.56619225108811,26.999999999999996,20.0,27.0,0.0,-1891.893206487311,0.0,1891.893206487311,100.0,234.4283954190332,1281.0646870277767,-4.547473508864641e-13,32.65514843315817,31.739245883248167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16135200.0,33.71240291446368,27.000000000000018,20.0,27.0,0.0,-1678.4069253927728,0.0,1678.4069253927728,100.0,232.29264229800572,1269.3935842218768,2.7284841053187847e-12,32.09076432565079,31.285785895750866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16138800.0,32.192236020412196,27.000000000000018,20.0,27.0,0.0,-1298.2958570850242,0.0,1298.2958570850242,100.0,74.06006806354482,404.71094700577356,-4.547473508864641e-13,30.346631334537886,30.285570032980992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16142400.0,30.261876337159222,27.0,20.0,27.0,0.0,-815.6178798900812,0.0,815.6178798900812,100.0,5.846096385617591,31.946759790718456,-1.4779288903810084e-12,28.803838328830718,28.9759155286105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16146000.0,28.479266304068602,27.000000000000004,20.0,27.0,0.0,-369.88405506752775,0.0,369.88405506752775,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,27.64434448914408,27.877967962780357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16149600.0,27.42807559363521,26.999999999999996,20.0,27.0,0.0,-107.03842574777407,0.0,107.03842574777407,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,26.988773323487823,27.173385796835866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16153200.0,26.781630413355376,26.781630413355376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4158453015843406e-13,26.501857910956378,26.676924740186262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16156800.0,26.01338952007873,26.01338952007873,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,25.72092472563613,25.97974258059794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16160400.0,25.180058674020504,25.180058674020504,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,24.88522990454541,25.159646623218865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16164000.0,24.383070032027742,24.383070032027742,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,24.089987532132287,24.352881362111017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16167600.0,23.53777987638265,23.53777987638265,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.100187187665142e-13,23.242439418625604,23.520232550189753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16171200.0,23.108594173580325,23.108594173580325,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5205614545266144e-12,22.832128571675852,22.98537457394565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16174800.0,22.770406317779322,22.770406317779322,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.6285714415581094,3.4349110124432496,-3.410605131648481e-13,22.50126961591579,22.630402329856743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16178400.0,22.732203890520715,22.732203890520715,20.0,27.0,0.0,0.0,0.0,0.0,100.0,26.11675544420016,142.71843254952753,-2.2737367544323206e-13,22.596420535143384,22.560525680234292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16182000.0,23.1143236436417,23.1143236436417,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.28967488691741,444.21808088331807,-1.8900436771218665e-12,23.251569174498734,22.961610177945733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16185600.0,24.505729243870828,24.505729243870828,20.0,27.0,0.0,0.0,0.0,0.0,100.0,202.2132608895405,1105.0208628152102,1.7053025658242404e-13,25.246218646408817,24.367478345826598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16189200.0,26.229888013605567,26.229888013605567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,146.7451404055286,801.9080497071591,-1.0800249583553523e-12,26.69670039714813,26.0680209394179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16192800.0,27.936297766710762,27.0,20.0,27.0,0.0,-234.11715236743908,0.0,234.11715236743908,100.0,221.86944960761048,1212.4346818760937,-1.0800249583553523e-12,28.420761307153658,27.50121443103407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16196400.0,28.962966610956595,26.999999999999996,20.0,27.0,0.0,-490.8311965369535,0.0,490.8311965369535,100.0,146.33554705353887,799.6697731607644,-7.389644451905042e-13,28.67828565859709,28.213596615986656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16200000.0,29.582139720212265,27.000000000000004,20.0,27.0,0.0,-645.6527184024538,0.0,645.6527184024538,100.0,219.98700638477723,1202.1478242034302,1.3642420526593924e-12,29.430813666251517,28.643226768793586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16203600.0,30.75697664099307,27.000000000000014,20.0,27.0,0.0,-939.415540624692,0.0,939.415540624692,100.0,268.6176229979632,1467.8962014005763,-7.958078640513122e-13,30.4172521313719,29.37404778728132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16207200.0,31.978321443169452,27.00000000000001,20.0,27.0,0.0,-1244.8074547257092,0.0,1244.8074547257092,100.0,308.0483721279936,1683.3706971554193,-1.8189894035458565e-12,31.3810887321946,30.16691778978164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16210800.0,32.056348585373264,26.999999999999964,20.0,27.0,0.0,-1264.3177996070247,0.0,1264.3177996070247,100.0,241.27097553773862,1318.4568627604274,-2.2737367544323206e-13,31.075363712288937,30.33024586415532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16214400.0,31.779310863510542,26.99999999999999,20.0,27.0,0.0,-1195.0457316315578,0.0,1195.0457316315578,100.0,270.284565797453,1477.0054287700016,-1.1368683772161603e-12,31.03936509016066,30.19260908988665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16218000.0,31.28228278121033,26.999999999999986,20.0,27.0,0.0,-1070.7660383417187,0.0,1070.7660383417187,100.0,170.1744010657138,929.9403148313673,-4.547473508864641e-13,30.234371646199104,29.822917411315665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16221600.0,30.90265859268338,27.0,20.0,27.0,0.0,-975.8426740577722,0.0,975.8426740577722,100.0,238.6007376990697,1303.8649981743579,-5.684341886080801e-13,30.337604661239375,29.584319996830313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16225200.0,29.956863519892106,27.000000000000004,20.0,27.0,0.0,-739.3507619357052,0.0,739.3507619357052,100.0,83.35693396647791,455.5148890239393,-1.0231815394945443e-12,28.964228378456014,28.982647691019274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16228800.0,28.28214939104298,27.00000000000001,20.0,27.0,0.0,-320.5958350142651,0.0,320.5958350142651,100.0,5.2559875748798035,28.722032864661266,-2.2168933355715126e-12,27.530256083160733,27.85037982854442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16232400.0,26.971435461793487,26.971435461793487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,26.675796653205683,26.955558474744656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16236000.0,26.076652968158076,26.076652968158076,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,25.779194942558824,26.070961001804744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16239600.0,25.327292619163664,25.327292619163664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,25.03647754093641,25.284409621703396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16243200.0,24.608012496655096,24.608012496655096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,24.318254815683268,24.559209582625172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16246800.0,24.007737451827097,24.007737451827097,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,23.723301103291472,23.929142665442473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16250400.0,23.41195503004305,23.41195503004305,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,23.12748129342015,23.333569563624227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16254000.0,22.831870902037153,22.831870902037153,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,22.548107097089165,22.749510830743873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16257600.0,22.166998706613207,22.166998706613207,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,21.879377570396272,22.106234189097485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16261200.0,21.442215629145807,21.442215629145807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,2.4572383313069586,13.427900865941043,-2.7000623958883807e-13,21.164760805981786,21.40007326618695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16264800.0,21.249842086323948,21.249842086323948,20.0,27.0,0.0,0.0,0.0,0.0,100.0,28.372770331739787,155.04672153802653,3.126388037344441e-13,21.11811314643593,21.11874356191915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16268400.0,21.33492568387885,21.33492568387885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,33.02913826032004,180.4920542693725,5.968558980384842e-13,21.231089789089488,21.178271668091963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16272000.0,22.414615217235156,22.414615217235156,20.0,27.0,0.0,0.0,0.0,0.0,100.0,161.772360616912,884.0262637681441,1.1368683772161603e-13,22.961281772187274,22.227174963703153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16275600.0,24.342760157488428,24.342760157488428,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.7640038146467,1102.565838657343,0.0,25.086875886271773,24.17160585863353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16279200.0,26.300725494195618,26.300725494195618,20.0,27.0,0.0,0.0,0.0,0.0,100.0,201.90912652259348,1103.3588807122703,-1.2221335055073723e-12,27.037962576264245,26.17215233213154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16282800.0,28.848588340638063,27.000000000000004,20.0,27.0,0.0,-462.23141141329455,0.0,462.23141141329455,100.0,336.2050345081729,1837.2364684726538,-3.410605131648481e-13,29.55868243743162,28.134232132904028,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16286400.0,31.368905512658475,26.99999999999999,20.0,27.0,0.0,-1092.4256726353824,0.0,1092.4256726353824,100.0,360.70640571236527,1971.1274221574465,4.547473508864641e-13,31.257663827882656,29.798651328214504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16290000.0,33.31048450594456,26.99999999999999,20.0,27.0,0.0,-1577.9089891250126,0.0,1577.9089891250126,100.0,389.93790685283017,2130.8667907306335,1.3642420526593924e-12,32.626287959282436,31.036682065503967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16293600.0,33.88614422773534,27.00000000000006,20.0,27.0,0.0,-1721.8501791929284,0.0,1721.8501791929284,100.0,268.3694156624084,1466.5398398895393,-9.094947017729282e-13,32.37912948056846,31.406341045601483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16297200.0,32.84105654228116,27.00000000000003,20.0,27.0,0.0,-1460.5305845170305,0.0,1460.5305845170305,100.0,199.32045677783734,1089.2127556643356,-1.1368683772161603e-12,31.361014351337445,30.820143480178267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16300800.0,31.675844425993514,27.00000000000001,20.0,27.0,0.0,-1169.1744024686236,0.0,1169.1744024686236,100.0,324.6666117630545,1774.1832453494571,-1.3642420526593924e-12,31.213156127281753,30.31437452122496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16304400.0,31.523558371580815,27.00000000000003,20.0,27.0,0.0,-1131.0959420984502,0.0,1131.0959420984502,100.0,220.62013922299172,1205.6076615656427,-9.094947017729282e-13,30.62680674200205,30.044926468249695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16308000.0,31.346831656468574,27.0,20.0,27.0,0.0,-1086.9062016543667,0.0,1086.9062016543667,100.0,277.750723564155,1517.805226275776,-1.8189894035458565e-12,30.80356117568194,29.92229981589068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16311600.0,30.468907978977334,26.999999999999986,20.0,27.0,0.0,-867.3852344173597,0.0,867.3852344173597,100.0,123.67818554645216,675.855652110842,-4.547473508864641e-13,29.478094492299356,29.367721929230086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16315200.0,28.544821988278077,27.00000000000001,20.0,27.0,0.0,-386.2759665451525,0.0,386.2759665451525,100.0,7.779135264168668,42.51010405427137,-1.8758328224066645e-12,27.695852956253667,28.087235782398587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16318800.0,27.011304796412578,27.000000000000004,20.0,27.0,0.0,-2.8267147891466746,0.0,2.8267147891466746,100.0,-0.23588456159225693,-1.2890220979021159,-2.6689761511988763e-13,26.705791604335044,27.02316304470293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16322400.0,25.82254539167528,25.82254539167528,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,25.512269784670934,25.888613600746858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16326000.0,24.726492671010245,24.726492671010245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,24.420614483914147,24.767941600199066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16329600.0,23.633466990446507,23.633466990446507,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0942358130705543e-12,23.327526977238264,23.67526205768687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16333200.0,22.637777259198703,22.637777259198703,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,22.33623144806151,22.65497106185526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16336800.0,21.809273861447476,21.809273861447476,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,21.51507258685557,21.785348734233622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16340400.0,20.942323264096913,20.942323264096913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,20.64605604764012,20.929964464878687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16344000.0,20.216018005724624,20.216018005724624,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,19.926189357326365,20.1676124080689,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16347600.0,19.633884733467735,19.999999999999996,20.0,27.0,91.54551755462876,0.0,91.54551755462876,0.0,100.0,3.322478266131094,18.15611787364668,3.979039320256561e-13,19.50313103758197,19.686834283620186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16351200.0,19.953189435976334,20.00000000000001,20.0,27.0,11.704776343143527,0.0,11.704776343143527,0.0,100.0,45.1659141242755,246.81505642059585,-1.1031175972675555e-12,19.934488481434705,19.77439056403835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16354800.0,20.874617914006784,20.874617914006784,20.0,27.0,0.0,0.0,0.0,0.0,100.0,63.59770963621542,347.5380183581078,-9.094947017729282e-13,20.947513712315473,20.585931840270597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16358400.0,22.297155902908884,22.297155902908884,20.0,27.0,0.0,0.0,0.0,0.0,100.0,84.75795704237046,463.1709632167812,3.126388037344441e-13,22.488275492475136,21.94010588041012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16362000.0,24.024754834719847,24.024754834719847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.0564233582689,623.2762717664594,-1.8474111129762605e-13,24.362415072402417,23.669074557408262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16365600.0,26.00544886464475,26.00544886464475,20.0,27.0,0.0,0.0,0.0,0.0,100.0,141.6933443835995,774.3018483415233,-1.8616219676914625e-12,26.47819528322818,25.66866257275441,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16369200.0,27.648676755590444,27.00000000000001,20.0,27.0,0.0,-162.19877930425216,0.0,162.19877930425216,100.0,100.91854805862097,551.482630561564,-1.6484591469634324e-12,27.66677672720382,27.132897489466796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16372800.0,28.901172129477324,27.0,20.0,27.0,0.0,-475.379757315034,0.0,475.379757315034,100.0,148.16181587635154,809.649658463239,-1.2505552149377763e-12,28.679298327848564,28.00197557252479,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16376400.0,30.406563217565612,27.000000000000018,20.0,27.0,0.0,-851.7962001104405,0.0,851.7962001104405,100.0,253.37448859215783,1384.5980959300732,-2.2737367544323206e-13,30.143330160294585,29.02171706102355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16380000.0,31.16896787577956,27.00000000000003,20.0,27.0,0.0,-1042.4321429470501,0.0,1042.4321429470501,100.0,184.2538304775604,1006.87920186669,-1.8189894035458565e-12,30.264859365347608,29.575547516225605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16383600.0,31.76699766882687,26.999999999999964,20.0,27.0,0.0,-1191.9668712749751,0.0,1191.9668712749751,100.0,241.83716803129738,1321.550895837188,-6.821210263296962e-13,30.933540595428425,29.935913395701412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16387200.0,32.05660900556681,26.999999999999996,20.0,27.0,0.0,-1264.382916534882,0.0,1264.382916534882,100.0,225.67988899353784,1233.2573272328814,-4.547473508864641e-13,31.02223519153373,30.19146152884582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16390800.0,32.26626146677992,27.0,20.0,27.0,0.0,-1316.8055954636902,0.0,1316.8055954636902,100.0,250.39024977211758,1368.2903318335887,-6.821210263296962e-13,31.275899054528256,30.336934608346347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16394400.0,30.51879912144853,27.000000000000018,20.0,27.0,0.0,-879.8602958977924,0.0,879.8602958977924,100.0,126.67005607408744,692.2051206735636,-4.547473508864641e-13,29.504485206432047,29.511527072643464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16398000.0,28.23285346456166,27.0,20.0,27.0,0.0,-308.26960468300655,0.0,308.26960468300655,100.0,30.71571123799275,167.85002914685316,-1.7621459846850485e-12,27.59270111768092,28.009732946728285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16401600.0,26.26946206534796,26.26946206534796,20.0,27.0,0.0,0.0,0.0,0.0,100.0,11.970264888521145,65.41308110582199,-8.668621376273222e-13,25.996874813936618,26.4668977273147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16405200.0,24.86876054056297,24.86876054056297,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9042545318370685e-12,24.54743745598746,24.996678868112806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16408800.0,23.657352095206893,23.657352095206893,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,23.34676793291261,23.725147773840355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16412400.0,22.473214681627734,22.473214681627734,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,22.163376382670332,22.536834589325522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16416000.0,21.484161577494344,21.484161577494344,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,21.18309105992233,21.49869441404993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16419600.0,20.664860272527434,20.664860272527434,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,20.371052716570617,20.638730882478868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16423200.0,19.887643203802906,19.999999999999996,20.0,27.0,28.09432438058819,0.0,28.09432438058819,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.531752999057062e-13,19.63717028157051,19.89268974253361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16426800.0,19.274280111716248,19.999999999999993,20.0,27.0,181.46307692079975,0.0,181.46307692079975,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,19.25723496112677,19.467091028635803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16430400.0,18.956738375020677,19.999999999999996,20.0,27.0,260.86299625857936,0.0,260.86299625857936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,19.060540176190727,19.24675603213847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16434000.0,18.715233353858324,20.0,20.0,27.0,321.25026817913243,0.0,321.25026817913243,0.0,100.0,3.6698997973798146,20.05464835840432,-3.979039320256561e-13,18.925193875980217,19.108959406762313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16437600.0,19.01858173061604,20.000000000000004,20.0,27.0,245.39933627816902,0.0,245.39933627816902,0.0,100.0,43.67406699447212,238.66266228327842,-9.094947017729282e-13,19.324155526656142,19.259889509717592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16441200.0,19.902286713395746,20.000000000000004,20.0,27.0,24.43277899574247,0.0,24.43277899574247,0.0,100.0,63.1587190174111,345.13909659489116,7.460698725481052e-14,19.99310177021679,19.73907032135714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16444800.0,20.964757365871787,20.964757365871787,20.0,27.0,0.0,0.0,0.0,0.0,100.0,71.10101804043947,388.54083039096173,2.5579538487363607e-13,21.07444566677052,20.680544946449942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16448400.0,22.320596453692154,22.320596453692154,20.0,27.0,0.0,0.0,0.0,0.0,100.0,87.65459003185937,478.9999937720646,3.268496584496461e-13,22.52070148313703,21.994488016171324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16452000.0,24.22808839161489,24.22808839161489,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.2179135297144,717.0574837058904,3.410605131648481e-13,24.654357585811912,23.85768444907508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16455600.0,26.99665021432058,26.99665021432058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,227.02970308362129,1240.6335632121773,-1.7621459846850485e-12,27.903215140409415,26.624685983421145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16459200.0,29.386711976881408,26.999999999999996,20.0,27.0,0.0,-596.7868678270069,0.0,596.7868678270069,100.0,152.7520753392538,834.7337328208189,-2.6147972675971687e-12,29.017237049767836,28.259472049691983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16462800.0,31.5740673358079,27.000000000000004,20.0,27.0,0.0,-1143.7254872007732,0.0,1143.7254872007732,100.0,429.72181051002417,2348.2711456776815,-9.094947017729282e-13,31.745584514264696,29.856636827618974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16466400.0,33.17643450926377,27.000000000000057,20.0,27.0,0.0,-1544.3903750541579,0.0,1544.3903750541579,100.0,273.17629114532804,1492.8076408745728,-1.1368683772161603e-12,31.963596642349422,30.91388959666494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16470000.0,33.140987266819316,26.99999999999999,20.0,27.0,0.0,-1535.526947461548,0.0,1535.526947461548,100.0,200.5530049144345,1095.948176473893,0.0,31.587548230360355,30.83470015390594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16473600.0,31.78238450839713,26.99999999999999,20.0,27.0,0.0,-1195.81428306233,0.0,1195.81428306233,100.0,210.75909185901094,1151.7206760214056,4.547473508864641e-13,30.73772749566036,30.224520044018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16477200.0,31.373431667121228,26.999999999999986,20.0,27.0,0.0,-1093.5574177186986,0.0,1093.5574177186986,100.0,247.731802420085,1353.762897906807,-4.547473508864641e-13,30.674962120438373,29.91097873714811,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16480800.0,31.42624069345376,27.000000000000025,20.0,27.0,0.0,-1106.762083268308,0.0,1106.762083268308,100.0,284.89120451382223,1556.8253201371126,-2.0463630789890885e-12,30.88852329969399,29.977399942469518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16484400.0,30.46974517527395,26.999999999999996,20.0,27.0,0.0,-867.5945716815312,0.0,867.5945716815312,100.0,92.91768933423133,507.76088960355065,-1.8189894035458565e-12,29.329821893629315,29.33852461894086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16488000.0,28.726784834165752,27.000000000000014,20.0,27.0,0.0,-431.7749785374091,0.0,431.7749785374091,100.0,12.649092370343034,69.12262283600185,-6.821210263296962e-13,27.848034832538616,28.12912403856536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16491600.0,27.138495122473014,26.999999999999996,20.0,27.0,0.0,-34.630098290278305,0.0,34.630098290278305,100.0,-0.23588456159225693,-1.2890220979021159,-2.0676793610618915e-12,26.78457707074567,27.111417522173035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16495200.0,26.249680088935953,26.249680088935953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,25.955120620261496,26.22776033772772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16498800.0,25.474327501737385,25.474327501737385,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5205614545266144e-12,25.182208985200248,25.438741899847805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
