timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
16502400.0,24.729811690919657,24.729811690919657,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,24.43897428156543,24.687053715921763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16506000.0,23.82945546571537,23.82945546571537,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,23.531529355285034,23.82638410683321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16509600.0,23.07103259123737,23.07103259123737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,22.7798297658696,23.03032042475874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16513200.0,22.18002375663358,22.18002375663358,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,21.88253584958881,22.17449908375823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16516800.0,21.430084877117466,21.430084877117466,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,21.139245046015763,21.38734046045155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16520400.0,20.71588583925691,20.71588583925691,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.7779441921121747,4.25117798213768,-1.1226575225009583e-12,20.43113764425433,20.667473682130538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16524000.0,20.541424670595514,20.541424670595514,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.973230829452778,141.9341234843075,8.526512829121202e-14,20.39952162213783,20.399982312810707,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16527600.0,20.786073912206234,20.786073912206234,20.0,27.0,0.0,0.0,0.0,0.0,100.0,42.46148648133963,232.0363571687661,8.526512829121202e-14,20.734359553466227,20.60218018011895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16531200.0,22.298415034724798,22.298415034724798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,216.28187196312786,1181.900631623445,-1.2079226507921703e-12,23.119204319908587,22.105207723183685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16534800.0,24.55911031523335,24.55911031523335,20.0,27.0,0.0,0.0,0.0,0.0,100.0,232.11742953352572,1268.4361111099247,-2.5579538487363607e-13,25.448946380255027,24.423508739492107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16538400.0,26.634953299427448,26.634953299427448,20.0,27.0,0.0,0.0,0.0,0.0,100.0,174.7366873461319,954.8715260675656,9.947598300641403e-14,27.242844904561007,26.46837458028437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16542000.0,28.2424353521422,27.00000000000001,20.0,27.0,0.0,-310.6655136709549,0.0,310.6655136709549,100.0,158.52994759456445,866.3076729111627,-1.5347723092418164e-12,28.303698923645793,27.65407990251681,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16545600.0,28.98260655099775,26.99999999999999,20.0,27.0,0.0,-495.74207745388196,0.0,495.74207745388196,100.0,131.82409162083056,720.370023320346,9.094947017729282e-13,28.62838662180105,28.167667880602394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16549200.0,29.77007948926577,27.0,20.0,27.0,0.0,-692.6462338328862,0.0,692.6462338328862,100.0,192.98984178697614,1054.6182804623675,-1.2505552149377763e-12,29.43236244998124,28.65948405437031,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16552800.0,30.933940494302032,27.00000000000001,20.0,27.0,0.0,-983.6645764353924,0.0,983.6645764353924,100.0,282.68212567881915,1544.7535193583526,-6.821210263296962e-13,30.602650847766036,29.467060762668986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16556400.0,31.5848398364851,27.0,20.0,27.0,0.0,-1146.4191037745709,0.0,1146.4191037745709,100.0,208.05091776813015,1136.921503813834,-2.2737367544323206e-13,30.636367318376312,29.893889842864276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16560000.0,32.10185914655429,27.000000000000014,20.0,27.0,0.0,-1275.697515937832,0.0,1275.697515937832,100.0,297.1824269728553,1623.9923159463224,-6.821210263296962e-13,31.403173273522363,30.252637795365292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16563600.0,32.14245437278681,27.000000000000014,20.0,27.0,0.0,-1285.8481743108164,0.0,1285.8481743108164,100.0,169.76509137022836,927.7035883631115,-4.547473508864641e-13,30.795277242258358,30.251027678740208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16567200.0,31.273654623397288,26.99999999999999,20.0,27.0,0.0,-1068.6086053015197,0.0,1068.6086053015197,100.0,169.8661278986636,928.2557157129016,-4.547473508864641e-13,30.238120448879343,29.75737408508579,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16570800.0,30.094889703901487,27.0,20.0,27.0,0.0,-773.8636042187137,0.0,773.8636042187137,100.0,108.71251761751488,594.0737985632957,-1.5916157281026244e-12,29.18118977579371,29.053605739312665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16574400.0,28.3850589078014,27.00000000000001,20.0,27.0,0.0,-346.327908582729,0.0,346.327908582729,100.0,5.928551579204047,32.39734700126877,-5.684341886080801e-13,27.592938428602423,27.94660158891867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16578000.0,26.843180259738652,26.843180259738652,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,26.53892710484814,26.875531326198228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16581600.0,25.76519444293912,25.76519444293912,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,25.459859653827202,25.803601118411084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16585200.0,24.78122237146572,24.78122237146572,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.963318810448982e-13,24.480177909436932,24.795609334139687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16588800.0,23.96242552425684,23.96242552425684,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,23.66863955191416,23.936175296751646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16592400.0,23.103515536144375,23.103515536144375,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,22.807592343353576,23.089230695043348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16596000.0,22.28533791615094,22.28533791615094,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,21.991348829493873,22.260224839124565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16599600.0,21.422495459972833,21.422495459972833,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,21.126404013503702,21.40915259950697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16603200.0,20.61748246320218,20.61748246320218,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,20.324094903171716,20.589001694964523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16606800.0,19.854775782809643,20.0,20.0,27.0,36.312678927813735,0.0,36.312678927813735,0.0,100.0,0.9271988391029701,5.066799559433946,-2.7000623958883807e-13,19.622638272114877,19.869883785859102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16610400.0,19.782252619639888,20.000000000000004,20.0,27.0,54.44677797797966,0.0,54.44677797797966,0.0,100.0,43.69561328377203,238.78040480465373,-7.887024366937112e-13,19.807055214682386,19.73518998230109,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16614000.0,20.547225469414055,20.547225469414055,20.0,27.0,0.0,0.0,0.0,0.0,100.0,74.22592907666781,405.6173162469516,-8.952838470577262e-13,20.66120072007944,20.32666241601017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16617600.0,21.746695325388,21.746695325388,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.89668336933534,513.1107307989435,-4.973799150320701e-13,21.968977055067626,21.471512554146738,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16621200.0,23.404970902628563,23.404970902628563,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.11685652497674,634.5357788118074,-1.8474111129762605e-13,23.747810396738778,23.078086963232767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16624800.0,25.676837717788064,25.676837717788064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,190.4077271429316,1040.5079766212732,-8.384404281969182e-13,26.39212384796118,25.348557518029754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16628400.0,28.519945543549163,26.999999999999996,20.0,27.0,0.0,-380.0557205849193,0.0,380.0557205849193,100.0,224.98703197935916,1229.471119284662,-9.094947017729282e-13,28.842233283796297,27.65804251466566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16632000.0,30.446592379403633,26.99999999999999,20.0,27.0,0.0,-861.8053165628926,0.0,861.8053165628926,100.0,202.90622108845716,1108.8076346299517,-1.0231815394945443e-12,29.925030712723572,28.994898980360993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16635600.0,31.25759280201392,27.00000000000003,20.0,27.0,0.0,-1064.5924172705197,0.0,1064.5924172705197,100.0,200.74238888769426,1096.9830900132638,-2.2737367544323206e-13,30.412115256370374,29.582448932374653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16639200.0,31.909584776102065,26.999999999999996,20.0,27.0,0.0,-1227.6201524280903,0.0,1227.6201524280903,100.0,245.39517535716385,1340.9940931222536,-1.1368683772161603e-12,31.03968890119135,30.034851349839293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16642800.0,31.148379416774727,26.99999999999999,20.0,27.0,0.0,-1037.284089021031,0.0,1037.284089021031,100.0,193.61884702528226,1058.0555620139862,-2.2737367544323206e-12,30.254700873981182,29.809413500446844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16646400.0,29.479106089772678,26.999999999999986,20.0,27.0,0.0,-619.8896107520609,0.0,619.8896107520609,100.0,158.59467283101498,866.6613724475525,-4.547473508864641e-13,29.000908165023937,28.899294513131466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16650000.0,28.93521070300808,27.000000000000004,20.0,27.0,0.0,-483.89095342059045,0.0,483.89095342059045,100.0,283.4271953691378,1548.825050317458,3.979039320256561e-13,29.279662800743413,28.57649126823341,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16653600.0,28.012185158831244,27.0,20.0,27.0,0.0,-253.0924621198614,0.0,253.0924621198614,100.0,57.67856091399086,315.1920545009845,-2.0747847884194925e-12,27.581345176741667,27.91120962959224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16657200.0,26.5683063619215,26.5683063619215,20.0,27.0,0.0,0.0,0.0,0.0,100.0,53.218410130505475,290.8189760719432,-3.268496584496461e-13,26.50415551610391,26.75575859197393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16660800.0,25.336464338947046,25.336464338947046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,7.737443168619544,42.28227213467519,-5.684341886080801e-13,25.050941512286585,25.487594978888215,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16664400.0,23.97963695695276,23.97963695695276,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.110667527536862e-13,23.660876901969765,24.09320597417917,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16668000.0,22.817850972002685,22.817850972002685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,22.509389944938494,22.87376012136464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16671600.0,21.77335224119607,21.77335224119607,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,21.469718099378365,21.80223771728482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16675200.0,20.904416962825348,20.904416962825348,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,20.60848577904596,20.890176859863693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16678800.0,19.98755167431344,20.0,20.0,27.0,3.112649271521807,0.0,3.112649271521807,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5224267119483557e-13,19.693737661977913,19.99179218206371,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16682400.0,19.14091415392922,19.999999999999996,20.0,27.0,214.8106500646969,0.0,214.8106500646969,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,19.16487281890903,19.42914482721529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16686000.0,18.698900338132404,20.0,20.0,27.0,325.3342671667163,0.0,325.3342671667163,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,18.89107633047996,19.122441483053844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16689600.0,18.289423392482277,19.999999999999996,20.0,27.0,427.7221825117468,0.0,427.7221825117468,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,18.627682839938153,18.89290814043804,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16693200.0,17.899385179983884,19.999999999999996,20.0,27.0,525.249527840575,0.0,525.249527840575,0.0,100.0,1.7231226439375098,9.4162294914,2.2737367544323206e-13,18.386144903711763,18.676862893105294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16696800.0,18.366307334672534,20.0,20.0,27.0,408.49768978268884,0.0,408.49768978268884,0.0,100.0,42.82020404214892,233.99661628732602,-5.684341886080801e-13,18.90520174709447,18.866847569700607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16700400.0,19.32824698314566,19.999999999999996,20.0,27.0,167.96889728004322,0.0,167.96889728004322,0.0,100.0,70.24550845773027,383.86578616748517,-1.7053025658242404e-13,19.658845603425263,19.420165786213662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16704000.0,20.406343146102337,20.406343146102337,20.0,27.0,0.0,0.0,0.0,0.0,100.0,86.09558462869536,470.4806044493291,3.979039320256561e-13,20.576601852768444,20.203603235733294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16707600.0,21.647097251505468,21.647097251505468,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.59448017159482,582.4995053855401,7.673861546209082e-13,21.928558964649334,21.396749612821168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16711200.0,23.32282412805077,23.32282412805077,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.26960043938165,668.1582542076751,-6.110667527536862e-13,23.692784672224658,23.01667839868392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16714800.0,25.030983168756524,25.030983168756524,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.93570469099075,720.9799475683766,-8.526512829121202e-14,25.443979669769636,24.755020597373953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16718400.0,26.792864023603954,26.792864023603954,20.0,27.0,0.0,0.0,0.0,0.0,100.0,135.41701703507962,740.0040350751586,-2.1458390619955026e-12,27.222753335587647,26.5199726219205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16722000.0,28.42328255500243,27.000000000000014,20.0,27.0,0.0,-355.88556401454605,0.0,355.88556401454605,100.0,128.6915199881184,703.2516751310008,2.2737367544323206e-13,28.2857331519548,27.670378854519235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16725600.0,29.94765308938299,27.00000000000001,20.0,27.0,0.0,-737.047734160206,0.0,737.047734160206,100.0,244.64693880017313,1336.9052564052224,-1.0231815394945443e-12,29.810910160253453,28.728104934399514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16729200.0,31.00598494749612,26.99999999999998,20.0,27.0,0.0,-1001.6789761545399,0.0,1001.6789761545399,100.0,190.2226268116804,1039.4964716050006,1.0231815394945443e-12,30.1982389775812,29.43764218047101,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16732800.0,31.13707712969399,27.000000000000004,20.0,27.0,0.0,-1034.4580016793072,0.0,1034.4580016793072,100.0,170.07156040446003,929.3783285613708,1.1368683772161603e-12,30.174052120872187,29.553419252079337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16736400.0,31.43528890904181,27.000000000000014,20.0,27.0,0.0,-1109.0245499138541,0.0,1109.0245499138541,100.0,228.13116515982279,1246.6526470667582,4.547473508864641e-13,30.649651959046917,29.760341630352592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16740000.0,31.55259763886285,26.999999999999996,20.0,27.0,0.0,-1138.3570835906448,0.0,1138.3570835906448,100.0,209.98110784349166,1147.469280419041,-2.0463630789890885e-12,30.62163338322516,29.89633289929693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16743600.0,31.27548931007021,27.00000000000001,20.0,27.0,0.0,-1069.0673606618536,0.0,1069.0673606618536,100.0,196.6622006103298,1074.6863664904445,-1.1368683772161603e-12,30.373505224853986,29.758647132483784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16747200.0,29.715464268901243,26.99999999999999,20.0,27.0,0.0,-678.9899373829019,0.0,678.9899373829019,100.0,18.899577060810994,103.27921551093571,-9.094947017729282e-13,28.496199583496274,28.79033105056859,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16750800.0,27.860860978025457,26.99999999999999,20.0,27.0,0.0,-215.25451402879293,0.0,215.25451402879293,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,27.241783247086044,27.55805737048726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16754400.0,26.549692341694794,26.549692341694794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,26.248040905452054,26.56747749429981,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16758000.0,25.620610994830248,25.620610994830248,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,25.321876806706204,25.622063718551914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16761600.0,24.665899287373858,24.665899287373858,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0373923942097463e-12,24.365877144152606,24.674562722757432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16765200.0,23.76836245668837,23.76836245668837,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,23.470977925011585,23.76225902918637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16768800.0,22.938314216584484,22.938314216584484,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,22.643855504364478,22.915830372930277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16772400.0,22.066379405027085,22.066379405027085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.952838470577262e-13,21.76989893512235,22.055214520975102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16776000.0,21.155301623386897,21.155301623386897,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.857146391325816,21.153513018863503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16779600.0,20.214297554036865,20.214297554036865,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.2139804974574084,17.56321759882834,-1.5631940186722204e-13,19.931130191664337,20.22536301328439,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16783200.0,20.116219490031526,20.116219490031526,20.0,27.0,0.0,0.0,0.0,0.0,100.0,42.60620948520714,232.82721498837392,3.410605131648481e-13,20.056098134579564,19.9834522637448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16786800.0,20.789917719887562,20.789917719887562,20.0,27.0,0.0,0.0,0.0,0.0,100.0,62.55929480947734,341.8634644601366,-1.1368683772161603e-13,20.84861060644545,20.551621350802883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16790400.0,21.871202552632646,21.871202552632646,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.06759020780657,399.28742170556126,-1.2647660696529783e-12,21.992459208815074,21.577383936286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16794000.0,23.287180614929113,23.287180614929113,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.06138875827602,497.61689185056946,-4.831690603168681e-13,23.5055364128971,22.954450700015926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16797600.0,25.084098967149508,25.084098967149508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,104.28062936945126,569.8551644626814,-1.1368683772161603e-12,25.37757529871295,24.701585739287577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16801200.0,26.971532080805403,26.971532080805403,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.23885745622997,613.343944715012,-1.9895196601282805e-13,27.30321757127945,26.598321227655187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16804800.0,28.67734163785201,26.999999999999996,20.0,27.0,0.0,-419.41192403010166,0.0,419.41192403010166,100.0,114.84412452504283,627.580768015222,-2.2737367544323206e-13,28.38791316584536,27.767256088439616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16808400.0,29.777594342323514,27.0,20.0,27.0,0.0,-694.5252898991203,0.0,694.5252898991203,100.0,114.22813824190926,624.2146302501898,-1.8189894035458565e-12,29.076994073576127,28.471139998610052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16812000.0,30.547279420333926,26.99999999999998,20.0,27.0,0.0,-886.9816697926066,0.0,886.9816697926066,100.0,116.62077831885821,637.2895254900259,1.7053025658242404e-12,29.575498308115737,28.950613580288046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16815600.0,31.036330986293184,27.000000000000014,20.0,27.0,0.0,-1009.2668701359082,0.0,1009.2668701359082,100.0,114.85245955516369,627.626315879567,6.821210263296962e-13,29.874004511696217,29.265140165767328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16819200.0,31.194686114126732,26.99999999999998,20.0,27.0,0.0,-1048.8628757115935,0.0,1048.8628757115935,100.0,113.20797955486093,618.6398394198972,6.821210263296962e-13,29.959423125969135,29.399834375934027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16822800.0,31.95848956264965,26.999999999999986,20.0,27.0,0.0,-1239.848579933458,0.0,1239.848579933458,100.0,257.42322739903733,1406.7229597001863,-2.2737367544323206e-12,31.1497451281633,29.95959845691378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16826400.0,33.065151111833885,26.99999999999997,20.0,27.0,0.0,-1516.5644493301554,0.0,1516.5644493301554,100.0,328.71402725003486,1796.300877664569,-2.2737367544323206e-12,32.17734085376832,30.811857390748536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16830000.0,33.40301729207324,27.000000000000018,20.0,27.0,0.0,-1601.046406685209,0.0,1601.046406685209,100.0,281.63177391221683,1539.013734488238,2.2737367544323206e-13,32.13655940929076,31.125703648255122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16833600.0,31.694796670266282,27.000000000000014,20.0,27.0,0.0,-1173.913328073135,0.0,1173.913328073135,100.0,42.25642463782938,230.91576985293253,-9.094947017729282e-13,29.859663767114927,30.049594982997945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16837200.0,29.27959160967827,27.000000000000004,20.0,27.0,0.0,-570.0018895628194,0.0,570.0018895628194,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,28.13565734689536,28.458110693647523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16840800.0,27.740171314885377,27.0,20.0,27.0,0.0,-185.0765927956741,0.0,185.0765927956741,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,27.176775790459658,27.419720148728143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16844400.0,26.75811506277606,26.75811506277606,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,26.468799713758006,26.706835720659114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16848000.0,25.903649395955007,25.903649395955007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,25.607725016520593,25.889371198365865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16851600.0,24.98691584542227,24.98691584542227,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,24.688480358856832,24.986696266424065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16855200.0,23.85734350456326,23.85734350456326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,23.54941886552968,23.9102496459508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16858800.0,22.72469675191458,22.72469675191458,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-13,22.417061520587183,22.77598262290093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16862400.0,21.499120225623006,21.499120225623006,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,21.18727931384813,21.57395190897083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16866000.0,20.395451376527998,20.395451376527998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.9068605843971144,4.955658501402659,3.979039320256561e-13,20.09468703551715,20.4403227517609,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16869600.0,20.351151046731648,20.351151046731648,20.0,27.0,0.0,0.0,0.0,0.0,100.0,42.55175075303402,232.52961810996428,9.947598300641403e-14,20.293993120430827,20.200265338663566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16873200.0,21.20711452143489,21.20711452143489,20.0,27.0,0.0,0.0,0.0,0.0,100.0,69.43789942617639,379.4525007828411,1.5631940186722204e-13,21.306322145103113,20.934930377226205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16876800.0,22.68126423041911,22.68126423041911,20.0,27.0,0.0,0.0,0.0,0.0,100.0,85.14326089825676,465.276506628744,-1.0658141036401503e-12,22.8753415514355,22.318462461377592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16880400.0,24.483181467196854,24.483181467196854,20.0,27.0,0.0,0.0,0.0,0.0,100.0,105.7204297885404,577.7231425289303,1.0231815394945443e-12,24.784765814288132,24.095659666510105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16884000.0,26.522145604402834,26.522145604402834,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.63908968391031,659.248114516962,1.1368683772161603e-13,26.89989998779214,26.12663153432187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16887600.0,28.622140029506177,26.999999999999996,20.0,27.0,0.0,-405.6090038357821,0.0,405.6090038357821,100.0,130.30897001361367,712.0904427512393,-3.410605131648481e-13,28.441836309615105,27.669396503040794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16891200.0,30.34645125907358,26.99999999999999,20.0,27.0,0.0,-836.7654683862587,0.0,836.7654683862587,100.0,128.88601696611065,704.314529354757,-1.8189894035458565e-12,29.526731938999564,28.731854890626742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16894800.0,31.520995132914766,26.999999999999996,20.0,27.0,0.0,-1130.4550155057982,0.0,1130.4550155057982,100.0,159.75104618221545,872.9805261601177,-9.094947017729282e-13,30.414231988355716,29.51706597709456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16898400.0,33.05793180243519,27.000000000000018,20.0,27.0,0.0,-1514.7592926603606,0.0,1514.7592926603606,100.0,271.80173291378355,1485.2961872917103,-2.2737367544323206e-13,31.937381433523164,30.528918006050525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16902000.0,33.650770603657975,27.000000000000018,20.0,27.0,0.0,-1662.996036236915,0.0,1662.996036236915,100.0,129.81747223095013,709.4045887104041,4.547473508864641e-13,31.59858118768846,30.910497159054618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16905600.0,33.41147009365515,27.000000000000025,20.0,27.0,0.0,-1603.1599926684755,0.0,1603.1599926684755,100.0,122.84335795252086,671.2936273252775,-1.1368683772161603e-12,31.41984344420447,30.71963678729183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16909200.0,33.86007531715504,26.99999999999999,20.0,27.0,0.0,-1715.33176237366,0.0,1715.33176237366,100.0,246.84807669923148,1348.9336628989063,6.821210263296962e-13,32.3145540396389,31.05572894431584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16912800.0,33.48127415748149,26.999999999999996,20.0,27.0,0.0,-1620.6141928468162,0.0,1620.6141928468162,100.0,209.11613077275453,1142.7424998665854,2.2737367544323206e-13,31.841233297431646,31.070817495967407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16916400.0,32.60077428786858,26.99999999999997,20.0,27.0,0.0,-1400.4490600623549,0.0,1400.4490600623549,100.0,204.54173889928214,1117.7451360307857,-9.094947017729282e-13,31.248086312854742,30.59882367649668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16920000.0,30.7159991088422,26.99999999999999,20.0,27.0,0.0,-929.16928833264,0.0,929.16928833264,100.0,17.149573344897796,93.71609087914133,-1.3642420526593924e-12,29.12226326844657,29.400207815330877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16923600.0,28.48264444310087,27.00000000000001,20.0,27.0,0.0,-370.7287439246987,0.0,370.7287439246987,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,27.632253290915727,27.959720568111614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16927200.0,26.876038772714843,26.876038772714843,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.237055564881302e-13,26.571494332900173,26.91002061931893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16930800.0,25.792413428904748,25.792413428904748,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,25.4868373482813,25.83217099271115,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16934400.0,24.803769745947754,24.803769745947754,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.5347723092418164e-12,24.502525405419572,24.81927574315146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16938000.0,23.800459325994478,23.800459325994478,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,23.4983578493868,23.820764062795305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16941600.0,22.68202105720814,22.68202105720814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,22.37476413839004,22.731188917691977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16945200.0,21.660834899124506,21.660834899124506,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.242295734817162e-13,21.358198203706014,21.684136097936424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16948800.0,20.614145129933085,20.614145129933085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,20.31014936634904,20.64505517216815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16952400.0,19.935818991862053,20.000000000000004,20.0,27.0,16.048179751740477,0.0,16.048179751740477,0.0,100.0,-0.1365976377452263,-0.7464556916581382,-5.258016244624741e-13,19.672828117526773,19.896339605528528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16956000.0,20.07682488600973,20.07682488600973,20.0,27.0,0.0,0.0,0.0,0.0,100.0,41.84860577968357,228.68719026068325,0.0,20.023008468486672,19.887509084370556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16959600.0,21.05615477868901,21.05615477868901,20.0,27.0,0.0,0.0,0.0,0.0,100.0,83.2082849028104,454.70257673607074,-9.521272659185342e-13,21.22569026112135,20.77647844664854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16963200.0,22.854445570410654,22.854445570410654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.04158126862316,606.8012720928634,-1.1937117960769683e-12,23.18205714117009,22.470460633507777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16966800.0,25.204153205150504,25.204153205150504,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.52811087062426,778.8635392003893,1.4210854715202004e-13,25.697936454391442,24.77300490690285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16970400.0,27.70421491037618,26.999999999999996,20.0,27.0,0.0,-176.08585146064289,0.0,176.08585146064289,100.0,164.07389705967475,896.6033112604526,-8.242295734817162e-13,28.037089602519337,27.062247340050618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16974000.0,29.830001385836805,26.99999999999999,20.0,27.0,0.0,-707.6294414068514,0.0,707.6294414068514,100.0,177.24558396876157,968.5817204359103,1.0231815394945443e-12,29.425173938077744,28.50750405540806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16977600.0,31.33447977461353,26.999999999999986,20.0,27.0,0.0,-1083.8176677401623,0.0,1083.8176677401623,100.0,174.15686146672735,951.7029915672877,-1.1368683772161603e-12,30.361120658962584,29.442240614219546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16981200.0,32.494108163224624,26.99999999999999,20.0,27.0,0.0,-1373.7776631589452,0.0,1373.7776631589452,100.0,227.994897917262,1245.9079968628814,4.547473508864641e-13,31.353589890913014,30.222065221331285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16984800.0,33.22031606517858,26.99999999999999,20.0,27.0,0.0,-1555.362765758804,0.0,1555.362765758804,100.0,176.2269451804585,963.0152352914837,4.547473508864641e-13,31.55381851667038,30.67137097835165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16988400.0,33.755531655832456,26.99999999999999,20.0,27.0,0.0,-1689.1910781200904,0.0,1689.1910781200904,100.0,243.3014818761224,1329.5528307306897,4.547473508864641e-13,32.22139036266833,31.042744916528157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16992000.0,34.23995453769772,27.00000000000003,20.0,27.0,0.0,-1810.3188962952163,0.0,1810.3188962952163,100.0,229.89651421846995,1256.299628334826,4.547473508864641e-13,32.454297402375005,31.378874948094204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16995600.0,34.20476087964698,26.999999999999996,20.0,27.0,0.0,-1801.5188763686804,0.0,1801.5188763686804,100.0,268.83293902002,1469.0728240188182,-9.094947017729282e-13,32.6036338581337,31.48845686637995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
16999200.0,34.08157196816266,27.0,20.0,27.0,0.0,-1770.7160290423737,0.0,1770.7160290423737,100.0,241.58000133688887,1320.1455747356313,-4.547473508864641e-13,32.38547088264802,31.432757101349686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17002800.0,32.43343781963763,27.000000000000025,20.0,27.0,0.0,-1358.6073096894029,0.0,1358.6073096894029,100.0,73.12878941549201,399.6218527957018,-1.3642420526593924e-12,30.491373188613167,30.452934481322597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17006400.0,30.11114833061184,27.0,20.0,27.0,0.0,-777.9290025590357,0.0,777.9290025590357,100.0,4.215025404071003,23.033558671203295,-6.821210263296962e-13,28.688117540845592,28.950737380838703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17010000.0,28.38254936828685,27.0,20.0,27.0,0.0,-345.700409227515,0.0,345.700409227515,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,27.584435145946458,27.810858278464632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17013600.0,27.19736090539861,27.0,20.0,27.0,0.0,-49.349229276604596,0.0,49.349229276604596,100.0,-0.23588456159225693,-1.2890220979021159,-1.2718714970105793e-12,26.836110485686458,27.067891523134097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17017200.0,26.473394357201055,26.473394357201055,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,26.18660300703801,26.407984221225,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17020800.0,25.749906278838836,25.749906278838836,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6058265828178264e-12,25.45977721687435,25.7031825687039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17024400.0,25.142440978128853,25.142440978128853,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,24.857696988951243,25.065568540582063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17028000.0,24.458591571802785,24.458591571802785,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,24.170158480984945,24.40237284204193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17031600.0,23.785428777106862,23.785428777106862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9042545318370685e-12,23.497644261564453,23.725578950802053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17035200.0,23.042712161603298,23.042712161603298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,22.75176039185098,23.00059444173384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17038800.0,22.341016170455337,22.341016170455337,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.45851836673963436,2.505633700788905,1.7053025658242404e-13,22.055331358573344,22.288888203992244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17042400.0,22.34598942024854,22.34598942024854,20.0,27.0,0.0,0.0,0.0,0.0,100.0,41.619424995211446,227.43480183133892,-4.547473508864641e-13,22.285979263816444,22.184921464824132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17046000.0,23.158716403204494,23.158716403204494,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.81745969869391,386.9912886740845,1.2789769243681803e-13,23.262605217118338,22.899019353387732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17049600.0,24.614780241929754,24.614780241929754,20.0,27.0,0.0,0.0,0.0,0.0,100.0,88.66595777963335,484.52674536269916,1.0800249583553523e-12,24.82443619503426,24.263567958854125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17053200.0,26.398405821232195,26.398405821232195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.99769894300952,601.0968403308079,-3.410605131648481e-13,26.718624877231594,26.02652872175271,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17056800.0,28.449777053730156,26.999999999999996,20.0,27.0,0.0,-362.51039728455476,0.0,362.51039728455476,100.0,126.50602791442617,691.3087673003103,1.1368683772161603e-12,28.31601682320611,27.54979775026239,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17060400.0,30.199402684739443,27.000000000000025,20.0,27.0,0.0,-799.9966169515847,0.0,799.9966169515847,100.0,136.21933681810808,744.388416668115,-2.2737367544323206e-12,29.467953202175273,28.654636410677078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17064000.0,31.427618800741097,27.00000000000001,20.0,27.0,0.0,-1107.1066729546696,0.0,1107.1066729546696,100.0,136.71127335993543,747.0766683658973,-1.5916157281026244e-12,30.245395070930634,29.427459076908292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17067600.0,31.99771385988889,26.999999999999996,20.0,27.0,0.0,-1249.6564435210462,0.0,1249.6564435210462,100.0,137.15556899265198,749.5045800728236,-1.3642420526593924e-12,30.596322395554612,29.847850270621166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17071200.0,32.93288414193434,26.999999999999986,20.0,27.0,0.0,-1483.491673290177,0.0,1483.491673290177,100.0,203.28694649653576,1110.8881585138947,-4.547473508864641e-13,31.521983031862465,30.41237205375228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17074800.0,33.78491116209533,26.99999999999999,20.0,27.0,0.0,-1696.537294878022,0.0,1696.537294878022,100.0,217.57816014993486,1188.9843682900778,-4.547473508864641e-13,32.1213528556316,31.003574244860744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17078400.0,34.20024696389653,27.00000000000003,20.0,27.0,0.0,-1800.3901915217211,0.0,1800.3901915217211,100.0,186.99815827745633,1021.8759407548744,-4.547473508864641e-13,32.2298508009613,31.26695113642394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17082000.0,33.763569350620166,27.000000000000032,20.0,27.0,0.0,-1691.2008684690538,0.0,1691.2008684690538,100.0,189.65536741964357,1036.3966083216972,-6.821210263296962e-13,31.943418413763474,31.127730681732338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17085600.0,32.919858295863015,27.000000000000014,20.0,27.0,0.0,-1480.234617577962,0.0,1480.234617577962,100.0,196.2461793853798,1072.412963989929,-2.2737367544323206e-13,31.41924587594907,30.73585719163605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17089200.0,31.238089867338047,26.99999999999998,20.0,27.0,0.0,-1059.715793944636,0.0,1059.715793944636,100.0,68.29506602206082,373.20733788544015,-4.547473508864641e-13,29.707219591786025,29.73269650889285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17092800.0,29.177759380902227,27.0,20.0,27.0,0.0,-544.5391871321293,0.0,544.5391871321293,100.0,4.427698846740132,24.195740568089356,-3.410605131648481e-13,28.09594399078566,28.38745162374328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17096400.0,27.706979749399036,27.0,20.0,27.0,0.0,-176.77718733882048,0.0,176.77718733882048,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,27.156215948774076,27.3966892755545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17100000.0,27.102219096742306,27.0,20.0,27.0,0.0,-25.559437069845394,0.0,25.559437069845394,100.0,-0.23588456159225693,-1.2890220979021159,-5.186961971048731e-13,26.79136054092218,26.922466192335012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17103600.0,26.715170028615667,26.715170028615667,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,26.44130558002187,26.577387680207924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17107200.0,26.324068695108327,26.324068695108327,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,26.048352396667585,26.196654064733902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17110800.0,25.63435940400505,25.63435940400505,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,25.34525464471357,25.581901059762483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17114400.0,24.9646146885121,24.9646146885121,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,24.6770146861953,24.90373185129682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17118000.0,24.30758120472171,24.30758120472171,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,24.020486794182972,24.2438677746246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17121600.0,23.66033641321254,23.66033641321254,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,23.37366081942067,23.594278206649722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17125200.0,22.939633042080196,22.939633042080196,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.1367750067648174,-0.7474249479087078,2.2737367544323206e-13,22.650091589389344,22.892399467407635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17128800.0,22.921483157995077,22.921483157995077,20.0,27.0,0.0,0.0,0.0,0.0,100.0,37.94961797329585,207.38066045661643,-2.7426949600339867e-12,22.843304513137184,22.759198947716765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17132400.0,23.82914111649386,23.82914111649386,20.0,27.0,0.0,0.0,0.0,0.0,100.0,108.12717268306666,590.8751044634968,-1.6200374375330284e-12,24.114008384804922,23.60271749300698,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17136000.0,25.308986303853953,25.308986303853953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.43459363318998,647.2013569634582,-1.9895196601282805e-13,25.6518777935897,25.046821130824668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17139600.0,27.302002071426298,27.000000000000004,20.0,27.0,0.0,-75.51429415428073,0.0,75.51429415428073,100.0,163.63073745942464,894.1816075518085,-1.5489831639570184e-12,27.766224179937655,26.89234780262593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17143200.0,29.379569031544683,26.99999999999999,20.0,27.0,0.0,-595.0008056561817,0.0,595.0008056561817,100.0,172.32570458406846,941.6963948212363,-2.2737367544323206e-13,29.110876374093806,28.254515722211615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17146800.0,31.1499246118524,26.999999999999975,20.0,27.0,0.0,-1037.6704582769453,0.0,1037.6704582769453,100.0,221.33941952250134,1209.538263019146,0.0,30.473435004736174,29.368775386493883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17150400.0,32.652670044603816,26.999999999999975,20.0,27.0,0.0,-1413.4253665524243,0.0,1413.4253665524243,100.0,287.6991248097436,1572.1695685531959,-4.547473508864641e-13,31.73674227223261,30.41149629967925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17154000.0,33.4972078605549,26.999999999999996,20.0,27.0,0.0,-1624.5983454560028,0.0,1624.5983454560028,100.0,267.1367011023041,1459.803509636918,-1.8189894035458565e-12,32.151537453108205,31.027280123920523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17157600.0,33.86224962786922,26.999999999999964,20.0,27.0,0.0,-1715.875439236802,0.0,1715.875439236802,100.0,204.61068017531656,1118.1218746679651,2.2737367544323206e-13,32.083902433421144,31.17138749926959,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17161200.0,33.323808886246574,27.000000000000046,20.0,27.0,0.0,-1581.2406920129908,0.0,1581.2406920129908,100.0,164.65094320877373,899.7566555602108,-6.821210263296962e-13,31.535994254015712,30.87718429352039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17164800.0,32.56913789180119,26.999999999999996,20.0,27.0,0.0,-1392.5385179017228,0.0,1392.5385179017228,100.0,227.3229126816024,1242.2358454834855,-1.3642420526593924e-12,31.347942357588902,30.54709367827095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17168400.0,32.13751140937756,26.999999999999943,20.0,27.0,0.0,-1284.612207977497,0.0,1284.612207977497,100.0,210.21772724738491,1148.7623181589931,1.3642420526593924e-12,30.98513181188709,30.302191275328774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17172000.0,30.478219706753737,27.000000000000004,20.0,27.0,0.0,-869.713591130509,0.0,869.713591130509,100.0,79.74072421167449,435.7536369389117,-7.958078640513122e-13,29.269054678722906,29.344404903792068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
