timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
17175600.0,28.594439131152,27.0,20.0,27.0,0.0,-398.68251562735406,0.0,398.68251562735406,100.0,30.71571123799275,167.85002914685316,-1.0231815394945443e-12,27.846818421745187,28.091885768751673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17179200.0,27.244945815533413,27.0,20.0,27.0,0.0,-61.24762747054352,0.0,61.24762747054352,100.0,1.3931467962806376,7.613033230769212,-4.192202140984591e-13,26.863996133207614,27.155503017733775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17182800.0,26.414589782503338,26.414589782503338,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,26.123887312683394,26.37107633856426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17186400.0,25.516846102904143,25.516846102904143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,25.21903177225194,25.51314893668486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17190000.0,24.57994362836069,24.57994362836069,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.810729923425242e-13,24.280683466901504,24.58434105261562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17193600.0,23.516515668027004,23.516515668027004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,23.211612407671993,23.552506397906928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17197200.0,22.72154211779996,22.72154211779996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,22.429005052015974,22.688299794757526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17200800.0,21.886812036326297,21.886812036326297,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,21.59192339948506,21.866735157392142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17204400.0,21.187197266659144,21.187197266659144,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,20.898510591399948,21.132398248107542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17208000.0,20.607657814867363,20.607657814867363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.689582056016661e-13,20.324108654668063,20.524096039107956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17211600.0,20.132200932611262,20.132200932611262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.6057366498896605,3.3101273010255374,2.2737367544323206e-13,19.857083135870464,20.02504205604218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17215200.0,20.20732231380257,20.20732231380257,20.0,27.0,0.0,0.0,0.0,0.0,100.0,37.5639797282821,205.27328973144714,4.547473508864641e-13,20.130883084310447,20.02448314774057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17218800.0,21.14927255147574,21.14927255147574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,83.74771604041503,457.6503688763244,5.684341886080802e-14,21.32068511111379,20.874217688917835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17222400.0,22.46016825207669,22.46016825207669,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.55021371270941,494.82350882802785,-4.263256414560601e-13,22.66911066409835,22.165801999314844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17226000.0,24.068202067752853,24.068202067752853,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.32390344638145,794.1415141003796,-6.679101716144942e-13,24.547057019317588,23.79904972104774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17229600.0,26.019860251635514,26.019860251635514,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.15495455514412,716.713436139002,-7.105427357601002e-13,26.435249173973702,25.7086043870236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17233200.0,28.282979677876092,27.000000000000004,20.0,27.0,0.0,-320.8034445973777,0.0,320.8034445973777,100.0,208.14580714966178,1137.4400392738273,-1.3073986337985843e-12,28.60132374945401,27.548210690968414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17236800.0,30.392775360972077,26.99999999999999,20.0,27.0,0.0,-848.3486070073784,0.0,848.3486070073784,100.0,211.83998126194845,1157.6273378070255,-4.547473508864641e-13,29.94177188286373,28.927778352223815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17240400.0,32.0399371173961,26.99999999999998,20.0,27.0,0.0,-1260.2141839779058,0.0,1260.2141839779058,100.0,256.9978681462436,1404.398528322833,-6.821210263296962e-13,31.203384007618112,29.986334842873507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17244000.0,33.071188423651435,27.000000000000004,20.0,27.0,0.0,-1518.074052685976,0.0,1518.074052685976,100.0,285.70923947710907,1561.2955793919596,-2.0463630789890885e-12,31.976264358161554,30.756490100693682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17247600.0,33.12026810281629,27.000000000000025,20.0,27.0,0.0,-1530.3462113236542,0.0,1530.3462113236542,100.0,245.74785047721488,1342.9213325314688,-1.1368683772161603e-12,31.78607012762008,30.904695225118388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17251200.0,32.99678273747211,26.99999999999997,20.0,27.0,0.0,-1499.4692370091864,0.0,1499.4692370091864,100.0,351.02789928728185,1918.2379554945733,-9.094947017729282e-13,32.20777871990469,30.982791755492215,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17254800.0,32.96046323511667,27.000000000000018,20.0,27.0,0.0,-1490.3877046493049,0.0,1490.3877046493049,100.0,214.26703946202716,1170.890315390967,-6.821210263296962e-13,31.519612085086663,30.848403664805502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17258400.0,31.249631730317088,26.99999999999998,20.0,27.0,0.0,-1062.6017861895593,0.0,1062.6017861895593,100.0,73.07052654268801,399.3034676923078,0.0,29.7329751262067,29.770483367159372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17262000.0,28.616519483708814,27.000000000000004,20.0,27.0,0.0,-404.20361099643696,0.0,404.20361099643696,100.0,65.85106484819666,359.8517732009855,1.7053025658242404e-13,28.006383358964005,28.275950080465197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17265600.0,27.000597079458597,26.999999999999996,20.0,27.0,0.0,-0.14929710136433857,0.0,0.14929710136433857,100.0,1.3931467962806376,7.613033230769212,-8.798239914398209e-13,26.692250172723373,27.10010483156111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17269200.0,25.712694799444282,25.712694799444282,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,25.398074104359704,25.803089304797542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17272800.0,24.729583343386718,24.729583343386718,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,24.428996652237224,24.741407442009766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17276400.0,24.001760131418855,24.001760131418855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,23.71205787656246,23.952646910191188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17280000.0,23.32044738717618,23.32044738717618,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7621459846850485e-12,23.032352437829736,23.262335547433054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17283600.0,22.752364258699117,22.752364258699117,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,22.46930526612628,22.6660582433089,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17287200.0,22.281781590745457,22.281781590745457,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,22.00289423055427,22.172120383603055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17290800.0,21.53067781297035,21.53067781297035,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,21.23894624322813,21.492925860893013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17294400.0,20.793653625373143,20.793653625373143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,20.503136750894857,20.74910111221706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17298000.0,20.000748658491812,20.000748658491812,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.2586877381789317,1.41363304456253,1.4210854715202004e-13,19.709987247768737,19.97143738534106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17301600.0,20.021991204429096,20.021991204429096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,41.15944567880722,224.92118457966023,1.8474111129762605e-13,19.960775774075426,19.854769171720065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17305200.0,20.93874577649713,20.93874577649713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,71.28440470862427,389.5429708708439,1.8474111129762605e-13,21.049583432704125,20.653242392279946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17308800.0,22.490573706370018,22.490573706370018,20.0,27.0,0.0,0.0,0.0,0.0,100.0,104.469975733495,570.8898724815626,-1.2789769243681803e-13,22.778735889160007,22.143123080950122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17312400.0,24.530299488005028,24.530299488005028,20.0,27.0,0.0,0.0,0.0,0.0,100.0,146.99908902447638,803.2957852136534,5.684341886080802e-14,25.03295331878714,24.17489439388546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17316000.0,26.67496178896798,26.67496178896798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,143.61851956565127,784.8222204050713,-1.7905676941154525e-12,27.15673711483937,26.34162544920589,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17319600.0,29.483771293203297,26.999999999999986,20.0,27.0,0.0,-621.0561244202814,0.0,621.0561244202814,100.0,248.27321835735526,1356.721536244928,-1.4779288903810084e-12,29.566557161000354,28.267262860529122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17323200.0,31.487590677640767,26.999999999999996,20.0,27.0,0.0,-1122.1023778907263,0.0,1122.1023778907263,100.0,264.368967208213,1444.6788650797937,-1.1368683772161603e-12,30.883103218156258,29.687445826092585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17326800.0,32.38706374082174,26.999999999999996,20.0,27.0,0.0,-1347.011674559164,0.0,1347.011674559164,100.0,194.8069328464148,1064.548012674201,-9.094947017729282e-13,31.101509088171667,30.256976341878016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17330400.0,32.885801451739326,26.99999999999999,20.0,27.0,0.0,-1471.7188529907353,0.0,1471.7188529907353,100.0,267.4318187470947,1461.4162186800543,9.094947017729282e-13,31.769860287881436,30.627854292903574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17334000.0,33.39749619729884,26.999999999999943,20.0,27.0,0.0,-1599.6658811382388,0.0,1599.6658811382388,100.0,294.81221006278565,1611.039955040303,-2.2737367544323206e-12,32.21335717837914,31.04246409462264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17337600.0,31.433482111208104,27.00000000000001,20.0,27.0,0.0,-1108.5727680355158,0.0,1108.5727680355158,100.0,168.55347395533855,921.0825462251538,-2.2737367544323206e-12,30.275584040094433,30.1759830392816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17341200.0,30.127552976303328,27.00000000000001,20.0,27.0,0.0,-782.030912305523,0.0,782.030912305523,100.0,225.73663777647957,1233.567438393812,-1.3642420526593924e-12,29.753140372866714,29.269828483476317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17344800.0,28.82234154003739,26.99999999999998,20.0,27.0,0.0,-455.6685139741929,0.0,455.6685139741929,100.0,67.36891679013289,368.1462740419581,1.7053025658242404e-13,28.1512313988657,28.364171922450286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17348400.0,27.340805121845552,27.000000000000004,20.0,27.0,0.0,-85.21682682104095,0.0,85.21682682104095,100.0,23.38507012756472,127.79078016783218,-1.0942358130705543e-12,27.01848356450405,27.30638924081763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17352000.0,26.17777459326899,26.17777459326899,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.9114877850083458,10.445575488763176,-4.263256414560601e-13,25.879540688703845,26.23665777410398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17355600.0,25.131982718035434,25.131982718035434,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-13,24.827828827377857,25.163778046361333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17359200.0,24.252984654473636,24.252984654473636,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,23.956622926670885,24.241154984000577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17362800.0,23.34420582219858,23.34420582219858,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,23.046148952458704,23.341866528960868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17366400.0,22.665362131614256,22.665362131614256,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,22.377755503346137,22.60451639027641,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17370000.0,21.8439787702049,21.8439787702049,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,21.54946984271578,21.821776060440666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17373600.0,21.15171550063203,21.15171550063203,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,20.863343364972774,21.095155508917365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17377200.0,20.578265806402847,20.578265806402847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,20.294977201176394,20.493245294399166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17380800.0,20.18534843646087,20.18534843646087,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,19.909975386286163,20.05601210533759,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17384400.0,19.863843193967337,19.999999999999996,20.0,27.0,34.04541251422208,0.0,34.04541251422208,0.0,100.0,-0.18647952228242484,-1.0190417863962749,-1.7053025658242404e-13,19.642177979794823,19.766988643261673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17388000.0,19.94929309578791,20.0,20.0,27.0,12.679039127912215,0.0,12.679039127912215,0.0,100.0,38.23763865203957,208.9545871987793,-3.019806626980426e-13,19.892931902614748,19.79650216692221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17391600.0,20.77349385452593,20.77349385452593,20.0,27.0,0.0,0.0,0.0,0.0,100.0,66.46376692553146,363.1999639930573,3.268496584496461e-13,20.857212634140573,20.504604141154374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17395200.0,22.307417695018703,22.307417695018703,20.0,27.0,0.0,0.0,0.0,0.0,100.0,184.23031033334738,1006.7506729564816,-7.389644451905042e-13,22.971981270541665,22.08984200402045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17398800.0,24.316163090101007,24.316163090101007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,162.34672012657384,887.164926574632,-9.663381206337363e-13,24.87278532336033,24.08909536236718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17402400.0,26.603882463373658,26.603882463373658,20.0,27.0,0.0,0.0,0.0,0.0,100.0,205.9694539458897,1125.5470719954026,-2.984279490192421e-13,27.38359585790309,26.351390058780876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17406000.0,29.39615063191553,27.000000000000014,20.0,27.0,0.0,-599.1469621445717,0.0,599.1469621445717,100.0,281.56647940056854,1538.6569240729302,-2.2737367544323206e-13,29.654260042334542,28.34542990938111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17409600.0,31.76782487217348,26.99999999999999,20.0,27.0,0.0,-1192.1737098458,0.0,1192.1737098458,100.0,320.06560225122786,1749.0404259408083,-1.3642420526593924e-12,31.33040983444688,29.91167218849427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17413200.0,32.87808703814879,27.000000000000025,20.0,27.0,0.0,-1469.7898976880322,0.0,1469.7898976880322,100.0,249.1088796680606,1361.2881169850573,-1.5916157281026244e-12,31.667964937224735,30.65227965836397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17416800.0,33.466502920742734,27.000000000000046,20.0,27.0,0.0,-1616.920709849007,0.0,1616.920709849007,100.0,337.89369363260164,1846.464367545486,1.1368683772161603e-12,32.46750780126477,31.115161476992522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17420400.0,33.57704566833282,26.99999999999999,20.0,27.0,0.0,-1644.5614393271856,0.0,1644.5614393271856,100.0,236.20709718704967,1290.7846359259756,1.1368683772161603e-12,32.02653144419701,31.19186457799751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17424000.0,33.422995887927684,27.000000000000018,20.0,27.0,0.0,-1606.0419670037754,0.0,1606.0419670037754,100.0,308.25633885547336,1684.5071585903695,4.547473508864641e-13,32.28232380774417,31.13956634200184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17427600.0,33.04869145449497,27.000000000000025,20.0,27.0,0.0,-1512.4487841623552,0.0,1512.4487841623552,100.0,251.9312972081622,1376.7115874917295,6.821210263296962e-13,31.75320987954351,30.96421662826719,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17431200.0,31.368670733730106,26.999999999999975,20.0,27.0,0.0,-1092.3669671934833,0.0,1092.3669671934833,100.0,77.14310493737025,421.5586060139861,2.2737367544323206e-13,29.82179614358663,29.88286004882194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17434800.0,29.32634725186237,26.999999999999996,20.0,27.0,0.0,-581.6929329407266,0.0,581.6929329407266,100.0,46.99711216761727,256.82187809459276,-2.5011104298755527e-12,28.391505174551966,28.545146778057283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17438400.0,27.777826845167052,27.000000000000004,20.0,27.0,0.0,-194.49219308211096,0.0,194.49219308211096,100.0,0.5786311173441925,3.1620055664335602,5.968558980384842e-13,27.194430161811027,27.500441872244735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17442000.0,26.772870205131962,26.772870205131962,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,26.483424054378446,26.722323166184086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17445600.0,25.997982900802278,25.997982900802278,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7905676941154525e-12,25.70565468332318,25.963571325112042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17449200.0,25.26582925848571,25.26582925848571,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4921397450962104e-12,24.975559042114085,25.219895811716267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17452800.0,24.655631086879474,24.655631086879474,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,24.370770169713367,24.579413279305438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17456400.0,24.051628650735438,24.051628650735438,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,23.766803214460072,23.975212200776156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17460000.0,23.44831315519517,23.44831315519517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7337242752546445e-12,23.163517110203195,23.37173215596671,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17463600.0,22.763455903468415,22.763455903468415,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,22.474979691208,22.707478592286126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17467200.0,22.105880399853973,22.105880399853973,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,21.81880106665052,22.04208255818261,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17470800.0,21.55746047463845,21.55746047463845,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,21.27524278737856,21.466444349365982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17474400.0,21.318689248755007,21.318689248755007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,24.089538378483258,131.64043924079058,1.1368683772161603e-13,21.164891000061925,21.191007634469663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17478000.0,21.907153875217052,21.907153875217052,20.0,27.0,0.0,0.0,0.0,0.0,100.0,97.29934061171987,531.7049971952413,-7.247535904753022e-13,22.129990279676758,21.724306349485786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17481600.0,23.306052531002663,23.306052531002663,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.32733432348556,1023.6747663947023,-1.8047785488306545e-12,23.972847062229302,23.16285464085524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17485200.0,25.30794275304729,25.30794275304729,20.0,27.0,0.0,0.0,0.0,0.0,100.0,223.5961939999113,1221.8707028860306,7.673861546209082e-13,26.152881574817766,25.18469082317078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17488800.0,27.309787014690055,26.999999999999996,20.0,27.0,0.0,-77.4608850926061,0.0,77.4608850926061,100.0,238.41720936678686,1302.8620835524478,-1.4210854715202004e-12,28.10140248928338,27.14590144603342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17492400.0,29.50552756542919,26.999999999999996,20.0,27.0,0.0,-626.4961849231985,0.0,626.4961849231985,100.0,293.9291996748353,1606.214629062791,1.1368683772161603e-13,29.753808188685593,28.590067335229207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17496000.0,31.562437547318325,26.999999999999996,20.0,27.0,0.0,-1140.8175095673564,0.0,1140.8175095673564,100.0,366.2584645491916,2001.4673752311571,-4.547473508864641e-13,31.405359132584895,29.93293880998822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17499600.0,33.33681707249824,27.000000000000025,20.0,27.0,0.0,-1584.4933319647128,0.0,1584.4933319647128,100.0,372.23194144588285,2034.1102225169946,-6.821210263296962e-13,32.55389225169352,31.054953635155737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17503200.0,31.91193666154547,27.000000000000032,20.0,27.0,0.0,-1228.208231073875,0.0,1228.208231073875,100.0,218.8688330723121,1196.0374196083917,-9.094947017729282e-13,30.819600524845043,30.532786966017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17506800.0,30.053727767569832,26.999999999999996,20.0,27.0,0.0,-763.5712424695774,0.0,763.5712424695774,100.0,195.24787838315513,1066.9576173426574,-2.2737367544323206e-12,29.535159557581675,29.32778966164273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17510400.0,28.71048682235072,27.0,20.0,27.0,0.0,-427.69973212430745,0.0,427.69973212430745,100.0,161.03821986782435,880.0144554405597,-2.3305801732931286e-12,28.527293421268055,28.42056047320542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17514000.0,27.537307055081797,27.0,20.0,27.0,0.0,-134.35127387369363,0.0,134.35127387369363,100.0,118.68340456312906,648.5610168951049,-1.1652900866465643e-12,27.58307451506095,27.636295909295406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17517600.0,26.30394111768876,26.30394111768876,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.62697950587868,385.9503846993008,-6.110667527536862e-13,26.30984813858128,26.587459616139306,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17521200.0,24.94943843339247,24.94943843339247,20.0,27.0,0.0,0.0,0.0,0.0,100.0,17.683460375009588,96.63358651748253,-1.5916157281026244e-12,24.70210586621037,25.16573246295606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17524800.0,23.51769614117968,23.51769614117968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.6334341333731373,8.926114872346446,-8.810729923425242e-13,23.20264509014842,23.66293227156532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17528400.0,22.15569400956768,22.15569400956768,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,21.838032686960524,22.26311169250229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17532000.0,20.933069632986538,20.933069632986538,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,20.62181424806982,21.004623201007508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17535600.0,19.998691320915363,20.000000000000004,20.0,27.0,0.3272294686063831,0.0,0.3272294686063831,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.5970119911849e-13,19.70063789000913,19.99952172974635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17539200.0,19.228792012264996,19.999999999999996,20.0,27.0,192.83717679454608,0.0,192.83717679454608,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,19.223739386797327,19.465306091701223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17542800.0,18.830210541185842,20.0,20.0,27.0,292.5007264826891,0.0,292.5007264826891,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.976846182933023,19.18873946475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17546400.0,18.623862532683134,20.000000000000004,20.0,27.0,344.09714149610886,0.0,344.09714149610886,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.849028096476776,19.04555926990757,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17550000.0,18.51703493606217,20.000000000000007,20.0,27.0,370.80891375956236,0.0,370.80891375956236,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.78285590959748,18.971434027751247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17553600.0,18.379618854409895,20.0,20.0,27.0,405.16920262251756,0.0,405.16920262251756,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.69330389455269,18.900899315621828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17557200.0,18.386884010723744,20.0,20.0,27.0,403.3525821325667,0.0,403.3525821325667,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.702236560043403,18.881125257707385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17560800.0,18.320918628867712,20.000000000000007,20.0,27.0,419.8469367108323,0.0,419.8469367108323,0.0,100.0,19.31249173288248,105.53564184615385,-3.410605131648481e-13,18.749561696418723,18.88994678457423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17564400.0,18.454283017736234,19.999999999999996,20.0,27.0,386.49975586812855,0.0,386.49975586812855,0.0,100.0,36.41732099054788,199.00722279720284,-5.684341886080802e-14,18.917866750386594,18.982485303951243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17568000.0,18.876636633828205,20.000000000000004,20.0,27.0,280.8920855231362,0.0,280.8920855231362,0.0,100.0,69.81246382694222,381.4993570349651,-1.5347723092418164e-12,19.35211367724961,19.245768660441957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17571600.0,19.74159781653439,19.999999999999993,20.0,27.0,64.61233328690113,0.0,64.61233328690113,0.0,100.0,146.3769376469683,799.8959574825177,3.694822225952521e-13,20.275916732827838,19.82113038825923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17575200.0,20.553897203022238,20.553897203022238,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.7075787573963,839.9552064615386,-1.1368683772161603e-13,21.021692233454516,20.581817118375252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17578800.0,21.05935191844661,21.05935191844661,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.19145332590472,804.3469851468533,-6.394884621840902e-13,21.48558798357141,21.13717292297273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17582400.0,22.05209309692257,22.05209309692257,20.0,27.0,0.0,0.0,0.0,0.0,100.0,224.57044282486723,1227.1946132587414,-1.6626700016786344e-12,22.866948707630556,22.124590806490332,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17586000.0,23.391715507949012,23.391715507949012,20.0,27.0,0.0,0.0,0.0,0.0,100.0,225.38495850380366,1231.645640923077,-1.0942358130705543e-12,24.208527631547984,23.47610576634774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17589600.0,24.54450325799217,24.54450325799217,20.0,27.0,0.0,0.0,0.0,0.0,100.0,213.16722331975697,1164.880225958042,2.842170943040401e-14,25.295204165907187,24.65632857675268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17593200.0,26.32178425919737,26.32178425919737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,371.6253664646682,2030.795514044586,1.1795009413617663e-12,27.85060513578486,26.521816690984732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17596800.0,27.159367721742036,27.0,20.0,27.0,0.0,-39.849200243855684,0.0,39.849200243855684,100.0,152.89306307845987,835.5041787972029,8.455458555545192e-13,27.52035804381084,27.374052392729094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17600400.0,26.637658695408437,26.637658695408437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,108.09470073695526,590.6976572587414,4.263256414560601e-14,26.838071947415454,26.88314631399996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17604000.0,25.721743500508094,25.721743500508094,20.0,27.0,0.0,0.0,0.0,0.0,100.0,60.03827567970486,328.08702506293713,-5.542233338928781e-13,25.68508109172937,25.946589094241823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17607600.0,24.67966765646621,24.67966765646621,20.0,27.0,0.0,0.0,0.0,0.0,100.0,45.737738371924515,249.93986495558573,-1.4210854715202004e-13,24.58059737853182,24.852794640877264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17611200.0,23.410356926909056,23.410356926909056,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,-1.1084466677857563e-12,23.09097285628136,23.550265772414612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17614800.0,22.160893723992167,22.160893723992167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,21.84850520104571,22.238791248897414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17618400.0,21.02393313086808,21.02393313086808,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,20.71630466890663,21.075181103059638,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17622000.0,20.077664374272373,20.077664374272373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,19.778424417998817,20.081948678304414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17625600.0,19.2938043126758,19.999999999999996,20.0,27.0,176.58113605389153,0.0,176.58113605389153,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,19.26400993699514,19.510416649867096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17629200.0,18.78175700071195,20.000000000000004,20.0,27.0,304.61632188533594,0.0,304.61632188533594,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,18.942400208708374,19.17993383870203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17632800.0,18.512962534487812,20.000000000000004,20.0,27.0,371.8271999221303,0.0,371.8271999221303,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.77590093123972,18.993423465639555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17636400.0,18.45591683042809,20.000000000000004,20.0,27.0,386.09122816623903,0.0,386.09122816623903,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.744997539329386,18.92902556286425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17640000.0,18.430088442781663,20.0,20.0,27.0,392.5495032802199,0.0,392.5495032802199,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.728998668736104,18.91110383150122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17643600.0,18.51524988830811,20.0,20.0,27.0,371.2552571258275,0.0,371.2552571258275,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.78706909220242,18.94041720189303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17647200.0,18.67546372977539,19.999999999999996,20.0,27.0,331.19448835358344,0.0,331.19448835358344,0.0,100.0,20.12700741181893,109.98666951048952,2.8421709430404007e-13,18.988328387992777,19.05158594640475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17650800.0,19.194069006075374,19.999999999999996,20.0,27.0,201.51951228628786,0.0,201.51951228628786,0.0,100.0,51.07860321140393,279.1257207552448,-4.547473508864641e-13,19.474386694435985,19.356840958246504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17654400.0,20.78976817927433,20.78976817927433,20.0,27.0,0.0,0.0,0.0,0.0,100.0,217.05345215775085,1186.1170327073442,-3.694822225952521e-13,21.602975463066034,20.660651201620553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17658000.0,22.17223852419143,22.17223852419143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.7479062890954,790.9939021538463,-1.2789769243681803e-13,22.61093968820377,22.111734060758916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17661600.0,23.306742145536493,23.306742145536493,20.0,27.0,0.0,0.0,0.0,0.0,100.0,183.03014319910844,1000.1922023776226,5.258016244624741e-13,23.931612542679368,23.277728331363143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17665200.0,24.832658897717103,24.832658897717103,20.0,27.0,0.0,0.0,0.0,0.0,100.0,209.09464492507473,1142.6250876363638,-1.5347723092418164e-12,25.58965565827802,24.795005267608015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17668800.0,26.11818125948901,26.11818125948901,20.0,27.0,0.0,0.0,0.0,0.0,100.0,223.7559271459308,1222.7435855944059,1.4495071809506044e-12,26.927483804603096,26.198921985956183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17672400.0,27.322887125969014,27.000000000000004,20.0,27.0,0.0,-80.73651049444832,0.0,80.73651049444832,100.0,224.57044282486723,1227.1946132587414,-2.4584778657299466e-12,28.01000439046296,27.323734572356663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17676000.0,27.97998280209759,27.00000000000001,20.0,27.0,0.0,-245.04040397548687,0.0,245.04040397548687,100.0,212.35270764082054,1160.4291982937066,-1.1368683772161603e-12,28.346066816828852,27.834271739303723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17679600.0,27.86408616912755,27.0,20.0,27.0,0.0,-216.06095892645993,0.0,216.06095892645993,100.0,187.91723727272708,1026.8983683636366,9.663381206337363e-13,28.137671582034415,27.83326229028322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17683200.0,27.78542630887238,26.99999999999999,20.0,27.0,0.0,-196.3924056698884,0.0,196.3924056698884,100.0,190.36078430953643,1040.2514513566434,-2.842170943040401e-14,28.105621909632568,27.753866815600745,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17686800.0,27.63104729166952,27.00000000000001,20.0,27.0,0.0,-157.79060912840112,0.0,157.79060912840112,100.0,134.15920246292157,733.1305425174826,-2.5011104298755527e-12,27.738176357468916,27.592153316484634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17690400.0,27.290929787665384,26.999999999999996,20.0,27.0,0.0,-72.74571813447895,0.0,72.74571813447895,100.0,128.1395876116817,700.2355683329464,8.242295734817162e-13,27.497339202936452,27.356153507976686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17694000.0,26.540045026632576,26.540045026632576,20.0,27.0,0.0,0.0,0.0,0.0,100.0,60.86709478582916,332.6162156795085,-2.4726887204451486e-12,26.51446462048359,26.726094636168362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17697600.0,25.20728516162452,25.20728516162452,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,-5.684341886080801e-13,24.881722945073463,25.381782813024845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17701200.0,23.756096935748936,23.756096935748936,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,23.434886111797354,23.883386763911002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17704800.0,22.628972749507504,22.628972749507504,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2363443602225743e-12,22.322186094584076,22.67550780287189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17708400.0,21.5183583493584,21.5183583493584,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,21.211665789220838,21.564366606119986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17712000.0,20.491676502053288,20.491676502053288,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,20.1887664012626,20.51650838101855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17715600.0,19.374004731978815,20.0,20.0,27.0,156.52737276034196,0.0,156.52737276034196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.299504741329464,19.64547449006454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17719200.0,18.630779038873595,20.000000000000004,20.0,27.0,342.3676994412274,0.0,342.3676994412274,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.83912866798064,19.129767067817664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17722800.0,18.147473701800134,19.999999999999993,20.0,27.0,463.2160804398517,0.0,463.2160804398517,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,18.534436090411415,18.824190696970103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17726400.0,17.892818224845314,20.000000000000004,20.0,27.0,526.8915661871662,0.0,526.8915661871662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,18.37669492292377,18.64749104732166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17730000.0,17.76125124929027,19.999999999999996,20.0,27.0,559.7893117096748,0.0,559.7893117096748,0.0,100.0,-0.18671196172172536,-1.0203119821719537,6.821210263296962e-13,18.29544478451,18.556199712205363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17733600.0,17.919508643598125,19.999999999999993,20.0,27.0,520.21774397369,0.0,520.21774397369,0.0,100.0,23.084699947013736,126.14936795472455,3.410605131648481e-13,18.515382777057795,18.636232700705705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17737200.0,18.75100167946845,19.999999999999993,20.0,27.0,312.30655514838094,0.0,312.30655514838094,0.0,100.0,75.30226723446637,411.4991071570996,1.1368683772161603e-13,19.311546873817907,19.10400001346325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17740800.0,20.783598624157406,20.783598624157406,20.0,27.0,0.0,0.0,0.0,0.0,100.0,258.70944964640836,1413.7516897216979,-1.7053025658242404e-13,21.800238241142388,20.683953670980944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17744400.0,22.531897360218053,22.531897360218053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.39011538211734,625.0997755588688,5.542233338928781e-13,22.83482030049712,22.380056084571557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17748000.0,23.84568230673475,23.84568230673475,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.3733536971187,794.411741475655,-4.831690603168681e-13,24.30725499037796,23.674673035227062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17751600.0,25.43207442095472,25.43207442095472,20.0,27.0,0.0,0.0,0.0,0.0,100.0,195.26911273184936,1067.0736552237154,-9.521272659185342e-13,26.133994168403525,25.314983191639286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17755200.0,28.140036072921166,26.999999999999996,20.0,27.0,0.0,-285.0610227621236,0.0,285.0610227621236,100.0,377.70556666852343,2064.021564827791,-1.1937117960769683e-12,29.317950461894778,27.697177219342105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17758800.0,30.313311804378657,26.99999999999998,20.0,27.0,0.0,-828.4790930043763,0.0,828.4790930043763,100.0,237.8594631503041,1299.8142062635968,-4.547473508864641e-13,29.978583273592232,29.120792243879364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17762400.0,30.866380630499197,26.99999999999999,20.0,27.0,0.0,-966.771528635638,0.0,966.771528635638,100.0,354.80594158111313,1938.8835626961816,-2.2737367544323206e-13,30.872499545314415,29.69811257807646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17766000.0,29.126903098960863,26.99999999999999,20.0,27.0,0.0,-531.8227967578009,0.0,531.8227967578009,100.0,134.97371814185803,737.5815701818183,-1.1368683772161603e-12,28.624510486842023,28.878245523248406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17769600.0,28.46165326480234,26.99999999999999,20.0,27.0,0.0,-365.4799918045796,0.0,365.4799918045796,100.0,206.5325616543867,1128.6242478599527,3.979039320256561e-13,28.61526888072342,28.168491929749628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17773200.0,29.15450107494455,26.999999999999996,20.0,27.0,0.0,-538.72354967864,0.0,538.72354967864,100.0,265.40089386508873,1450.317963523321,-9.094947017729282e-13,29.359758818640863,28.535093433451653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17776800.0,29.22474900829058,27.0,20.0,27.0,0.0,-556.2887374847006,0.0,556.2887374847006,100.0,200.68830668715873,1096.6875507413297,-4.547473508864641e-13,29.068424643917968,28.643393321913365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17780400.0,28.217961011128388,26.999999999999996,20.0,27.0,0.0,-304.5458119820883,0.0,304.5458119820883,100.0,76.48571652913836,417.9662209108848,3.979039320256561e-13,27.818102897115374,27.969621189871482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17784000.0,26.480454012791682,26.480454012791682,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.120592769045049,6.123626032572901,-1.6342482922482304e-12,26.15607191262541,26.6635460982839,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17787600.0,24.821170285181246,24.821170285181246,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-14,24.490517773773043,25.001320097359095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17791200.0,23.14995939212192,23.14995939212192,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1226575225009583e-12,22.81905167035658,23.33153801831856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17794800.0,21.933627868524916,21.933627868524916,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-12,21.623254017317283,22.000246105018956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17798400.0,20.835673055468092,20.835673055468092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,20.529713485882397,20.877577610530906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17802000.0,19.83960469590911,19.999999999999996,20.0,27.0,40.10614270584815,0.0,40.10614270584815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.973799150320701e-14,19.597662496643064,19.913950319941588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17805600.0,18.962083649244125,20.000000000000004,20.0,27.0,259.5264338696575,0.0,259.5264338696575,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,19.048780997568855,19.334836624848325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17809200.0,18.322696591743505,20.0,20.0,27.0,419.40236488732023,0.0,419.40236488732023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.6429743537967,18.945773879211565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17812800.0,17.98353216166233,20.000000000000004,20.0,27.0,504.20894392454267,0.0,504.20894392454267,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,18.432885830231275,18.710435387044782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17816400.0,17.726103247273382,20.000000000000004,20.0,27.0,568.5779155450862,0.0,568.5779155450862,0.0,100.0,-0.18677618645135435,-1.020662946623229,1.1368683772161603e-13,18.269240334307984,18.556626496988887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17820000.0,18.144965391962813,20.000000000000004,20.0,27.0,463.8432723196646,0.0,463.8432723196646,0.0,100.0,35.24886720238288,192.62205395378516,-2.2737367544323206e-13,18.725731165140832,18.738078609391543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17823600.0,19.195041365056458,20.000000000000004,20.0,27.0,201.27637818533796,0.0,201.27637818533796,0.0,100.0,73.30724351160094,400.59703858909506,-1.3926637620897964e-12,19.591673378171073,19.32773743427312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17827200.0,20.383262914922625,20.383262914922625,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.1236630500914,503.42182892207757,-5.400124791776761e-13,20.58392689491899,20.179377524148975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17830800.0,21.976391910141807,21.976391910141807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.55363537097375,806.3261763936478,1.1368683772161603e-13,22.465458734127246,21.71260906530471,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17834400.0,24.135513777205748,24.135513777205748,20.0,27.0,0.0,0.0,0.0,0.0,100.0,188.6315053351086,1030.8015797905334,-1.1084466677857563e-12,24.830743095288675,23.869702135521234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17838000.0,27.207466437220294,27.000000000000004,20.0,27.0,0.0,-51.876073211694205,0.0,51.876073211694205,100.0,322.4293880208651,1761.957643037177,-6.963318810448982e-13,28.488176992917072,26.911123302285755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17841600.0,29.55331030354965,27.0,20.0,27.0,0.0,-638.4440491377854,0.0,638.4440491377854,100.0,225.73529167622866,1233.5600824525934,-1.1368683772161603e-13,29.44707367099617,28.593444469801824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17845200.0,30.411540410401088,27.000000000000004,20.0,27.0,0.0,-853.0407253617628,0.0,853.0407253617628,100.0,218.12691291264886,1191.9830996722778,-5.684341886080801e-13,29.945887813464942,29.159172620051514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
