timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
17848800.0,31.27407341815391,26.999999999999996,20.0,27.0,0.0,-1068.7133230946527,0.0,1068.7133230946527,100.0,317.34654016978146,1734.1817548819934,-1.5916157281026244e-12,30.97193779146399,29.78744289903055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17852400.0,29.784022912474963,27.000000000000018,20.0,27.0,0.0,-696.1327256862779,0.0,696.1327256862779,100.0,188.73175295166357,1031.3493960279723,-2.2737367544323206e-13,29.315947959559963,29.249834403613843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17856000.0,29.23449191730769,27.000000000000004,20.0,27.0,0.0,-558.7249091770373,0.0,558.7249091770373,100.0,191.1752999884729,1044.7024790209791,-4.547473508864641e-13,29.032118424595605,28.620375483341764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17859600.0,29.011887773967242,27.000000000000004,20.0,27.0,0.0,-503.0637189051204,0.0,503.0637189051204,100.0,175.8742082241525,961.08765796995,1.1368683772161603e-12,28.82289123419139,28.43613730409902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17863200.0,28.912331734674236,26.99999999999999,20.0,27.0,0.0,-478.17016767714125,0.0,478.17016767714125,100.0,189.60596662667527,1036.126651214881,1.0800249583553523e-12,28.83001937156819,28.36705763036169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17866800.0,28.06906479044109,27.00000000000001,20.0,27.0,0.0,-267.3149646758445,0.0,267.3149646758445,100.0,52.730312265299354,288.1517013255904,-8.526512829121202e-13,27.616608892309873,27.811712078687556,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17870400.0,26.312077664472106,26.312077664472106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.1256962513707087,6.151514680518414,-1.2789769243681803e-12,25.989213759391756,26.48681316956021,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17874000.0,24.763824640506517,24.763824640506517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,24.43811289997117,24.916313182327283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17877600.0,23.38533723914357,23.38533723914357,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,23.067413134532707,23.49422612651907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17881200.0,22.141203017291367,22.141203017291367,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,21.82898904898809,22.21812328514477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17884800.0,20.925511155652927,20.925511155652927,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,20.614322775305112,20.99668959364999,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17888400.0,19.81178635690158,20.0,20.0,27.0,47.06199643485342,0.0,47.06199643485342,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-15,19.575112096848844,19.92442602831931,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17892000.0,18.94323651203806,20.000000000000004,20.0,27.0,264.239077912871,0.0,264.239077912871,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,19.037106520890653,19.32175902455081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17895600.0,18.4114722723254,20.000000000000007,20.0,27.0,397.2043951000704,0.0,397.2043951000704,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.703283541824607,18.977595085192394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17899200.0,18.132470234826716,20.000000000000004,20.0,27.0,466.9676315898617,0.0,466.9676315898617,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,18.530461391471707,18.784001910340045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17902800.0,17.89057212818674,20.0,20.0,27.0,527.4531928110273,0.0,527.4531928110273,0.0,100.0,-0.03971805966502999,-0.21704454182345673,-9.094947017729282e-13,18.376286418046554,18.64593253188193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17906400.0,18.232176878662173,19.999999999999996,20.0,27.0,442.03642235620316,0.0,442.03642235620316,0.0,100.0,34.83764875257405,190.37489684739978,1.1368683772161603e-13,18.777692346483235,18.79859267855421,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17910000.0,19.28126855010308,19.999999999999996,20.0,27.0,179.71564853552465,0.0,179.71564853552465,0.0,100.0,66.13944300501112,361.427653428911,1.4210854715202004e-13,19.613606791519604,19.36275333406725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17913600.0,20.631502223771864,20.631502223771864,20.0,27.0,0.0,0.0,0.0,0.0,100.0,83.14033368383497,454.33124839543046,-9.521272659185342e-13,20.800029328800832,20.35556541328156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17917200.0,22.266550552428516,22.266550552428516,20.0,27.0,0.0,0.0,0.0,0.0,100.0,134.5899847117489,735.4846085673086,-5.684341886080801e-13,22.697848591206057,21.962574981666148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17920800.0,23.937622321124373,23.937622321124373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.13557227158527,640.1026845049792,-2.5579538487363607e-13,24.276411308075605,23.66198925332785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17924400.0,25.825717301466607,25.825717301466607,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.96576104434916,846.8307084448973,2.7000623958883807e-13,26.356800506249822,25.534604272254903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17928000.0,28.09353485465175,27.0,20.0,27.0,0.0,-273.4335969688332,0.0,273.4335969688332,100.0,233.4673465640619,1275.8129096208138,-6.821210263296962e-13,28.59665318535628,27.496167823756334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17931600.0,29.852310698030266,26.999999999999996,20.0,27.0,0.0,-713.2077871294495,0.0,713.2077871294495,100.0,197.8476481965395,1081.1644001702002,-1.0231815394945443e-12,29.51206892408871,28.691727237011452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17935200.0,30.967334347887643,27.000000000000018,20.0,27.0,0.0,-992.0145631447508,0.0,992.0145631447508,100.0,243.6871940705441,1331.6606055620894,-2.2737367544323206e-13,30.437722702670484,29.435638592365294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17938800.0,31.444601343870485,27.000000000000025,20.0,27.0,0.0,-1111.353083422328,0.0,1111.353083422328,100.0,189.64842545859216,1036.3586730658344,-2.0463630789890885e-12,30.462621843036004,29.766803317300297,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17942400.0,31.53361626755655,27.000000000000025,20.0,27.0,0.0,-1133.6108748990687,0.0,1133.6108748990687,100.0,202.08438715670994,1104.316615414124,-4.547473508864641e-13,30.580064495653403,29.82856875041369,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17946000.0,32.091806459065026,27.000000000000025,20.0,27.0,0.0,-1273.1838854964242,0.0,1273.1838854964242,100.0,285.96368221929254,1562.6860150996267,-1.5916157281026244e-12,31.346059326492973,30.21588424213684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17949600.0,32.70432561917292,26.999999999999996,20.0,27.0,0.0,-1426.34161654467,0.0,1426.34161654467,100.0,313.85347784055335,1715.0934580416617,6.821210263296962e-13,31.85544845234994,30.695490777402235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17953200.0,32.47992722347739,26.99999999999999,20.0,27.0,0.0,-1370.2317813363495,0.0,1370.2317813363495,100.0,228.24987718368268,1247.3013644775508,4.547473508864641e-13,31.27782409921969,30.594379235587596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17956800.0,30.48303352623085,27.00000000000001,20.0,27.0,0.0,-870.917265589706,0.0,870.917265589706,100.0,3.077855346022935,16.819343870531455,-9.094947017729282e-13,28.897706856691848,29.29315169716314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17960400.0,28.114321290269835,27.0,20.0,27.0,0.0,-278.6311540791862,0.0,278.6311540791862,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,27.394351682203652,27.758742907312648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17964000.0,26.480139833086827,26.480139833086827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-12,26.168467179145296,26.554029512537348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17967600.0,25.373461239813786,25.373461239813786,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.5631940186722204e-13,25.067166684636398,25.417241236433338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17971200.0,24.35448511133279,24.35448511133279,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,24.051904705663524,24.377471167829526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17974800.0,23.325307319517258,23.325307319517258,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,23.0220990874593,23.35180830838423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17978400.0,22.283974268080158,22.283974268080158,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,21.980245963866924,22.313386919289393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17982000.0,21.33110512788418,21.33110512788418,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,21.031391428752137,21.3380417162713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17985600.0,20.439540040423775,20.439540040423775,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,20.142411014385406,20.432006145748925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17989200.0,19.598285037762746,20.0,20.0,27.0,100.44706541677806,0.0,100.44706541677806,0.0,100.0,-0.18691225031552072,-1.0214064854392182,-3.979039320256561e-13,19.452859694602093,19.721688907157347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17992800.0,19.582744416144646,20.000000000000004,20.0,27.0,104.3329297311097,0.0,104.3329297311097,0.0,100.0,33.19125292936813,181.37795112242006,2.1316282072803006e-13,19.63084706429643,19.596755772751948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
17996400.0,20.398459663250872,20.398459663250872,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.95337096123937,404.1278867082897,-5.968558980384842e-13,20.512388180478993,20.170513307898748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18000000.0,21.733955812533036,21.733955812533036,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.27987516439798,542.5278877940492,-4.973799150320701e-13,21.987752676930075,21.433325589744687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18003600.0,23.670500651243074,23.670500651243074,20.0,27.0,0.0,0.0,0.0,0.0,100.0,125.73884351260801,687.1163876022322,-1.4352963262354024e-12,24.06983021140177,23.29723860786243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18007200.0,25.88192276207923,25.88192276207923,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.79164685518327,796.6975592523968,6.821210263296962e-13,26.381615606193957,25.50922760228135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18010800.0,28.14441438750942,27.0,20.0,27.0,0.0,-286.1558011328673,0.0,286.1558011328673,100.0,158.1167507072513,864.0497043737741,-1.0231815394945443e-12,28.274598039964125,27.39746997761368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18014400.0,29.84959579855009,26.99999999999998,20.0,27.0,0.0,-712.5289384150145,0.0,712.5289384150145,100.0,162.5902142475061,888.495532106729,3.410605131648481e-13,29.35856900712137,28.55087839498004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18018000.0,30.928092341977496,27.000000000000018,20.0,27.0,0.0,-982.2022715816247,0.0,982.2022715816247,100.0,161.11209055572758,880.4181314948623,-1.3642420526593924e-12,30.028967711853156,29.24462923626826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18021600.0,31.485526991393257,27.0,20.0,27.0,0.0,-1121.586362190567,0.0,1121.586362190567,100.0,160.58877517626928,877.5584060268608,-1.3642420526593924e-12,30.37163748353779,29.631420474499294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18025200.0,31.85085215748096,27.0,20.0,27.0,0.0,-1212.9343185923835,0.0,1212.9343185923835,100.0,174.98014818060895,956.2019497014661,4.547473508864641e-13,30.670031518739123,29.884911307005172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18028800.0,32.250874048244086,26.99999999999995,20.0,27.0,0.0,-1312.958038908533,0.0,1312.958038908533,100.0,184.47925498349844,1008.1110636197498,-4.547473508864641e-13,30.97072637789755,30.13269918667031,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18032400.0,32.92578017372354,27.00000000000003,20.0,27.0,0.0,-1481.7153571788303,0.0,1481.7153571788303,100.0,279.6797097888434,1528.3464242812233,-3.183231456205249e-12,31.860418638353536,30.63077943495071,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18036000.0,33.534563780067344,27.000000000000018,20.0,27.0,0.0,-1633.9390293829106,0.0,1633.9390293829106,100.0,288.0381676886094,1574.0223127940412,6.821210263296962e-13,32.26964185489304,31.10779395433155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18039600.0,32.77740474163011,27.00000000000003,20.0,27.0,0.0,-1444.6147307776428,0.0,1444.6147307776428,100.0,138.5248977918488,756.9874567373404,-1.1368683772161603e-12,31.036503414257965,30.666790128698114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18043200.0,30.456045851237622,26.999999999999986,20.0,27.0,0.0,-864.169115756319,0.0,864.169115756319,100.0,1.9946510421971202,10.900032005655317,-2.7284841053187847e-12,28.885314341883507,29.21983215605592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18046800.0,28.465251399678948,27.000000000000004,20.0,27.0,0.0,-366.37968965829,0.0,366.37968965829,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,27.631230829180147,27.893058523860283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18050400.0,27.499226276554424,26.999999999999996,20.0,27.0,0.0,-124.8293421274676,0.0,124.8293421274676,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,27.03727858200815,27.197940454344174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18054000.0,26.740059264281303,26.740059264281303,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,26.456222870945734,26.658105584432867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18057600.0,25.975248739057825,25.975248739057825,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7479351299698465e-12,25.683122055914268,25.939708858516976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18061200.0,25.049931062861926,25.049931062861926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,24.750936957504287,25.052838952397593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18064800.0,24.090187133900685,24.090187133900685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.815970093361102e-13,23.789949683202234,24.10005598408491,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18068400.0,23.024260171521167,23.024260171521167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4068746168049984e-12,22.71928825750813,23.060635263972106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18072000.0,22.129424471247795,22.129424471247795,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,21.832385117946668,22.12138853713572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18075600.0,21.388169978540525,21.388169978540525,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,21.09770171562457,21.343345309965212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18079200.0,20.953006282170854,20.953006282170854,20.0,27.0,0.0,0.0,0.0,0.0,100.0,32.37776126073423,176.9325192965723,-1.1937117960769683e-12,20.82979002484877,20.886584278494997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18082800.0,21.51436028570332,21.51436028570332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,76.74616709620999,419.3894871649383,-7.815970093361102e-13,21.6377073427029,21.312018268936047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18086400.0,22.85843388695053,22.85843388695053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.88464836025837,545.8327501742776,-3.410605131648481e-13,23.115043671070246,22.55901852004336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18090000.0,24.796974498132197,24.796974498132197,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.40702437045256,690.7677494605197,-1.9610979506978765e-12,25.19941695821072,24.425026361558196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18093600.0,27.092378061114257,27.0,20.0,27.0,0.0,-23.098729248572536,0.0,23.098729248572536,100.0,146.45106022273654,800.301010011067,-6.217248937900877e-13,27.564490380545813,26.66748587315066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18097200.0,29.41580223102829,27.0,20.0,27.0,0.0,-604.060758361252,0.0,604.060758361252,100.0,158.77131445909748,867.6266537719036,0.0,29.080483003892073,28.195285487737962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18100800.0,30.892471821258273,27.000000000000004,20.0,27.0,0.0,-973.295516515953,0.0,973.295516515953,100.0,164.05749442737672,896.5136769268057,3.410605131648481e-13,30.031411081741403,29.165319559651333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18104400.0,31.8360873739715,26.999999999999986,20.0,27.0,0.0,-1209.242449196287,0.0,1209.242449196287,100.0,158.260524680323,864.835376090234,-1.3642420526593924e-12,30.59662307641949,29.765479545999224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18108000.0,32.31905412546834,26.99999999999999,20.0,27.0,0.0,-1330.0061683556435,0.0,1330.0061683556435,100.0,160.18865184515153,875.3718796505032,-6.821210263296962e-13,30.905446946350793,30.1005992017861,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18111600.0,32.60818353447691,26.99999999999998,20.0,27.0,0.0,-1402.30170969883,0.0,1402.30170969883,100.0,165.84481209062346,906.2807085135454,-9.094947017729282e-13,31.112879652667413,30.30121952963376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18115200.0,33.08169229818308,27.000000000000025,20.0,27.0,0.0,-1520.700500469577,0.0,1520.700500469577,100.0,235.54183255158483,1287.1492101470335,-1.8189894035458565e-12,31.750934687989595,30.654591687394785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18118800.0,33.914176600568766,27.000000000000025,20.0,27.0,0.0,-1728.859551141902,0.0,1728.859551141902,100.0,290.0979225173088,1585.2781129724506,9.094947017729282e-13,32.5399261905079,31.232233630652438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18122400.0,33.90721172727043,27.00000000000006,20.0,27.0,0.0,-1727.1180151037024,0.0,1727.1180151037024,100.0,234.4683034934962,1281.2827699303639,-1.3642420526593924e-12,32.237404953726795,31.33658767650051,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18126000.0,32.76742083682876,26.999999999999996,20.0,27.0,0.0,-1442.1182991458502,0.0,1442.1182991458502,100.0,123.65129391675873,675.7086992764156,2.2737367544323206e-13,30.96112123012552,30.630084302214033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18129600.0,30.107809575993084,26.99999999999999,20.0,27.0,0.0,-777.0941616018245,0.0,777.0941616018245,100.0,0.8903044774770098,4.8651854855715735,-1.1368683772161603e-13,28.6490034716877,29.062570545015596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18133200.0,27.906460371458582,26.999999999999996,20.0,27.0,0.0,-226.6564424748563,0.0,226.6564424748563,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,27.265596454158196,27.614512938380656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18136800.0,27.012993208390885,27.000000000000004,20.0,27.0,0.0,-3.2488948032814835,0.0,3.2488948032814835,100.0,-0.23588456159225693,-1.2890220979021159,1.0347278589506459e-13,26.72634006898391,26.915147782226892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18140400.0,26.38165061324797,26.38165061324797,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,26.095672555199467,26.31168720134825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18144000.0,25.59179777395108,25.59179777395108,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,25.298637904162288,25.56204226509205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18147600.0,24.925653423377675,24.925653423377675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,24.638398805806922,24.862836924172505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18151200.0,24.176773929648128,24.176773929648128,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,23.885520208327613,24.136346707916996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18154800.0,23.646067211251665,23.646067211251665,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,23.364837005631635,23.54952259714298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18158400.0,22.93171472486742,22.93171472486742,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.247535904753022e-13,22.641746927821494,22.884088161184735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18162000.0,22.146995683234053,22.146995683234053,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.18705873041901613,-1.0222069451599987,-5.684341886080801e-13,21.85447759348036,22.115016630052523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18165600.0,22.02375198285195,22.02375198285195,20.0,27.0,0.0,0.0,0.0,0.0,100.0,31.43883162727258,171.80161527412383,-1.5631940186722204e-13,21.91027474044243,21.87646948607903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18169200.0,22.7620578792768,22.7620578792768,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.71293301183825,402.81398202601525,-4.973799150320701e-13,22.878650427319567,22.51245274207869,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18172800.0,24.24802823881545,24.24802823881545,20.0,27.0,0.0,0.0,0.0,0.0,100.0,95.27732812904615,520.6554450125693,9.947598300641403e-14,24.489625935461984,23.903429103077762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18176400.0,26.226883712703675,26.226883712703675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.77947660512652,610.8335978553944,1.6200374375330284e-12,26.562868881738535,25.816715685799924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18180000.0,28.563450645927166,27.000000000000004,20.0,27.0,0.0,-390.9339807328347,0.0,390.9339807328347,100.0,138.03079575792165,754.2873714242057,-8.526512829121202e-13,28.453920012742756,27.574079866613484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18183600.0,31.02257282662175,27.000000000000025,20.0,27.0,0.0,-1005.8267026180384,0.0,1005.8267026180384,100.0,265.29517930619204,1449.74027246305,-1.1368683772161603e-12,30.624519175596088,29.22581546958055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18187200.0,32.75721261114627,26.999999999999996,20.0,27.0,0.0,-1439.5657770610176,0.0,1439.5657770610176,100.0,268.7654878232969,1468.7042281153003,-9.094947017729282e-13,31.711073939609626,30.459220826565144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18190800.0,32.903534237632016,27.0,20.0,27.0,0.0,-1476.1528583727224,0.0,1476.1528583727224,100.0,411.3288419025546,2247.760358447652,-9.094947017729282e-13,32.43262292194117,31.027275553259855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18194400.0,34.50811933111975,27.000000000000057,20.0,27.0,0.0,-1877.372327407966,0.0,1877.372327407966,100.0,444.22569433142354,2427.5295194558935,4.547473508864641e-13,33.63568793593315,31.89250884506601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18198000.0,35.032703197904375,26.99999999999998,20.0,27.0,0.0,-2008.5422238192098,0.0,2008.5422238192098,100.0,290.6651584203037,1588.3778478968065,2.2737367544323206e-13,33.21079513840414,32.147318858417144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18201600.0,33.741077074079975,27.000000000000057,20.0,27.0,0.0,-1685.5767733135613,0.0,1685.5767733135613,100.0,170.81178763296714,933.423397253335,-4.547473508864641e-13,31.79518799361423,31.335460465405657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18205200.0,32.56127240057958,27.000000000000018,20.0,27.0,0.0,-1390.571786299609,0.0,1390.571786299609,100.0,186.39029940668522,1018.5542162997394,-1.1368683772161603e-12,31.137997857980412,30.541635992617422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18208800.0,31.701519379417366,26.999999999999986,20.0,27.0,0.0,-1175.5943120278228,0.0,1175.5943120278228,100.0,162.71549550404168,889.1801479503315,-4.547473508864641e-13,30.477079229179985,29.999666311543503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18212400.0,30.40238806808398,26.99999999999999,20.0,27.0,0.0,-850.7522222840498,0.0,850.7522222840498,100.0,44.524334429719154,243.3090601049999,1.2505552149377763e-12,29.074902124528045,29.128006832845063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18216000.0,28.70581557129781,27.00000000000001,20.0,27.0,0.0,-426.5317062746424,0.0,426.5317062746424,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,27.78467583537523,28.03516535207749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18219600.0,27.266184793630128,26.999999999999996,20.0,27.0,0.0,-66.5583408439883,0.0,66.5583408439883,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,26.87342315239914,27.14542507726714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18223200.0,26.24182492873721,26.24182492873721,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,25.942902682829367,26.244330507839994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18226800.0,25.365583057362784,25.365583057362784,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,25.069109646939687,25.354378650281866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18230400.0,24.45464195336732,24.45464195336732,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9610979506978765e-12,24.15649256916465,24.452820609177017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18234000.0,23.593363350258137,23.593363350258137,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,23.297530154805266,23.57857465241902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18237600.0,22.79335031558954,22.79335031558954,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,22.500176682792855,22.76367185994589,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18241200.0,22.028406545232706,22.028406545232706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,21.736695109878532,21.990541869298024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18244800.0,21.209661379982062,21.209661379982062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-14,20.91545667010667,21.18575548545632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18248400.0,20.44117722868127,20.44117722868127,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,20.149352583469962,20.403946366486572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18252000.0,20.16219806871156,20.16219806871156,20.0,27.0,0.0,0.0,0.0,0.0,100.0,32.70623609177123,178.72751305518568,-2.7000623958883807e-13,20.047637845580788,20.05652796109499,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18255600.0,20.539195880331835,20.539195880331835,20.0,27.0,0.0,0.0,0.0,0.0,100.0,69.03681107797378,377.2607009441645,-4.263256414560601e-13,20.61749352615808,20.372827722047226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18259200.0,21.510785286904298,21.510785286904298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.48035890910481,494.4417780997295,-6.821210263296962e-13,21.70829122686616,21.27848761984698,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18262800.0,22.910956553874378,22.910956553874378,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.67647609525825,621.200000158211,2.842170943040401e-14,23.231765374937694,22.638963091155798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18266400.0,24.646302208328784,24.646302208328784,20.0,27.0,0.0,0.0,0.0,0.0,100.0,132.0503944049918,721.6066845398491,-1.5489831639570184e-12,25.063283433665912,24.351247778690414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18270000.0,26.494243004229887,26.494243004229887,20.0,27.0,0.0,0.0,0.0,0.0,100.0,138.98283930171166,759.4899381281331,-1.4210854715202004e-12,26.944644307425584,26.2065309309755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18273600.0,28.940078613593165,26.999999999999996,20.0,27.0,0.0,-485.1081531242322,0.0,485.1081531242322,100.0,232.36406890742325,1269.7839042890143,0.0,29.13500272932917,27.974378491298232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18277200.0,30.585053574386986,27.00000000000001,20.0,27.0,0.0,-896.4269314330952,0.0,896.4269314330952,100.0,147.60559060661112,806.6100925871715,-5.684341886080801e-13,29.744379335851566,29.031417614144463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18280800.0,31.595404512050457,27.000000000000004,20.0,27.0,0.0,-1149.0607545901428,0.0,1149.0607545901428,100.0,173.08834753801494,945.8639571822935,-2.0463630789890885e-12,30.51739193815981,29.623290361278006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18284400.0,32.84300751387212,26.999999999999986,20.0,27.0,0.0,-1461.0184164114016,0.0,1461.0184164114016,100.0,267.7965317613527,1463.4092407396479,-4.547473508864641e-13,31.76911468753647,30.464158553700177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18288000.0,33.612443960841176,27.000000000000025,20.0,27.0,0.0,-1653.4126272028477,0.0,1653.4126272028477,100.0,199.37446026919662,1089.5078648196618,-4.547473508864641e-13,31.908250816270648,30.968274800762728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18291600.0,33.68031835864007,26.99999999999995,20.0,27.0,0.0,-1670.3843228496005,0.0,1670.3843228496005,100.0,289.3590811609339,1581.2406175603621,-1.3642420526593924e-12,32.37186324112599,31.179151523059108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18295200.0,33.795993978115646,26.999999999999964,20.0,27.0,0.0,-1699.308504443127,0.0,1699.308504443127,100.0,239.8007406434084,1310.422571515991,-6.821210263296962e-13,32.19522888453051,31.259416207245845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18298800.0,32.700400965046924,26.99999999999999,20.0,27.0,0.0,-1425.3602739839234,0.0,1425.3602739839234,100.0,117.85857796745697,644.0536438750912,-1.1368683772161603e-12,30.890585625348496,30.58358073588611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18302400.0,30.60418434288324,26.999999999999986,20.0,27.0,0.0,-901.2104962371436,0.0,901.2104962371436,100.0,0.3384715476570266,1.8496221265858297,3.410605131648481e-13,28.983848465844588,29.23825046130852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18306000.0,28.629714889536864,27.00000000000001,20.0,27.0,0.0,-407.5030643825619,0.0,407.5030643825619,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,27.73753681236609,27.982360818022435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18309600.0,27.440275087638373,27.000000000000004,20.0,27.0,0.0,-110.08885574759954,0.0,110.08885574759954,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,26.992784123009447,27.201702896402487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18313200.0,26.68644959689159,26.68644959689159,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,26.40220196143664,26.60679828639788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18316800.0,26.04505434483659,26.04505434483659,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,25.75851422388645,25.97823768357156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18320400.0,25.359274599114684,25.359274599114684,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3305801732931286e-12,25.07083545338014,25.30308976825178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18324000.0,24.636728097968174,24.636728097968174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1226575225009583e-12,24.346715858253628,24.589350349845574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18327600.0,23.900147301838313,23.900147301838313,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,23.60957286206308,23.855917072245454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18331200.0,23.13625966897041,23.13625966897041,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,22.84447861705891,23.098784746469583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18334800.0,22.67745417289853,22.67745417289853,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6058265828178264e-12,22.39949165687229,22.562615157445798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18338400.0,22.042789130806653,22.042789130806653,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,21.756269090579504,21.975860046132023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18342000.0,22.527607948540325,22.527607948540325,20.0,27.0,0.0,0.0,0.0,0.0,100.0,102.34267900945736,559.2649807651676,-1.1084466677857563e-12,22.775530155162404,22.34577556602854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18345600.0,23.303563831282617,23.303563831282617,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.46566937908236,581.79560193007,-2.842170943040401e-14,23.559944612163896,23.190020647826415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18349200.0,24.565805920593306,24.565805920593306,20.0,27.0,0.0,0.0,0.0,0.0,100.0,166.17394213053905,908.0792827469364,-1.2647660696529783e-12,25.125205777410574,24.430536650220972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18352800.0,26.43154659643613,26.43154659643613,20.0,27.0,0.0,0.0,0.0,0.0,100.0,267.82977541903034,1463.5909050633845,-1.6058265828178264e-12,27.483702686531558,26.388874725440292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18356400.0,28.89961029100811,27.00000000000001,20.0,27.0,0.0,-474.9892264520212,0.0,474.9892264520212,100.0,226.6787123022373,1238.7155280923291,-9.094947017729282e-13,29.056630306851677,28.085263476667844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18360000.0,30.021081453300834,27.00000000000001,20.0,27.0,0.0,-755.4081746895436,0.0,755.4081746895436,100.0,164.51286817189595,899.0021264273896,-1.4779288903810084e-12,29.44783034055054,28.818759503522994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18363600.0,30.610685363688706,26.999999999999986,20.0,27.0,0.0,-902.836047992761,0.0,902.836047992761,100.0,182.4591109974352,997.0717220816597,-1.1368683772161603e-13,29.911824013094893,29.178241891421788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18367200.0,31.37485514914802,26.99999999999999,20.0,27.0,0.0,-1093.9133531597574,0.0,1093.9133531597574,100.0,251.08439949203216,1372.0836039417018,2.2737367544323206e-13,30.72898615497278,29.70848194350026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18370800.0,32.13148550126069,26.999999999999964,20.0,27.0,0.0,-1283.1054560670343,0.0,1283.1054560670343,100.0,234.57276206648768,1281.8535974910674,0.0,31.12380699727764,30.183860184446168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18374400.0,31.624851886330042,26.999999999999975,20.0,27.0,0.0,-1156.423941448163,0.0,1156.423941448163,100.0,82.03019901098894,448.2647720000001,2.2737367544323206e-13,30.045744888750512,29.832318629837257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18378000.0,30.58608981994542,26.999999999999996,20.0,27.0,0.0,-896.6860400926705,0.0,896.6860400926705,100.0,143.75012542042296,785.541397844531,1.1368683772161603e-13,29.685813631072712,29.25547330473046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18381600.0,30.07269266502528,27.000000000000014,20.0,27.0,0.0,-768.3133319469492,0.0,768.3133319469492,100.0,317.58597837039315,1735.4901963059974,-1.4779288903810084e-12,30.175777506696384,29.251614307767102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18385200.0,30.25443331553946,27.000000000000014,20.0,27.0,0.0,-813.7567849600433,0.0,813.7567849600433,100.0,246.11478974405173,1344.9265202400154,0.0,29.93914725391388,29.32808964635378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18388800.0,28.377114790000164,27.00000000000001,20.0,27.0,0.0,-344.34151674903757,0.0,344.34151674903757,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,27.52433393511255,28.124721713700303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18392400.0,26.35886596240449,26.35886596240449,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,26.03585762678239,26.496219292309064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18396000.0,25.27905119880199,25.27905119880199,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,24.97448005436119,25.31318255322627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18399600.0,24.1949088304297,24.1949088304297,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,23.88931062851171,24.234790241936164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18403200.0,23.48501356909847,23.48501356909847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.237055564881302e-13,23.196346251933136,23.43010617282977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18406800.0,22.905848906676653,22.905848906676653,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,22.62231578212953,22.822197354135113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18410400.0,22.311131519892427,22.311131519892427,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,22.02666508354182,22.232705182360434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18414000.0,21.632655775348876,21.632655775348876,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,21.344452600793783,21.575149842423354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18417600.0,21.062477313619663,21.062477313619663,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,20.77932867059802,20.976673212883245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18421200.0,20.688691891859392,20.688691891859392,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,20.414175684910788,20.554558460700346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18424800.0,20.564148664195162,20.564148664195162,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,20.300487817057114,20.369240700018775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18428400.0,21.136536271492915,21.136536271492915,20.0,27.0,0.0,0.0,0.0,0.0,100.0,88.51672031405998,483.71121767551,-2.8421709430404007e-13,21.322203139985156,20.915442709245152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18432000.0,22.442156476540603,22.442156476540603,20.0,27.0,0.0,0.0,0.0,0.0,100.0,87.03474499039949,475.612769316494,-6.679101716144942e-13,22.633646062493238,22.1468962927012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18435600.0,23.956926802621282,23.956926802621282,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.46773297859765,630.9885581293552,-8.952838470577262e-13,24.291621196215086,23.657436638561787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18439200.0,25.704329481591238,25.704329481591238,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.54916880411132,615.0396817397194,1.3642420526593924e-12,26.029300547334735,25.377413708232275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18442800.0,27.240821820570762,27.0,20.0,27.0,0.0,-60.21644060738844,0.0,60.21644060738844,100.0,112.92598918540094,617.0988660930466,-1.1297629498585593e-12,27.468977646652455,26.879674438359938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18446400.0,28.727348503276257,27.0,20.0,27.0,0.0,-431.9159215276883,0.0,431.9159215276883,100.0,113.67336053510685,621.1829747714904,1.1937117960769683e-12,28.408590964750342,27.82676990100924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18450000.0,29.866352907352493,27.0,20.0,27.0,0.0,-716.7189800173877,0.0,716.7189800173877,100.0,127.26064665073362,695.4324802725594,1.1368683772161603e-13,29.197266628874015,28.5327275502758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18453600.0,31.00404057097426,26.999999999999996,20.0,27.0,0.0,-1001.1927933282915,0.0,1001.1927933282915,100.0,232.47804698242143,1270.4067524159004,-1.4779288903810084e-12,30.42380441612143,29.351921393407395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18457200.0,29.957134240887353,27.0,20.0,27.0,0.0,-739.4184545338792,0.0,739.4184545338792,100.0,103.20760666333658,563.9914912727274,3.410605131648481e-13,29.054096629504965,29.03742894476046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18460800.0,28.903661934073178,27.00000000000001,20.0,27.0,0.0,-476.00232204033455,0.0,476.00232204033455,100.0,86.91729308460762,474.97093798601406,-2.6147972675971687e-12,28.329681426845916,28.251855039516972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18464400.0,28.132925193839824,27.000000000000014,20.0,27.0,0.0,-283.28297861789497,0.0,283.28297861789497,100.0,56.780212963959066,310.28291440559445,-5.684341886080801e-13,27.701277430933633,27.717058326723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18468000.0,28.192620581014488,26.999999999999996,20.0,27.0,0.0,-298.2095485101868,0.0,298.2095485101868,100.0,79.58665197417957,434.91168900699296,-1.1368683772161603e-13,27.877336286301595,27.61951456463033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18471600.0,28.181580097572848,26.999999999999996,20.0,27.0,0.0,-295.44892402082485,0.0,295.44892402082485,100.0,152.5501566380474,833.6303216179923,-1.1937117960769683e-12,28.205904219634252,27.780597080754863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18475200.0,27.437594628556848,27.000000000000004,20.0,27.0,0.0,-109.41861870387687,0.0,109.41861870387687,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,26.96984819017663,27.318955873859135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18478800.0,26.043238184217206,26.043238184217206,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3590018827235326e-12,25.731006174517947,26.120259458157392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18482400.0,25.28701748739901,25.28701748739901,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6626700016786344e-12,24.99655944111382,25.242135620262346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18486000.0,24.574649810794654,24.574649810794654,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.100187187665142e-13,24.285187884150705,24.524191094333613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18489600.0,23.700924115541884,23.700924115541884,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,23.40413741286912,23.691473698241527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18493200.0,22.78391740375926,22.78391740375926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-14,22.48550849785051,22.78354901099301,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18496800.0,22.01614719299527,22.01614719299527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.247535904753022e-13,21.7245444346372,21.977674080877613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18500400.0,21.478682816931798,21.478682816931798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,21.197163479717965,21.383756927388735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18504000.0,20.676621697119906,20.676621697119906,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,20.382709878207766,20.651076030921242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18507600.0,20.2586735134686,20.2586735134686,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,19.982650449414372,20.13297633302039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18511200.0,19.842201684816892,20.000000000000004,20.0,27.0,39.456777013184094,0.0,39.456777013184094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,19.624092655045487,19.776787276575693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18514800.0,20.39110477411109,20.39110477411109,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.641636699219,402.42437398280634,-7.105427357601002e-14,20.50353670257199,20.162793392892368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18518400.0,21.579720916537198,21.579720916537198,20.0,27.0,0.0,0.0,0.0,0.0,100.0,87.47816427448076,478.03589210146333,-9.947598300641403e-14,21.771326066100105,21.29625114366586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
