timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
18522000.0,23.056218883653354,23.056218883653354,20.0,27.0,0.0,0.0,0.0,0.0,100.0,97.61941858934617,533.4541052480408,-1.2931877790833823e-12,23.305045432363595,22.736841437461663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18525600.0,24.85094629358167,24.85094629358167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,107.29352413327398,586.3195227191335,4.405364961712621e-13,25.157151672541485,24.48167679716545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18529200.0,26.76584350905966,26.76584350905966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.29118654019965,690.1347384573361,4.405364961712621e-13,27.16443566289654,26.412202477843184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18532800.0,28.71498938083904,26.999999999999996,20.0,27.0,0.0,-428.82557713764794,0.0,428.82557713764794,100.0,124.89170023412454,682.4870621445449,-3.410605131648481e-13,28.46689054186763,27.76360078015775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18536400.0,30.025006805103963,27.000000000000004,20.0,27.0,0.0,-756.3896917014007,0.0,756.3896917014007,100.0,132.3327014087459,723.1493881562925,-6.821210263296962e-13,29.325384970996158,28.61799870047009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18540000.0,30.81259157446164,26.999999999999986,20.0,27.0,0.0,-953.321810954173,0.0,953.321810954173,100.0,127.14364019090686,694.7930831399284,-7.958078640513122e-13,29.79256007296246,29.13470765610547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18543600.0,31.215695856301526,27.000000000000004,20.0,27.0,0.0,-1054.1162696475965,0.0,1054.1162696475965,100.0,114.47855598880521,625.5830708436599,6.821210263296962e-13,29.983235183820263,29.38959737386946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18547200.0,31.953820955621357,26.99999999999998,20.0,27.0,0.0,-1238.6812152105597,0.0,1238.6812152105597,100.0,202.04021499230433,1104.0752308332653,1.1368683772161603e-12,30.884454578385423,29.871987388196672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18550800.0,33.37606839587027,27.0,20.0,27.0,0.0,-1594.3079533183452,0.0,1594.3079533183452,100.0,324.02588366900653,1770.6819027164354,-1.8189894035458565e-12,32.37658505848379,30.858852573310976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18554400.0,34.62996641272487,26.99999999999999,20.0,27.0,0.0,-1907.8396560548138,0.0,1907.8396560548138,100.0,358.2044017814647,1957.454893806296,-4.547473508864641e-13,33.31476979954514,31.78349732504942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18558000.0,34.28061703129524,27.000000000000025,20.0,27.0,0.0,-1820.486374577958,0.0,1820.486374577958,100.0,253.34291835298754,1384.42557622106,-1.1368683772161603e-12,32.54287601232235,31.70983498328884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18561600.0,31.981982926078395,27.000000000000004,20.0,27.0,0.0,-1245.7229924772275,0.0,1245.7229924772275,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,29.834420314659358,30.1942735943979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18565200.0,29.619781182898482,27.000000000000004,20.0,27.0,0.0,-655.0648011483116,0.0,655.0648011483116,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,28.365883486686847,28.584973696160265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18568800.0,28.31029901617388,26.999999999999996,20.0,27.0,0.0,-327.63452538624966,0.0,327.63452538624966,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,27.55031891992778,27.701168957115794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18572400.0,27.530134806068965,27.000000000000004,20.0,27.0,0.0,-132.55788444710785,0.0,132.55788444710785,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,27.061743137602843,27.189608958949684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18576000.0,27.02326076116353,27.0,20.0,27.0,0.0,-5.816251366951354,0.0,5.816251366951354,100.0,-0.23588456159225693,-1.2890220979021159,-3.375077994860476e-14,26.742451402245823,26.867678797222087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18579600.0,26.395116117688286,26.395116117688286,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.237055564881302e-13,26.109018690317065,26.3258210037512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18583200.0,25.602952185492672,25.602952185492672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,25.309693433812228,25.573750274201462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18586800.0,24.655716687390683,24.655716687390683,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,24.35578481112295,24.663874756573286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18590400.0,23.858460458767706,23.858460458767706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.5063505998114124e-12,23.565596118400222,23.827050406633646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18594000.0,23.47721452126626,23.47721452126626,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3358203432289883e-12,23.202800059184362,23.342511463962296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18597600.0,23.075464452911632,23.075464452911632,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,22.799292540139692,22.950600612994418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18601200.0,23.531193134456522,23.531193134456522,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.47425662822785,428.83285886713054,-2.842170943040401e-14,23.664821664013502,23.319760464268732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18604800.0,24.746612737923996,24.746612737923996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.2842104568933,640.9149373466267,2.5579538487363607e-13,25.078974844731164,24.511130163540667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18608400.0,26.373903993945557,26.373903993945557,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.6498854794949,626.5193232971081,-1.3358203432289883e-12,26.703463989628556,26.080219451129807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18612000.0,28.24866261576019,27.0,20.0,27.0,0.0,-312.2226136418408,0.0,312.2226136418408,100.0,128.07821336540903,699.9001807215083,-7.389644451905042e-13,28.188679426042505,27.46980545466156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18615600.0,29.87276965246945,26.999999999999996,20.0,27.0,0.0,-718.3234590065105,0.0,718.3234590065105,100.0,197.87447065858964,1081.3109750289761,-7.958078640513122e-13,29.54437880088232,28.596736427479488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18619200.0,30.82371452092378,27.000000000000014,20.0,27.0,0.0,-956.1030549603347,0.0,956.1030549603347,100.0,146.70235460081264,801.6742410704976,0.0,29.882368909707566,29.226797244312188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18622800.0,31.19114770999804,27.000000000000004,20.0,27.0,0.0,-1047.9781132695682,0.0,1047.9781132695682,100.0,129.25394907276683,706.3251425666014,-1.5916157281026244e-12,30.03230274177437,29.42715737948043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18626400.0,31.536195552127054,26.999999999999996,20.0,27.0,0.0,-1134.2558136998086,0.0,1134.2558136998086,100.0,169.3190889267308,925.2663495650063,-1.1368683772161603e-12,30.446761964637904,29.6665782375952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18630000.0,32.69696124459742,27.0,20.0,27.0,0.0,-1424.5001869633086,0.0,1424.5001869633086,100.0,284.86807225278505,1556.6989108653481,6.821210263296962e-13,31.75442639662022,30.417413772236955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18633600.0,33.5722017334402,27.00000000000003,20.0,27.0,0.0,-1643.3502346403443,0.0,1643.3502346403443,100.0,260.14987543214727,1421.6230851859546,-6.821210263296962e-13,32.16830578544249,31.04953844666543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18637200.0,33.3010529495565,26.99999999999999,20.0,27.0,0.0,-1575.550669792775,0.0,1575.550669792775,100.0,147.63958247149455,806.7958455872316,1.5916157281026244e-12,31.436671638437602,30.86139446606941,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18640800.0,31.795928966176504,26.99999999999997,20.0,27.0,0.0,-1199.2010153588433,0.0,1199.2010153588433,100.0,35.602805311611434,194.55619513286715,-6.821210263296962e-13,29.927978708864277,29.901394759015517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18644400.0,30.68733183976325,26.99999999999999,20.0,27.0,0.0,-922.0011633605033,0.0,922.0011633605033,100.0,129.25316559572556,706.3208611536401,-3.410605131648481e-13,29.690966381482564,29.241351213676598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18648000.0,29.680529236065173,26.999999999999996,20.0,27.0,0.0,-670.2545855576179,0.0,670.2545855576179,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,28.413263941519357,28.572531983454365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18651600.0,28.530542330057393,27.00000000000001,20.0,27.0,0.0,-382.7054006009966,0.0,382.7054006009966,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,27.696495477381266,27.799397382065155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18655200.0,27.750838972422663,26.999999999999996,20.0,27.0,0.0,-187.74399380191056,0.0,187.74399380191056,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,27.203772748923328,27.31297234377264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18658800.0,27.240498999486334,27.000000000000004,20.0,27.0,0.0,-60.13572061029202,0.0,60.13572061029202,100.0,-0.23588456159225693,-1.2890220979021159,-2.2311041902867146e-12,26.882334114781486,26.98863725333081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18662400.0,26.87331457395722,26.87331457395722,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,26.602480613695462,26.718565812974617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18666000.0,26.639419060764595,26.639419060764595,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.679101716144942e-13,26.370658542988515,26.473061979007362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18669600.0,26.182912630324942,26.182912630324942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1600499167107046e-12,25.904015243667292,26.07330755709493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18673200.0,25.694369281115055,25.694369281115055,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-13,25.414483850899398,25.59029584266153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18676800.0,25.104585760889044,25.104585760889044,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,24.820177351537904,25.0258345549182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18680400.0,24.607877221876926,24.607877221876926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2079226507921703e-12,24.327872046148034,24.50447418751635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18684000.0,24.196419078224046,24.196419078224046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,23.920061406393287,24.072595224106554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18687600.0,24.83703888053172,24.83703888053172,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.87593023807325,518.4619536368609,9.663381206337363e-13,25.056333898103542,24.60604418903026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18691200.0,26.435022987856026,26.435022987856026,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.27264110043583,624.4578219524078,-1.6484591469634324e-12,26.766583592047528,26.119556618484303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18694800.0,28.361036367723873,27.0,20.0,27.0,0.0,-340.32117773754146,0.0,340.32117773754146,100.0,138.94884680324515,759.3041816657751,-6.821210263296962e-13,28.31274893668491,27.547779048000724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18698400.0,30.013436861794283,26.999999999999986,20.0,27.0,0.0,-753.4966780928912,0.0,753.4966780928912,100.0,153.71272687181138,839.9833390073854,-6.821210263296962e-13,29.425332125796363,28.609970579678336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18702000.0,31.236050052342193,27.000000000000014,20.0,27.0,0.0,-1059.2057471463074,0.0,1059.2057471463074,100.0,141.2143052267221,771.6840760939152,-2.0463630789890885e-12,30.139540579527004,29.349127281458294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18705600.0,31.775776149716602,26.999999999999986,20.0,27.0,0.0,-1194.1618919415646,0.0,1194.1618919415646,100.0,145.75747053931235,796.5107982957444,-2.2737367544323206e-13,30.492191802968765,29.74844614258397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18709200.0,32.2151004781363,26.999999999999996,20.0,27.0,0.0,-1304.0130145141216,0.0,1304.0130145141216,100.0,157.14875567730076,858.7599686833879,-2.2737367544323206e-12,30.825825090114638,30.028468127744805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18712800.0,32.41361500740533,27.0,20.0,27.0,0.0,-1353.6507023826923,0.0,1353.6507023826923,100.0,142.50215374564803,778.7216930894505,-6.821210263296962e-13,30.875411415376625,30.16621284932482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18716400.0,32.47021183064786,27.000000000000014,20.0,27.0,0.0,-1367.8024899460954,0.0,1367.8024899460954,100.0,127.29937401898239,695.6441110513152,1.1368683772161603e-12,30.839622141189977,30.17570587730631,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18720000.0,32.84921885420419,27.000000000000025,20.0,27.0,0.0,-1462.5715348344363,0.0,1462.5715348344363,100.0,201.85868799520273,1103.0832527697146,0.0,31.447932492246565,30.438690239855827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18723600.0,33.97523419866571,26.999999999999996,20.0,27.0,0.0,-1744.1267359041553,0.0,1744.1267359041553,100.0,332.43367235841663,1816.6273657937309,-1.5916157281026244e-12,32.794281586930246,31.24978492591895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18727200.0,34.90712672756826,26.999999999999996,20.0,27.0,0.0,-1977.1423778677165,0.0,1977.1423778677165,100.0,330.11563608750515,1803.9601528283126,-2.2737367544323206e-13,33.35015883600255,31.950997385580294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18730800.0,33.42991500054316,27.000000000000057,20.0,27.0,0.0,-1607.7720607838028,0.0,1607.7720607838028,100.0,92.8391467865405,507.3316835592229,-2.2737367544323206e-13,31.211802053438838,31.119552172227284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18734400.0,30.951610850529285,26.999999999999996,20.0,27.0,0.0,-988.0829715531951,0.0,988.0829715531951,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,29.20060965359773,29.454506636566745,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18738000.0,29.270699671414405,27.000000000000004,20.0,27.0,0.0,-567.7784993771552,0.0,567.7784993771552,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,28.159403334349165,28.288160559932166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18741600.0,28.219838160225425,27.00000000000001,20.0,27.0,0.0,-305.0151848854445,0.0,305.0151848854445,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,27.49871719027214,27.613585039642153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18745200.0,27.487007194684463,26.99999999999999,20.0,27.0,0.0,-121.77401426741142,0.0,121.77401426741142,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,27.035028613917362,27.15968368927574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18748800.0,26.820289586283025,26.820289586283025,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,26.54017437713213,26.71750258215591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18752400.0,26.40670110081024,26.40670110081024,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-12,26.130252280662102,26.283387547274245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18756000.0,26.064097064231188,26.064097064231188,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,25.790685368461837,25.92377994572292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18759600.0,25.698183574703183,25.698183574703183,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2879476091475226e-12,25.423583225659666,25.564521219272084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18763200.0,25.210723777923167,25.210723777923167,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,24.930693367976808,25.107462019191342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18766800.0,24.70024412198955,24.70024412198955,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,24.41942012997663,24.601425291023176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18770400.0,24.37146594594171,24.37146594594171,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.7000623958883807e-13,24.098875408703947,24.226551510793467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18774000.0,24.738826927781428,24.738826927781428,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.62230639127998,549.8637791499061,0.0,24.972711719598088,24.58732956913448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18777600.0,26.077583543570675,26.077583543570675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,145.68321925327268,796.1050424130502,-1.0942358130705543e-12,26.544858266564358,25.883342357423633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18781200.0,27.746498364106312,27.000000000000004,20.0,27.0,0.0,-186.65864371917263,0.0,186.65864371917263,100.0,174.47041998344295,953.4164731716094,3.126388037344441e-13,28.076362582498124,27.309960494281203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18784800.0,29.6015113249673,27.0,20.0,27.0,0.0,-650.4965032573192,0.0,650.4965032573192,100.0,177.50832183828228,970.0174859539325,9.094947017729282e-13,29.270773005361498,28.42836858490765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18788400.0,31.20925423376263,26.999999999999996,20.0,27.0,0.0,-1052.5055701681683,0.0,1052.5055701681683,100.0,225.75632588857718,1233.6750266623635,-1.3642420526593924e-12,30.52699534046122,29.439721084937744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18792000.0,32.34547672424571,26.99999999999999,20.0,27.0,0.0,-1336.6130233582305,0.0,1336.6130233582305,100.0,208.5541852743199,1139.6716750512212,2.2737367544323206e-13,31.154373891426328,30.173526649345728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18795600.0,32.946914700980095,26.99999999999999,20.0,27.0,0.0,-1486.9999530775522,0.0,1486.9999530775522,100.0,189.67267650447553,1036.4911960840002,-2.0463630789890885e-12,31.44207739373317,30.53625739004758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18799200.0,32.869816787428036,27.000000000000018,20.0,27.0,0.0,-1467.7219577473977,0.0,1467.7219577473977,100.0,179.68088923304887,981.8897651829419,-1.1368683772161603e-12,31.330078086484296,30.562169490918535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18802800.0,32.50883862339081,27.000000000000043,20.0,27.0,0.0,-1377.4609501535035,0.0,1377.4609501535035,100.0,232.7364124838805,1271.8186245556801,0.0,31.342145243711922,30.480438201114218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18806400.0,31.13158819577646,26.99999999999998,20.0,27.0,0.0,-1033.0855178136092,0.0,1033.0855178136092,100.0,162.4317876251857,887.6297890683185,1.1368683772161603e-12,30.082733840077836,29.827540675473422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18810000.0,29.59808854629117,27.000000000000004,20.0,27.0,0.0,-649.6406524528725,0.0,649.6406524528725,100.0,56.780212963959066,310.28291440559445,-1.8189894035458565e-12,28.608843137116306,28.733701888258608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18813600.0,27.767939065429793,27.0,20.0,27.0,0.0,-192.01979710122967,0.0,192.01979710122967,100.0,31.530226916929195,172.30105681118883,-2.842170943040401e-14,27.323870251209872,27.602767779723692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18817200.0,27.370386029577322,27.0,20.0,27.0,0.0,-92.61340313344135,0.0,92.61340313344135,100.0,121.92274767984757,666.2628318504858,-1.1510792319313623e-12,27.540231899648006,27.27232135401665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18820800.0,26.979773033800814,26.979773033800814,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,26.684060314107185,26.96430984353253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18824400.0,26.08355955749823,26.08355955749823,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,25.786040306202203,26.078210367726737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18828000.0,25.1359479140879,25.1359479140879,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0942358130705543e-12,24.836191284510015,25.14312485174435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18831600.0,24.44061756841412,24.44061756841412,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.242295734817162e-13,24.152343813967274,24.38350678222135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18835200.0,23.68842886634708,23.68842886634708,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.400124791776761e-13,23.397071826067652,23.648580083432343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18838800.0,23.139299644569537,23.139299644569537,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9610979506978765e-12,22.857242949866215,23.04738219058795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18842400.0,22.68812232663232,22.68812232663232,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,22.410065239304163,22.573812775592675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18846000.0,22.41291380837085,22.41291380837085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,22.142615290246585,22.255167335066236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18849600.0,21.729564454342555,21.729564454342555,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-12,21.440502201434423,21.676868134975877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18853200.0,21.060642699041246,21.060642699041246,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,20.773077907710793,20.999562730520356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18856800.0,21.044755144902286,21.044755144902286,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,20.786585112105747,20.81910645141674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18860400.0,21.62533227069467,21.62533227069467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,85.59819658060049,467.76256228116495,7.105427357601002e-14,21.797363139985578,21.398719612782916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18864000.0,22.788474810863892,22.788474810863892,20.0,27.0,0.0,0.0,0.0,0.0,100.0,95.73617869931276,523.1628940830644,-1.0800249583553523e-12,23.01516963199936,22.54018075574495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18867600.0,24.492488726537296,24.492488726537296,20.0,27.0,0.0,0.0,0.0,0.0,100.0,137.01213597903663,748.7207715739934,2.7000623958883807e-13,24.935691805124154,24.189800476943486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18871200.0,26.47867899259455,26.47867899259455,20.0,27.0,0.0,0.0,0.0,0.0,100.0,140.61718251689416,768.4210207971558,-9.237055564881302e-13,26.94183873888888,26.165379286874586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18874800.0,28.758857977825496,26.999999999999996,20.0,27.0,0.0,-439.79472751905456,0.0,439.79472751905456,100.0,133.87460535457282,731.5753243243789,-2.4442670110147446e-12,28.54881971216237,27.739446796312162,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18878400.0,30.523947975672606,27.000000000000014,20.0,27.0,0.0,-881.1477443268644,0.0,881.1477443268644,100.0,159.91779281336747,873.8917349770695,7.958078640513122e-13,29.787715454352735,28.87983101433808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18882000.0,31.40433831739889,26.999999999999996,20.0,27.0,0.0,-1101.2854901433927,0.0,1101.2854901433927,100.0,149.6125258071379,817.5772529857753,-4.547473508864641e-13,30.27610710687671,29.52049209164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18885600.0,32.489854946097815,26.99999999999999,20.0,27.0,0.0,-1372.7141648600793,0.0,1372.7141648600793,100.0,222.20880825866786,1214.2891516954596,-4.547473508864641e-13,31.327285908568008,30.189335788822497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18889200.0,33.30938693990505,27.000000000000018,20.0,27.0,0.0,-1577.6345475479359,0.0,1577.6345475479359,100.0,229.41321407695864,1253.6585713783127,-1.3642420526593924e-12,31.865703548263014,30.78776864121418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18892800.0,33.92370944397633,27.000000000000078,20.0,27.0,0.0,-1731.2431968493695,0.0,1731.2431968493695,100.0,274.3464708994526,1499.2022414851524,-4.547473508864641e-13,32.466916348850994,31.238848254105335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18896400.0,34.41034394443577,27.000000000000057,20.0,27.0,0.0,-1852.9240205595006,0.0,1852.9240205595006,100.0,337.33173990338304,1843.3934977519243,1.5916157281026244e-12,33.06440578231554,31.68569969075237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18900000.0,35.0605736401254,26.999999999999957,20.0,27.0,0.0,-2015.511105728366,0.0,2015.511105728366,100.0,382.8044138294214,2091.8848833080565,-6.821210263296962e-13,33.689676561252675,32.166657525053694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18903600.0,34.32615638113154,27.000000000000025,20.0,27.0,0.0,-1831.8732893858323,0.0,1831.8732893858323,100.0,219.4857627113515,1199.4087124653918,-4.547473508864641e-13,32.39702768662082,31.766248888294598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18907200.0,31.482376379794403,27.000000000000025,20.0,27.0,0.0,-1120.7985655707641,0.0,1120.7985655707641,100.0,-0.23588456159225693,-1.2890220979021159,-2.5011104298755527e-12,29.504560083576187,29.961757813216703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18910800.0,28.703626909965184,26.99999999999999,20.0,27.0,0.0,-425.98444110227086,0.0,425.98444110227086,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,27.76381750141537,28.142833502892294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18914400.0,27.2487518485108,27.000000000000004,20.0,27.0,0.0,-62.19930933304824,0.0,62.19930933304824,100.0,-0.23588456159225693,-1.2890220979021159,-1.0871303857129533e-12,26.862624668310936,27.133328752727962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18918000.0,26.413443541757413,26.413443541757413,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,26.12275123315959,26.369873209466434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18921600.0,25.795073301110975,25.795073301110975,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,25.509862735669877,25.720813025208294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18925200.0,25.18430137321678,25.18430137321678,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6768808563938364e-12,24.89918629901723,25.109506482551073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18928800.0,24.39473448515996,24.39473448515996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2026824808563106e-12,24.101548581944076,24.36512472636372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18932400.0,23.645975308268664,23.645975308268664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.952838470577262e-13,23.354994611296494,23.60401953957437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18936000.0,23.2026653731547,23.2026653731547,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,22.925365846651964,23.084114561926476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18939600.0,22.482303423163007,22.482303423163007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.7000623958883807e-13,22.191887166226127,22.437187595275855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18943200.0,22.04992153327517,22.04992153327517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-12,21.773089571613546,21.928753025777997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18946800.0,22.5260985025233,22.5260985025233,20.0,27.0,0.0,0.0,0.0,0.0,100.0,84.53270047153842,461.9400191671147,1.4210854715202004e-13,22.689238514630613,22.31937602083257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18950400.0,23.81467090282649,23.81467090282649,20.0,27.0,0.0,0.0,0.0,0.0,100.0,96.0295892234221,524.7662743415306,-5.684341886080801e-13,24.048808863447473,23.532935710693263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18954000.0,25.353983569146095,25.353983569146095,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.63753660807731,566.3408997951834,-1.2789769243681803e-12,25.632094220692323,25.039458220432206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18957600.0,27.072430199843446,27.000000000000004,20.0,27.0,0.0,-18.11085397792074,0.0,18.11085397792074,100.0,124.78708015773614,681.915352027365,5.968558980384842e-13,27.429413830914445,26.733053096841832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18961200.0,29.40276791649683,27.0,20.0,27.0,0.0,-600.801585147707,0.0,600.801585147707,100.0,191.95050519680348,1048.9386894673169,-2.6147972675971687e-12,29.234204486429938,28.211056457841337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18964800.0,31.233869566490032,26.999999999999996,20.0,27.0,0.0,-1058.6605262169942,0.0,1058.6605262169942,100.0,217.85139055215726,1190.477471628024,-9.094947017729282e-13,30.507957979261295,29.427022883275036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18968400.0,32.04902181893125,26.999999999999996,20.0,27.0,0.0,-1262.4857737745847,0.0,1262.4857737745847,100.0,157.40184519837655,860.1430095369817,-2.0463630789890885e-12,30.714467707268362,29.96782332604779,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18972000.0,32.57528404580331,26.999999999999964,20.0,27.0,0.0,-1394.0753367687028,0.0,1394.0753367687028,100.0,188.94944168012572,1032.5389846112937,-1.3642420526593924e-12,31.208254919606784,30.27839132192443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18975600.0,32.47106477146866,26.999999999999964,20.0,27.0,0.0,-1368.0157640595373,0.0,1368.0157640595373,100.0,142.60749105379597,779.2973226135689,0.0,30.89734152788412,30.285484526749705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18979200.0,32.83757764365552,26.999999999999996,20.0,27.0,0.0,-1459.6607011652147,0.0,1459.6607011652147,100.0,241.84332765993634,1321.584555935063,-1.3642420526593924e-12,31.625974413510644,30.51498429671776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18982800.0,33.80024680606385,26.999999999999996,20.0,27.0,0.0,-1700.3719054295832,0.0,1700.3719054295832,100.0,339.2705160879872,1853.9881942762393,-1.1368683772161603e-12,32.70063917059302,31.23755196311905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18986400.0,33.92696543925463,27.000000000000057,20.0,27.0,0.0,-1732.0573441962779,0.0,1732.0573441962779,100.0,330.3566408623949,1805.277155002748,-2.7284841053187847e-12,32.69546871989833,31.543852769997493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18990000.0,32.06458998099299,27.0,20.0,27.0,0.0,-1266.3785244561266,0.0,1266.3785244561266,100.0,9.538303585645112,52.123309874125866,-4.547473508864641e-13,29.929239364067413,30.281370974736724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18993600.0,29.157097638386773,27.00000000000001,20.0,27.0,0.0,-539.3728089855033,0.0,539.3728089855033,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-12,28.050029636087547,28.42770831664309,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
18997200.0,27.48796177034961,26.999999999999996,20.0,27.0,0.0,-122.01270172816284,0.0,122.01270172816284,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,27.010798400117917,27.299311082606728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19000800.0,26.537283947213,26.537283947213,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.552713678800501e-13,26.24549381525547,26.49985986001996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19004400.0,25.618482191844524,25.618482191844524,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,25.31976687518361,25.619829262287137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19008000.0,24.565602896071287,24.565602896071287,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,24.261150968463088,24.59906680626014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19011600.0,23.779367536547984,23.779367536547984,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2879476091475226e-12,23.487204340990868,23.744032073449002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19015200.0,23.132519657519055,23.132519657519055,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,22.846090654361955,23.065080895089253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19018800.0,22.49815772602278,22.49815772602278,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,22.21203333532995,22.429013568231603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19022400.0,21.968226310289154,21.968226310289154,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-12,21.68679966816309,21.87278146045637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19026000.0,21.44713655615415,21.44713655615415,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,21.1658968709801,21.350645014028235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19029600.0,20.913244290283583,20.913244290283583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,20.631418571702117,20.82003369943794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19033200.0,20.68543134653726,20.68543134653726,20.0,27.0,0.0,0.0,0.0,0.0,100.0,39.675383706293665,216.81133345454546,-8.526512829121202e-14,20.60558059203084,20.580914315086904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19036800.0,20.572536636598183,20.572536636598183,20.0,27.0,0.0,0.0,0.0,0.0,100.0,55.965697285022614,305.83188674125876,-1.1937117960769683e-12,20.565549834059222,20.51701000555764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19040400.0,20.58651760589605,20.58651760589605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,79.58665197417957,434.91168900699296,-2.7000623958883807e-13,20.693315428856263,20.556500040344737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19044000.0,20.79157958634194,20.79157958634194,20.0,27.0,0.0,0.0,0.0,0.0,100.0,97.50599691078143,532.8342976223777,-7.815970093361102e-13,20.986335483957536,20.77173932267729,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19047600.0,20.93769176409522,20.93769176409522,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.42534184738328,630.7569062377623,-7.247535904753022e-13,21.210290527548864,20.98465954537641,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19051200.0,21.35716261135004,21.35716261135004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,157.78015715207854,862.2103447832169,-1.1368683772161603e-13,21.83824045214462,21.424948885829654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19054800.0,22.705115055456503,22.705115055456503,20.0,27.0,0.0,0.0,0.0,0.0,100.0,224.02255744304514,1224.2006217930898,-1.6200374375330284e-12,23.530939448145315,22.70083567301624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19058400.0,23.731314678440597,23.731314678440597,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.18233561654247,837.0849464887708,-3.552713678800501e-13,24.193132501512856,23.777965962603584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19062000.0,25.192736019883625,25.192736019883625,20.0,27.0,0.0,0.0,0.0,0.0,100.0,285.7985878490184,1561.7838352787599,-3.126388037344441e-13,26.31575729187017,25.257324778814734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19065600.0,26.629011830808437,26.629011830808437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.24660485981062,1127.0615994832817,4.263256414560601e-14,27.346064253377275,26.735105267348683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19069200.0,27.405439315722344,27.0,20.0,27.0,0.0,-101.37832368027064,0.0,101.37832368027064,100.0,190.80651671630886,1042.6872145036778,-3.836930773104541e-13,27.88754999728194,27.405830846043596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19072800.0,27.176543398572992,27.0,20.0,27.0,0.0,-44.14390294700622,0.0,44.14390294700622,100.0,66.55440111119644,363.6952463776224,5.471179065352771e-13,27.123262003082644,27.247005169683113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19076400.0,26.09972834072151,26.09972834072151,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.651209512026429,25.41714388811188,7.105427357601002e-14,25.806161001429846,26.20933146378771,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19080000.0,24.79147685099482,24.79147685099482,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.521272659185342e-13,24.475271284544814,24.890744375649806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19083600.0,23.597037167434966,23.597037167434966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-12,23.28698768634109,23.661839393908878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19087200.0,22.423251642407696,22.423251642407696,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,22.11385625698385,22.484391866001136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19090800.0,20.98295326397314,20.98295326397314,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,20.661504363406966,21.111575981631887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19094400.0,19.85121970942174,19.999999999999996,20.0,27.0,37.20185949064867,0.0,37.20185949064867,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,19.59953828684823,19.951787935701383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19098000.0,19.06218435028953,19.999999999999996,20.0,27.0,234.49669235797725,0.0,234.49669235797725,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,19.11610523970475,19.374516005222617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19101600.0,18.658141448495925,19.999999999999996,20.0,27.0,335.5258488564527,0.0,335.5258488564527,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.389644451905042e-13,18.865829063412942,19.094159815583158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19105200.0,18.531076821435832,19.999999999999996,20.0,27.0,367.29780187354226,0.0,367.29780187354226,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,18.79155387054085,18.98117737297829,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19108800.0,18.386888422346992,19.999999999999996,20.0,27.0,403.35147902551086,0.0,403.35147902551086,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.697806880890308,18.905943503647705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19112400.0,18.210003756625394,20.0,20.0,27.0,447.5807143271044,0.0,447.5807143271044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.58292037000925,18.81298547472776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19116000.0,18.21251704772906,20.000000000000004,20.0,27.0,446.95227690347724,0.0,446.95227690347724,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.589796071393614,18.784951168544023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19119600.0,18.644857702246906,20.000000000000004,20.0,27.0,338.84739137761,0.0,338.84739137761,0.0,100.0,26.64313284331051,145.59489082517484,-2.2737367544323206e-13,19.007334786069094,19.000570897498033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19123200.0,19.056113550843495,20.000000000000007,20.0,27.0,236.0146691485155,0.0,236.0146691485155,0.0,100.0,55.965697285022614,305.83188674125876,-5.115907697472721e-13,19.403666021057855,19.315710208823084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19126800.0,19.87900461584833,19.999999999999996,20.0,27.0,30.254365431957662,0.0,30.254365431957662,0.0,100.0,127.64307703142998,697.5223212027973,-5.719869022868806e-13,20.277811738424326,19.856917400843713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19130400.0,21.78555777441694,21.78555777441694,20.0,27.0,0.0,0.0,0.0,0.0,100.0,261.21325918186545,1427.4340850355595,2.842170943040401e-14,22.815610591298512,21.681047017628984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19134000.0,24.170474717214553,24.170474717214553,20.0,27.0,0.0,0.0,0.0,0.0,100.0,207.52101172361452,1134.0257627929645,-1.0800249583553523e-12,24.940527922167416,24.015585013092114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19137600.0,26.343501151277824,26.343501151277824,20.0,27.0,0.0,0.0,0.0,0.0,100.0,246.98195144388262,1349.6652389844348,-8.668621376273222e-13,27.301741462682617,26.241866145701103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19141200.0,28.79947224653902,26.99999999999999,20.0,27.0,0.0,-449.95014738094255,0.0,449.95014738094255,100.0,334.9611163596278,1830.4389147428435,-4.547473508864641e-13,29.507842722188204,28.179560182542286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19144800.0,30.824572813430986,27.00000000000001,20.0,27.0,0.0,-956.3176672394958,0.0,956.3176672394958,100.0,302.1414514555138,1651.0915550785294,-1.8189894035458565e-12,30.61732627349672,29.47554464213425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19148400.0,31.61900662212137,26.999999999999975,20.0,27.0,0.0,-1154.9623587551089,0.0,1154.9623587551089,100.0,244.98152996785575,1338.7336736869404,4.547473508864641e-13,30.832802290792234,29.972190805736208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19152000.0,31.960088598375222,27.0,20.0,27.0,0.0,-1240.248411807369,0.0,1240.248411807369,100.0,274.33560347699614,1499.1428550310368,-1.5916157281026244e-12,31.191142499224515,30.208859839625283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19155600.0,30.339361622926297,26.999999999999986,20.0,27.0,0.0,-834.9927359445749,0.0,834.9927359445749,100.0,55.965697285022614,305.83188674125876,1.1368683772161603e-13,29.05417767244498,29.30264784089402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19159200.0,28.135672860309498,26.999999999999996,20.0,27.0,0.0,-283.9700205744258,0.0,283.9700205744258,100.0,30.71571123799275,167.85002914685316,2.2737367544323206e-13,27.54757476472669,27.857929905023934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19162800.0,26.577011169988054,26.577011169988054,20.0,27.0,0.0,0.0,0.0,0.0,100.0,59.951847369738196,327.61472623727707,2.8421709430404007e-13,26.546517676205557,26.76489542288239,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19166400.0,25.410250972884466,25.410250972884466,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0179413695586845e-12,25.088560082941722,25.54022848592654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19170000.0,24.01107774598992,24.01107774598992,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,23.692038973955523,24.126207181197714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19173600.0,22.761784762123025,22.761784762123025,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.405364961712621e-13,22.44938834028064,22.83972650958006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19177200.0,21.723204195667364,21.723204195667364,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3216094885137863e-12,21.420014607431526,21.749600805720284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19180800.0,20.862875857528262,20.862875857528262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.405364961712621e-13,20.567312928323105,20.846574054155862,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19184400.0,20.0516732508418,20.0516732508418,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,19.75798259550719,20.024889384032655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19188000.0,19.276719478847678,20.000000000000004,20.0,27.0,180.85312386238755,0.0,180.85312386238755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,19.253427083382075,19.498561871843748,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
