timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
19191600.0,18.855022876930256,20.0,20.0,27.0,286.29651069301065,0.0,286.29651069301065,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.9922156807943,19.205956180783076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19195200.0,18.373953477522985,19.999999999999996,20.0,27.0,406.585805279289,0.0,406.585805279289,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.680043285751445,18.951561645911614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19198800.0,18.195157327386433,19.999999999999996,20.0,27.0,451.2929988799778,0.0,451.2929988799778,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.573724050695088,18.80268387479193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19202400.0,18.20483096262695,19.999999999999993,20.0,27.0,448.8741487918182,0.0,448.8741487918182,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,18.585035081950487,18.779617968720668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19206000.0,18.873016051277176,20.0,20.0,27.0,281.79739631944034,0.0,281.79739631944034,0.0,100.0,86.93518435551046,475.068707180393,2.2737367544323206e-13,19.44540711181938,19.188663013876567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19209600.0,20.358394580806376,20.358394580806376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.81610810831376,780.4373378458396,-5.400124791776761e-13,20.803496843245078,20.207868372011852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19213200.0,21.886078146406465,21.886078146406465,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.56353523934908,713.4815477863267,8.526512829121202e-13,22.28107388317564,21.672406402685883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19216800.0,23.41797561955953,23.41797561955953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.83643649703048,649.3972799517123,-2.0889956431346945e-12,23.760141206122107,23.171145700480544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19220400.0,25.040726739777398,25.040726739777398,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.44782953978644,674.5968415258159,-2.842170943040401e-14,25.41111261369523,24.765247745426112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19224000.0,26.710921640139574,26.710921640139574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,125.48483998463321,685.7283520381643,2.4158453015843406e-13,27.091777152751035,26.433963407676394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19227600.0,28.65171062697611,27.00000000000001,20.0,27.0,0.0,-413.00300211240386,0.0,413.00300211240386,100.0,175.3293832515677,958.1103905116213,-1.5347723092418164e-12,28.665316378982094,27.804064718926647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19231200.0,30.129778573206302,26.999999999999986,20.0,27.0,0.0,-782.5874130553624,0.0,782.5874130553624,100.0,172.10101524621487,940.4685504905125,-2.6147972675971687e-12,29.574452757190212,28.775069078297687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19234800.0,31.29852697651096,27.000000000000025,20.0,27.0,0.0,-1074.8278281712905,0.0,1074.8278281712905,100.0,246.6590389855084,1347.9006415401486,-2.2737367544323206e-12,30.671945915659368,29.586037041212393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19238400.0,32.1212903499825,27.0,20.0,27.0,0.0,-1280.5562031796815,0.0,1280.5562031796815,100.0,262.3662842881739,1433.7349418251474,-6.821210263296962e-13,31.250531979430534,30.211527259350873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19242000.0,32.623571432745344,27.0,20.0,27.0,0.0,-1406.1493862090254,0.0,1406.1493862090254,100.0,313.68673590045734,1714.1822748596003,-2.9558577807620168e-12,31.80459153323668,30.63945728218732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19245600.0,32.819537179213086,26.99999999999999,20.0,27.0,0.0,-1455.1497621105518,0.0,1455.1497621105518,100.0,250.0132096941275,1366.229946918852,-2.0463630789890885e-12,31.611406602101958,30.75061827647504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19249200.0,31.69974460314014,27.000000000000004,20.0,27.0,0.0,-1175.1505369993085,0.0,1175.1505369993085,100.0,174.0895731028945,951.3352854854368,6.821210263296962e-13,30.508142499191678,30.137399869572956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19252800.0,29.640932378181883,27.000000000000004,20.0,27.0,0.0,-660.3535648140762,0.0,660.3535648140762,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,28.34973124721725,28.763430249789312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19256400.0,27.656335108579352,27.00000000000001,20.0,27.0,0.0,-164.1137168992516,0.0,164.1137168992516,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,27.110661435848254,27.440956701352132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19260000.0,26.440103563240378,26.440103563240378,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5489831639570184e-12,26.13942361219673,26.452449784263354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19263600.0,25.628363962651175,25.628363962651175,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.400124791776761e-13,25.334879940046648,25.600423247253307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19267200.0,24.578234069339924,24.578234069339924,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.542233338928781e-13,24.27367016860774,24.612324869326965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19270800.0,23.510654104754696,23.510654104754696,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,23.205802806124623,23.5463539230828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19274400.0,22.89733033112038,22.89733033112038,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-12,22.61298623987491,22.818219035488298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19278000.0,22.30333408993343,22.30333408993343,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.826450433232822e-13,22.018936776424628,22.22452076307041,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19281600.0,21.445552870297373,21.445552870297373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,21.149257023951034,21.433354357628637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19285200.0,20.817226268701813,20.817226268701813,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,20.531819321108873,20.74406545276907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19288800.0,20.202652213207276,20.202652213207276,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,19.917374462046705,20.12876808151333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19292400.0,20.631185457720537,20.631185457720537,20.0,27.0,0.0,0.0,0.0,0.0,100.0,87.69454699719785,479.21834384524755,-4.831690603168681e-13,20.807461777941125,20.43960455438565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19296000.0,22.050987279433084,22.050987279433084,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.15311019735807,514.5120088036805,-1.3926637620897964e-12,22.281607518980888,21.736313223753218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19299600.0,23.515269258853554,23.515269258853554,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.52344535050713,664.0807919459272,-4.263256414560601e-13,23.874466679881362,23.248452874240233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19303200.0,25.278766130851064,25.278766130851064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,149.42817364692698,816.5698364481951,-1.4068746168049984e-12,25.777203344009642,25.01510111946535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19306800.0,27.307338492270485,27.0,20.0,27.0,0.0,-76.84864279452646,0.0,76.84864279452646,100.0,145.5054088840198,795.1333743494179,-6.536993168992922e-13,27.67872182660996,26.896050623805433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19310400.0,28.92483247608622,27.000000000000004,20.0,27.0,0.0,-481.2959232710428,0.0,481.2959232710428,100.0,135.6840732735394,741.4633988861414,1.2505552149377763e-12,28.635873174424383,27.993577764654916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19314000.0,29.95811371705111,26.99999999999999,20.0,27.0,0.0,-739.6633682551598,0.0,739.6633682551598,100.0,145.28773267604439,793.9438541859371,-1.1368683772161603e-12,29.333783907699566,28.65595473486279,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19317600.0,30.542289919100774,26.999999999999996,20.0,27.0,0.0,-885.7340668804001,0.0,885.7340668804001,100.0,127.48194104748909,696.641772502768,3.410605131648481e-13,29.61175188469397,29.031523107116215,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19321200.0,30.916248569436544,27.0,20.0,27.0,0.0,-979.2407881741455,0.0,979.2407881741455,100.0,153.3073731812753,837.7682306465832,-9.094947017729282e-13,29.97277838945003,29.29100451818777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19324800.0,31.84653449467323,27.000000000000018,20.0,27.0,0.0,-1211.8547059334937,0.0,1211.8547059334937,100.0,267.9122188370467,1464.041427924789,1.3642420526593924e-12,31.12319537122358,29.936508785474253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19328400.0,33.00410028496973,26.99999999999999,20.0,27.0,0.0,-1501.2989576849811,0.0,1501.2989576849811,100.0,303.66258818516724,1659.4040060724324,-4.547473508864641e-13,32.019335349701564,30.739717387293197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19332000.0,33.91345025468085,27.000000000000053,20.0,27.0,0.0,-1728.6779315365118,0.0,1728.6779315365118,100.0,365.8415725676406,1999.1892143670884,-1.3642420526593924e-12,32.88437912278355,31.42528807730195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19335600.0,33.162550920293484,26.99999999999997,20.0,27.0,0.0,-1540.9188444899376,0.0,1540.9188444899376,100.0,195.91601870888562,1070.608757707896,-1.5916157281026244e-12,31.538668874140576,31.068036309495852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19339200.0,30.682867822542516,26.99999999999999,20.0,27.0,0.0,-920.8849554221794,0.0,920.8849554221794,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,29.00488832033372,29.431812175108714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19342800.0,28.203901243159354,26.99999999999999,20.0,27.0,0.0,-301.03022863148374,0.0,301.03022863148374,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,27.44984016617915,27.820900401352755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19346400.0,26.62504886590005,26.62504886590005,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,26.317410513144257,26.676352212433653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19350000.0,25.49794486216303,25.49794486216303,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,25.190546781621574,25.5479030269727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19353600.0,24.37549273543821,24.37549273543821,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,24.068293689041578,24.42433659289954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19357200.0,23.25689408118189,23.25689408118189,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,22.94985990857606,23.30481488055785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19360800.0,22.22359832226587,22.22359832226587,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,21.920405240167224,22.25001449296756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19364400.0,21.28109154318631,21.28109154318631,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,20.981821205664584,21.285545938878336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19368000.0,20.578754071205655,20.578754071205655,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,20.290142243385514,20.523536013742838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19371600.0,19.820019977454663,20.0,20.0,27.0,45.003215707079775,0.0,45.003215707079775,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,19.595282446284152,19.845767522180374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19375200.0,19.337804119585446,20.0,20.0,27.0,165.5791772063432,0.0,165.5791772063432,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,19.301902512923842,19.48139067264307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19378800.0,19.971083761093563,20.000000000000004,20.0,27.0,7.230378786156785,0.0,7.230378786156785,0.0,100.0,112.03107898672316,612.2085120404247,-9.583445148564351e-13,20.270815908593065,19.841400436268852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19382400.0,21.43655218408307,21.43655218408307,20.0,27.0,0.0,0.0,0.0,0.0,100.0,165.70692872373937,905.5272267865217,-7.105427357601002e-14,22.000963492033247,21.26012674425037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19386000.0,23.2536249399916,23.2536249399916,20.0,27.0,0.0,0.0,0.0,0.0,100.0,164.49315791622453,898.8944171523772,-3.694822225952521e-13,23.81623632141929,23.053231642530065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19389600.0,24.965116592664046,24.965116592664046,20.0,27.0,0.0,0.0,0.0,0.0,100.0,152.01635918624666,830.7133154920705,-1.5347723092418164e-12,25.464230862214517,24.770256667135342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19393200.0,27.13997814252039,27.0,20.0,27.0,0.0,-35.00092095240593,0.0,35.00092095240593,100.0,162.68394261360336,889.0077230457379,-2.0961010704922955e-12,27.661118303216995,26.779923079566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19396800.0,29.735683222759448,27.000000000000018,20.0,27.0,0.0,-684.0455981667101,0.0,684.0455981667101,100.0,286.21132006320005,1564.039264548929,-9.094947017729282e-13,29.892279677835244,28.55620867512131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19400400.0,31.043427642786174,27.000000000000004,20.0,27.0,0.0,-1011.0413579842656,0.0,1011.0413579842656,100.0,343.3475434899297,1876.2676447811036,1.0231815394945443e-12,30.941604318146783,29.72666377507012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19404000.0,31.272657946554403,26.99999999999996,20.0,27.0,0.0,-1068.3593906258286,0.0,1068.3593906258286,100.0,297.1005274374614,1623.5447652027806,-1.8189894035458565e-12,30.83062326414068,30.00483436182099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19407600.0,30.81227274743896,26.99999999999997,20.0,27.0,0.0,-953.242089654711,0.0,953.242089654711,100.0,98.32051258971788,537.2853252867134,2.2737367544323206e-13,29.58856440237181,29.4670099058017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19411200.0,30.74208035596894,26.999999999999986,20.0,27.0,0.0,-935.6907898512804,0.0,935.6907898512804,100.0,274.7992155254064,1501.6763238228077,-2.0463630789890885e-12,30.42924340062458,29.418305000142283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19414800.0,29.893734912828105,27.00000000000001,20.0,27.0,0.0,-723.5657304593724,0.0,723.5657304593724,100.0,51.893118890340375,283.57674841958044,2.2737367544323206e-13,28.76926390416943,28.92891811094288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19418400.0,28.258835590756945,26.999999999999996,20.0,27.0,0.0,-314.76632144722527,0.0,314.76632144722527,100.0,30.71571123799275,167.85002914685316,-9.663381206337363e-13,27.64336803087844,27.834202912218956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19422000.0,27.594270149184553,26.999999999999996,20.0,27.0,0.0,-148.59464586017762,0.0,148.59464586017762,100.0,129.0274475860712,705.0873955110605,-2.1600499167107046e-12,27.71007450690308,27.452484642746626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19425600.0,26.842547108508263,26.842547108508263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,26.532980672179484,26.904644973216467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19429200.0,25.858757499015706,25.858757499015706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.679101716144942e-13,25.55791218412034,25.872029521766276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19432800.0,24.945283355735263,24.945283355735263,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,24.647216933850565,24.942997540885262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19436400.0,23.92138938106136,23.92138938106136,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,23.61821588083703,23.947695921194576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19440000.0,23.06137252068138,23.06137252068138,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4921397450962104e-12,22.765822918292308,23.044996106145586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19443600.0,22.348960888729373,22.348960888729373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,22.059726689850248,22.29722722157083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19447200.0,21.758820908082626,21.758820908082626,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,21.474818196082683,21.677798375550925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19450800.0,21.269967019210124,21.269967019210124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,20.990297910743823,21.164682487478437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19454400.0,20.94712622395742,20.94712622395742,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,20.674751454063642,20.801003799410392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19458000.0,20.502755556370737,20.502755556370737,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,20.22456874804098,20.389172257931897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19461600.0,20.044391774947528,20.044391774947528,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0373923942097463e-12,19.765835868881084,19.93287489742666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19465200.0,20.387368537905253,20.387368537905253,20.0,27.0,0.0,0.0,0.0,0.0,100.0,99.2689421476478,542.4681428913198,-5.258016244624741e-13,20.61404266243695,20.2382803173112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19468800.0,21.728879153416926,21.728879153416926,20.0,27.0,0.0,0.0,0.0,0.0,100.0,166.70346108600728,910.9729084689812,6.252776074688882e-13,22.295691661172107,21.566962009125195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19472400.0,23.756365792478906,23.756365792478906,20.0,27.0,0.0,0.0,0.0,0.0,100.0,229.21150691797482,1252.5563161756825,-1.2647660696529783e-12,24.63344048048371,23.610701931132823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19476000.0,25.738786691864043,25.738786691864043,20.0,27.0,0.0,0.0,0.0,0.0,100.0,216.45695886403865,1182.85741693743,-1.2789769243681803e-13,26.539706180267846,25.661732890739195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19479600.0,28.112660890573647,26.999999999999996,20.0,27.0,0.0,-278.21597841340525,0.0,278.21597841340525,100.0,292.92202535604076,1600.7107930143354,-1.6484591469634324e-12,28.881546837436574,27.648403980501172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19483200.0,30.075146143996644,26.99999999999999,20.0,27.0,0.0,-768.9268136090824,0.0,768.9268136090824,100.0,311.84057230280007,1704.0936719529113,-3.410605131648481e-13,30.186631523572395,29.039906131671323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19486800.0,30.95121243626797,27.000000000000018,20.0,27.0,0.0,-987.9833498135699,0.0,987.9833498135699,100.0,239.75731273034864,1310.1852539941406,1.2505552149377763e-12,30.37790720676317,29.5931952209279,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19490400.0,31.345080662906753,27.0,20.0,27.0,0.0,-1086.4683733895963,0.0,1086.4683733895963,100.0,330.3326928682303,1805.1462880504127,-1.8189894035458565e-12,31.0614797974362,29.94590002605615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19494000.0,31.57247601716543,27.000000000000004,20.0,27.0,0.0,-1143.3275849496627,0.0,1143.3275849496627,100.0,252.65335059154594,1380.6573428254571,-1.1368683772161603e-12,30.817594164580616,30.078869311104626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19497600.0,30.707572245569345,26.999999999999996,20.0,27.0,0.0,-927.0621881098517,0.0,927.0621881098517,100.0,81.21568333205248,443.81374433566435,-2.1600499167107046e-12,29.438014611530456,29.394360606365435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19501200.0,29.707787094444253,27.000000000000004,20.0,27.0,0.0,-677.070293562308,0.0,677.070293562308,100.0,207.96774483335332,1136.466994412494,-2.2737367544323206e-13,29.424491861606448,28.864412625048033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19504800.0,30.314918758180497,27.000000000000014,20.0,27.0,0.0,-828.8809047585459,0.0,828.8809047585459,100.0,338.6942472638247,1850.83909777046,-1.8189894035458565e-12,30.450188095421016,29.31546571417069,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19508400.0,29.40037996653406,26.999999999999996,20.0,27.0,0.0,-600.204488726935,0.0,600.204488726935,100.0,48.57552165402449,265.44730357298505,-1.0231815394945443e-12,28.420449562059794,28.73548143169867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19512000.0,26.97644277834329,26.97644277834329,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,26.640867874184867,27.184150969602346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19515600.0,25.66975058384919,25.66975058384919,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,25.35551058166424,25.75801375190898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19519200.0,24.51336591736894,24.51336591736894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,24.204944649523302,24.569052471811606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19522800.0,23.453214799928055,23.453214799928055,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2026824808563106e-12,23.14887269060798,23.4860638843263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19526400.0,22.751216413794932,22.751216413794932,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8616219676914625e-12,22.46284870245249,22.69463165221606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19530000.0,22.17785237814989,22.17785237814989,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,21.894567437892007,22.092811347549194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19533600.0,21.522251415564565,21.522251415564565,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,21.23502695619326,21.459266073454145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19537200.0,20.971021722744613,20.971021722744613,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,20.688683817411285,20.880678647228304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19540800.0,20.333756171964176,20.333756171964176,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,20.04731620732453,20.266378778203336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19544400.0,19.797714972821716,20.0,20.0,27.0,50.58048434305371,0.0,50.58048434305371,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,19.5912173698546,19.775697179645206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19548000.0,19.416517413232157,20.000000000000004,20.0,27.0,145.89726316443748,0.0,145.89726316443748,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,19.355092277191595,19.511192853911542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19551600.0,20.07645774919492,20.07645774919492,20.0,27.0,0.0,0.0,0.0,0.0,100.0,90.2013590832735,492.9171469904284,-3.552713678800501e-13,20.26489186636091,19.88712372641992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19555200.0,21.313890863592512,21.313890863592512,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.27873057988712,690.0666712299386,-8.242295734817162e-13,21.687173175421183,21.101599475306294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19558800.0,23.197588580780984,23.197588580780984,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.18557043467047,842.5672546195894,-5.684341886080801e-13,23.72323942224703,22.915005586690494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19562400.0,25.821993637116424,25.821993637116424,20.0,27.0,0.0,0.0,0.0,0.0,100.0,289.4876144968368,1581.9430048178306,2.7000623958883807e-13,27.011994098204237,25.61506742943827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19566000.0,28.848143618104636,27.000000000000004,20.0,27.0,0.0,-462.12021049322345,0.0,462.12021049322345,100.0,304.1497071489112,1662.0659314834668,1.7053025658242404e-13,29.408447570695824,28.074367106485806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19569600.0,30.45804572683575,27.00000000000001,20.0,27.0,0.0,-864.669175883305,0.0,864.669175883305,100.0,232.49257820965497,1270.4861602113372,-2.2737367544323206e-13,30.046666566989092,29.191441602517784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19573200.0,31.421634812702194,26.999999999999996,20.0,27.0,0.0,-1105.6104029759551,0.0,1105.6104029759551,100.0,328.89416368811186,1797.2852568361063,-2.0463630789890885e-12,31.121195293351946,29.889832398090665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19576800.0,30.331866720853974,26.999999999999996,20.0,27.0,0.0,-833.1186685347918,0.0,833.1186685347918,100.0,149.0987015287859,814.7693928835139,-3.410605131648481e-13,29.491309925488842,29.436412333596376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19580400.0,29.173308288012326,27.0,20.0,27.0,0.0,-543.4262108660772,0.0,543.4262108660772,100.0,102.39309098440013,559.5404636083917,-3.410605131648481e-13,28.564490825824738,28.493549924703288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19584000.0,29.16413052534727,27.00000000000001,20.0,27.0,0.0,-541.1313515417867,0.0,541.1313515417867,100.0,292.8604998708561,1600.3745789380437,-7.958078640513122e-13,29.497977310228652,28.57155331208178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19587600.0,29.02505059393075,27.000000000000004,20.0,27.0,0.0,-506.35502433865634,0.0,506.35502433865634,100.0,125.24787423546498,684.4334216490709,0.0,28.572087863031367,28.475048907588683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19591200.0,28.255578998939725,27.00000000000001,20.0,27.0,0.0,-313.95202493838116,0.0,313.95202493838116,100.0,144.00987230396817,786.9608187277414,-3.0127011996228248e-12,28.184133009058396,27.970908272112283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19594800.0,27.931027236197565,26.999999999999996,20.0,27.0,0.0,-232.79927931563182,0.0,232.79927931563182,100.0,125.98802463931297,688.4780705226178,-2.5579538487363607e-13,27.898125448359313,27.71593095603183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19598400.0,26.720539315759495,26.720539315759495,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-12,26.3969842567337,26.86095351698742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19602000.0,25.38380712593577,25.38380712593577,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,25.06766955024614,25.482693999301116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19605600.0,24.092150845959345,24.092150845959345,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,23.77771226940025,24.181525747307482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19609200.0,22.9154994492172,22.9154994492172,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,22.606172785619187,22.976254928597154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19612800.0,21.936352046304567,21.936352046304567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,21.635705351797114,21.948512078155346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19616400.0,21.223789276996204,21.223789276996204,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,20.934778220017012,21.17080633344315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19620000.0,20.45732576287655,20.45732576287655,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,20.165357963756794,20.420896358402953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19623600.0,19.715727971069658,20.0,20.0,27.0,71.08097474662182,0.0,71.08097474662182,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,19.5306808793219,19.773401668479792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19627200.0,18.906101859854292,20.0,20.0,27.0,273.52443491415914,0.0,273.52443491415914,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,19.01410421416723,19.29599213310534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19630800.0,18.39224744106615,20.000000000000004,20.0,27.0,402.01147988568516,0.0,402.01147988568516,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.691375110229693,18.964255411572637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19634400.0,18.12251742484434,19.999999999999993,20.0,27.0,469.4562880984777,0.0,469.4562880984777,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.52429632530004,18.777095881622596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19638000.0,18.934756904610374,20.000000000000004,20.0,27.0,266.35936658037144,0.0,266.35936658037144,0.0,100.0,74.51125690424293,407.17652755102364,-9.094947017729282e-13,19.43115866362557,19.176910182649653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19641600.0,20.1704994000705,20.1704994000705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,95.75649249240458,523.2739014674003,5.684341886080802e-14,20.38593107135756,19.985832699189107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19645200.0,21.702778957079904,21.702778957079904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,160.77484477566398,878.5752077359193,4.547473508864641e-13,22.250758260895875,21.480010006840097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19648800.0,24.194132555306105,24.194132555306105,20.0,27.0,0.0,0.0,0.0,0.0,100.0,282.94084437638725,1546.1673215845544,7.815970093361102e-13,25.346261789346965,24.015601813617625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19652400.0,26.976207687143038,26.976207687143038,20.0,27.0,0.0,0.0,0.0,0.0,100.0,318.4811676760755,1740.382075575421,8.384404281969182e-13,28.281731325122525,26.935752362587085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19656000.0,29.44148311600475,27.0,20.0,27.0,0.0,-610.4821510791755,0.0,610.4821510791755,100.0,269.7430151643024,1474.0460543685913,-9.094947017729282e-13,29.58853196488473,28.57044353168824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19659600.0,30.24268858673412,27.000000000000014,20.0,27.0,0.0,-810.8200670045006,0.0,810.8200670045006,100.0,165.78289678822532,905.9423642300078,-1.0231815394945443e-12,29.579052472131277,29.042010175947677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19663200.0,30.28147253849361,26.999999999999996,20.0,27.0,0.0,-820.517824135108,0.0,820.517824135108,100.0,174.29905932729145,952.4800504104111,-1.3642420526593924e-12,29.645742375868824,29.068921478896396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19666800.0,30.559393406469788,26.999999999999996,20.0,27.0,0.0,-890.0107189250298,0.0,890.0107189250298,100.0,232.77606217247833,1272.0352954748473,-1.7053025658242404e-12,30.105545690854097,29.291542676559626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19670400.0,31.108716857690688,27.0,20.0,27.0,0.0,-1027.3666399802378,0.0,1027.3666399802378,100.0,229.92912155437006,1256.4778153948234,4.547473508864641e-13,30.441301089698474,29.618112332057493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19674000.0,31.218749228938137,26.99999999999998,20.0,27.0,0.0,-1054.8797520911323,0.0,1054.8797520911323,100.0,315.60354005298717,1724.6569023353586,4.547473508864641e-13,30.904114408739733,29.888019736072607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19677600.0,31.633465952060448,26.999999999999996,20.0,27.0,0.0,-1158.5778508248663,0.0,1158.5778508248663,100.0,320.6919630928072,1752.4632568399834,-2.0463630789890885e-12,31.186495265010123,30.175782247821243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19681200.0,30.689415723710855,26.99999999999999,20.0,27.0,0.0,-922.5222294070362,0.0,922.5222294070362,100.0,189.3690599914742,1034.8320438618075,-1.5916157281026244e-12,29.918973295693778,29.659692278296788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19684800.0,28.146765759803024,27.00000000000001,20.0,27.0,0.0,-286.74375146779863,0.0,286.74375146779863,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,27.37012463202601,28.029407235730382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19688400.0,26.09860388200681,26.09860388200681,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2453150450019166e-12,25.770810864890148,26.262744604364766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19692000.0,24.58128821736381,24.58128821736381,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,24.257194630036107,24.724717409032994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19695600.0,23.03706374359597,23.03706374359597,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,22.71158923369344,23.18822413221142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19699200.0,21.84381308445141,21.84381308445141,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,21.53423542546909,21.905973780013614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19702800.0,20.85980619472065,20.85980619472065,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,20.55895158332276,20.87313026462669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19706400.0,20.044685019241175,20.044685019241175,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,19.751056313347583,20.017554323914624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19710000.0,19.369463597878106,20.000000000000004,20.0,27.0,157.66286343646743,0.0,157.66286343646743,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,19.31619444007558,19.53313668710049,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19713600.0,18.726838725444,20.000000000000004,20.0,27.0,318.34839588550216,0.0,318.34839588550216,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.903063303335408,19.17160551702325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19717200.0,18.118798092710122,20.000000000000004,20.0,27.0,470.38629079519706,0.0,470.38629079519706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,18.512241154429855,18.829108528151856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19720800.0,17.874268176618163,20.000000000000004,20.0,27.0,531.5299244334717,0.0,531.5299244334717,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,18.365204471984747,18.634619590316706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19724400.0,18.625468747346133,19.999999999999996,20.0,27.0,343.695514560361,0.0,343.695514560361,0.0,100.0,75.29914066229003,411.4820215937258,2.2737367544323206e-13,19.233772382323124,19.01689556399056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19728000.0,19.98598689992501,20.0,20.0,27.0,3.5039142482651524,0.0,3.5039142482651524,0.0,100.0,92.19347189740762,503.8033085162158,-5.631051180898794e-13,20.190412255781325,19.79714797910904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19731600.0,21.397970403863972,21.397970403863972,20.0,27.0,0.0,0.0,0.0,0.0,100.0,102.05605787922715,557.6987020392581,-7.815970093361102e-13,21.664221982426223,21.10548028586815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19735200.0,22.87867595184211,22.87867595184211,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.50636742903335,625.7350501032882,-3.410605131648481e-13,23.203928690093484,22.605080390912775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19738800.0,24.71025792504609,24.71025792504609,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.95364261177988,808.5120683792845,-1.6910917111090384e-12,25.20634746315362,24.418377641268375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19742400.0,26.899981962430477,26.899981962430477,20.0,27.0,0.0,0.0,0.0,0.0,100.0,176.18935748162968,962.8098323856191,-3.694822225952521e-13,27.537623518477833,26.607591678829845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19746000.0,28.678426722704405,27.000000000000014,20.0,27.0,0.0,-419.6832447410455,0.0,419.6832447410455,100.0,145.19544654500632,793.4395445294043,-9.663381206337363e-13,28.5211428020799,27.87719581735223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19749600.0,29.504320528316427,27.0,20.0,27.0,0.0,-626.1943705841195,0.0,626.1943705841195,100.0,112.96737980871791,617.3250505781243,-1.3642420526593924e-12,28.88101466115588,28.395671358042286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19753200.0,29.809660731247966,27.000000000000004,20.0,27.0,0.0,-702.5433498888087,0.0,702.5433498888087,100.0,113.80010699030277,621.8755973851768,-3.410605131648481e-13,29.0743234165462,28.607539987481434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19756800.0,30.85998070732458,27.000000000000014,20.0,27.0,0.0,-965.1712558994546,0.0,965.1712558994546,100.0,275.84956241181754,1507.4160820244786,-3.410605131648481e-13,30.536790536490596,29.336333155454156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19760400.0,32.55686028658456,26.999999999999996,20.0,27.0,0.0,-1389.4685565353645,0.0,1389.4685565353645,100.0,377.352736425111,2062.0934777266393,-4.547473508864641e-13,32.09198661781026,30.538574526960158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19764000.0,33.1537637728829,27.00000000000003,20.0,27.0,0.0,-1538.7216567977814,0.0,1538.7216567977814,100.0,282.1290793826501,1541.7313253999491,-2.0463630789890885e-12,31.974904569126,31.00734570095957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19767600.0,31.76466100436464,27.0,20.0,27.0,0.0,-1191.3825985688,0.0,1191.3825985688,100.0,148.49836984374008,811.4888017211617,-1.8189894035458565e-12,30.414822831435107,30.212222107250522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19771200.0,29.645048611716014,26.99999999999999,20.0,27.0,0.0,-661.3828109660526,0.0,661.3828109660526,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,28.356713376393,28.741471225902007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19774800.0,27.382993912434973,27.000000000000004,20.0,27.0,0.0,-95.7659489761859,0.0,95.7659489761859,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,26.926275578528895,27.335663084072003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19778400.0,26.006821136286977,26.006821136286977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,25.694911957296835,26.082035018677548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19782000.0,24.977674011104995,24.977674011104995,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0037305148434825e-12,24.674888039927737,25.001810941268744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19785600.0,24.0266270907521,24.0266270907521,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,23.72695308862971,24.03334143250114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19789200.0,23.152252730938184,23.152252730938184,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,22.855897491508536,23.140386734829523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19792800.0,22.325710315901894,22.325710315901894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,22.031363335039206,22.302600935998026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19796400.0,21.636582472498723,21.636582472498723,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,21.348344488465724,21.579271423004176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19800000.0,20.80297551970498,20.80297551970498,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,20.507943596433424,20.783700840425425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19803600.0,20.00205364523976,20.00205364523976,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,19.708802858960233,19.97280713906367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19807200.0,19.432682029197693,20.0,20.0,27.0,141.85537179876695,0.0,141.85537179876695,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,19.360672708680042,19.547224298482718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19810800.0,19.981264723323314,20.000000000000004,20.0,27.0,4.684673808174195,0.0,4.684673808174195,0.0,100.0,71.99415179148912,393.4214768127282,5.81756864903582e-13,20.08628861141557,19.79387136805369,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19814400.0,21.175561578518018,21.175561578518018,20.0,27.0,0.0,0.0,0.0,0.0,100.0,95.33680859446284,520.9804838103527,0.0,21.40480244091509,20.901811450089443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19818000.0,22.875554277606895,22.875554277606895,20.0,27.0,0.0,0.0,0.0,0.0,100.0,120.532797514295,658.667267027227,-4.405364961712621e-13,23.240778407992487,22.547210380237996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19821600.0,25.144600228156957,25.144600228156957,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.62989237608005,932.4294067859284,-1.6910917111090384e-12,25.76551760336559,24.789904885057112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19825200.0,27.87767372121072,26.999999999999996,20.0,27.0,0.0,-219.45846676473266,0.0,219.45846676473266,100.0,185.40244342029234,1013.1559478102296,-1.7053025658242404e-12,28.251391154005695,27.182606467878593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19828800.0,30.120903061177142,27.0,20.0,27.0,0.0,-780.3681301776794,0.0,780.3681301776794,100.0,215.59490684730147,1178.1466207258654,5.684341886080801e-13,29.792178279946118,28.739132340375402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19832400.0,31.688948027199373,27.0,20.0,27.0,0.0,-1172.4509005113923,0.0,1172.4509005113923,100.0,233.763381973813,1277.4306339108432,-2.2737367544323206e-12,30.864247275075737,29.772569709488817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19836000.0,32.61963275918074,27.000000000000025,20.0,27.0,0.0,-1405.1645381491023,0.0,1405.1645381491023,100.0,207.1480625038525,1131.9877329090943,-2.0463630789890885e-12,31.317149609156964,30.363757293121072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19839600.0,32.86469705382069,26.999999999999947,20.0,27.0,0.0,-1466.4417908009073,0.0,1466.4417908009073,100.0,182.81362383283664,999.0090039272274,-2.2737367544323206e-13,31.347034182679455,30.5338018392743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19843200.0,33.36652309988113,27.0,20.0,27.0,0.0,-1591.9211938974265,0.0,1591.9211938974265,100.0,284.7303330243091,1555.9462168015443,-2.0463630789890885e-12,32.164050415148964,30.90682271588807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19846800.0,34.52771067736154,26.99999999999999,20.0,27.0,0.0,-1882.2710576583845,0.0,1882.2710576583845,100.0,371.947939184324,2032.558254942125,9.094947017729282e-13,33.32028467776428,31.712544393546402,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19850400.0,34.8080008610341,27.000000000000025,20.0,27.0,0.0,-1952.3563894524434,0.0,1952.3563894524434,100.0,363.63334110217227,1987.1220441501935,-1.8189894035458565e-12,33.417675797754164,32.10058982532038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19854000.0,33.42289066395758,26.999999999999964,20.0,27.0,0.0,-1606.0156562113054,0.0,1606.0156562113054,100.0,162.11551891675293,885.901497266206,6.821210263296962e-13,31.53059055109427,31.24868014266648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19857600.0,30.396939425638745,26.99999999999998,20.0,27.0,0.0,-849.3898131243799,0.0,849.3898131243799,100.0,-0.23588456159225693,-1.2890220979021159,1.0231815394945443e-12,28.81270557693545,29.31778458520472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
