timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
19861200.0,28.223922808968236,26.99999999999999,20.0,27.0,0.0,-306.03653339880066,0.0,306.03653339880066,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,27.47199342487862,27.780199504381166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19864800.0,27.18549533968714,26.999999999999996,20.0,27.0,0.0,-46.38229658236446,0.0,46.38229658236446,100.0,-0.23588456159225693,-1.2890220979021159,-1.7124079931818414e-12,26.833193013637455,27.034843091859145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19868400.0,26.38884520031359,26.38884520031359,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-13,26.09837095167567,26.344054043244462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19872000.0,25.676163832205404,25.676163832205404,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,25.38668848402859,25.625780257186605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19875600.0,24.9992441967102,24.9992441967102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3216094885137863e-12,24.711337209908855,24.940080034786913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19879200.0,24.33626722889827,24.33626722889827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,24.048918521812922,24.27397749678427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19882800.0,23.684099037225298,23.684099037225298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-12,23.397212791961206,23.61922017847562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19886400.0,23.237950416916206,23.237950416916206,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,22.96033809472173,23.12115081545229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19890000.0,22.774287022518102,22.774287022518102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,22.49546610035286,22.664253857184356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19893600.0,22.451361757736343,22.451361757736343,20.0,27.0,0.0,0.0,0.0,0.0,100.0,11.726002872655949,64.07827931123649,-7.958078640513122e-13,22.235332563698318,22.325301692148493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19897200.0,23.0331570906987,23.0331570906987,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.60770912208386,402.23897229157114,-1.4210854715202004e-12,23.146819220373203,22.79700670756996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19900800.0,24.729184068471923,24.729184068471923,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.20433970891399,596.7614248317149,1.1510792319313623e-12,25.046042033571172,24.35387146781649,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19904400.0,26.929235608199487,26.929235608199487,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.11183304553154,667.296113609628,-6.821210263296962e-13,27.320510960352582,26.49933215888637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19908000.0,29.26623525542114,27.0,20.0,27.0,0.0,-566.662191727509,0.0,566.662191727509,100.0,150.71454046672864,823.5993565046991,0.0,28.952791234845517,28.061726139769977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19911600.0,30.701812884320535,26.99999999999999,20.0,27.0,0.0,-925.6220850753631,0.0,925.6220850753631,100.0,130.7872605415223,714.7041240177446,-1.0231815394945443e-12,29.7519463043416,29.003247433331552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19915200.0,31.775222720287783,27.0,20.0,27.0,0.0,-1194.0235093388046,0.0,1194.0235093388046,100.0,156.81320735580871,856.9263209092497,1.1368683772161603e-12,30.56142194849685,29.668653539068725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19918800.0,33.08611948710473,27.000000000000014,20.0,27.0,0.0,-1521.8074996531502,0.0,1521.8074996531502,100.0,272.476810896652,1488.9852393935128,2.2737367544323206e-13,31.952904969067202,30.57825502179253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19922400.0,34.26668732168877,27.000000000000053,20.0,27.0,0.0,-1817.0033117508024,0.0,1817.0033117508024,100.0,275.6852060418533,1506.5179351030147,0.0,32.70025781574173,31.397424219532752,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19926000.0,34.13857871732784,26.99999999999996,20.0,27.0,0.0,-1784.9703167858634,0.0,1784.9703167858634,100.0,186.34663719606613,1018.3156184281731,-6.821210263296962e-13,32.15913361845796,31.38794116102189,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19929600.0,33.11388992002165,27.000000000000043,20.0,27.0,0.0,-1528.7513746741856,0.0,1528.7513746741856,100.0,231.68898045587423,1266.0947949797355,2.2737367544323206e-13,31.70725194513005,30.925084733805644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19933200.0,32.327986337541645,26.99999999999999,20.0,27.0,0.0,-1332.2396288308196,0.0,1332.2396288308196,100.0,175.22094926431174,957.5178387787182,-1.5916157281026244e-12,30.932216205095326,30.409542315547824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19936800.0,31.206168483529645,27.000000000000014,20.0,27.0,0.0,-1051.7339918485864,0.0,1051.7339918485864,100.0,103.75582296877512,566.9872911138466,-2.2737367544323206e-13,29.87485622648239,29.65595357933342,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19940400.0,29.970332002528604,27.00000000000001,20.0,27.0,0.0,-742.7184969807694,0.0,742.7184969807694,100.0,108.42205036667605,592.4865022073122,-1.1368683772161603e-13,29.11233110053514,28.91258457370622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19944000.0,28.375810395533918,27.0,20.0,27.0,0.0,-344.01535863047997,0.0,344.01535863047997,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,27.560758213916554,27.915369071568655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19947600.0,27.17757223687572,27.00000000000001,20.0,27.0,0.0,-44.40115945475909,0.0,44.40115945475909,100.0,-0.23588456159225693,-1.2890220979021159,-1.6555645743210334e-12,26.823852796540507,27.05416061564758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19951200.0,26.381038848551892,26.381038848551892,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4068746168049984e-12,26.09063380184597,26.33586025935936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19954800.0,25.669697289449847,25.669697289449847,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,25.380279266034425,25.61899277752386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19958400.0,25.075998307455425,25.075998307455425,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,24.791843320838634,24.995828295603882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19962000.0,24.222908745160993,24.222908745160993,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,23.926813634991532,24.20958639619178,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19965600.0,23.779112321684778,23.779112321684778,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3590018827235326e-12,23.502021588830615,23.659392563806172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19969200.0,23.424080302248253,23.424080302248253,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,23.150136865649703,23.2867401740144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19972800.0,23.129982649034535,23.129982649034535,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,22.85864633627853,22.97804634556426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19976400.0,22.7878282027885,22.7878282027885,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-14,22.514206134659947,22.648688869458585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19980000.0,22.559615560878097,22.559615560878097,20.0,27.0,0.0,0.0,0.0,0.0,100.0,10.642642006475615,58.15811189085765,-1.3926637620897964e-12,22.342517972547384,22.40914994977584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19983600.0,23.317772947614003,23.317772947614003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.20275618175894,498.3894126614395,-1.2789769243681803e-12,23.52238208279791,23.06596993288841,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19987200.0,25.09495487498166,25.09495487498166,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.6016696988041,828.4471904456796,-8.526512829121202e-14,25.611229651319707,24.792389021246706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19990800.0,27.60874303825085,26.999999999999996,20.0,27.0,0.0,-152.2135283302643,0.0,152.2135283302643,100.0,177.84526345598866,971.8587475778158,-1.8474111129762605e-12,28.0416271361935,27.025779798896274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19994400.0,30.108097099393955,27.00000000000001,20.0,27.0,0.0,-777.1660555678699,0.0,777.1660555678699,100.0,245.22585280528372,1340.0688078489259,-1.4779288903810084e-12,29.932696917481916,28.73024657444742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
19998000.0,31.6548443573554,26.99999999999997,20.0,27.0,0.0,-1163.9234273580653,0.0,1163.9234273580653,100.0,239.06883481768736,1306.422976220015,-2.2737367544323206e-13,30.859951460014717,29.803499354417955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20001600.0,32.94133204049225,26.999999999999975,20.0,27.0,0.0,-1485.6040332937903,0.0,1485.6040332937903,100.0,299.3962897007038,1636.090258934433,-1.5916157281026244e-12,31.968831986294017,30.64157052196076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20005200.0,33.71037084730169,26.99999999999999,20.0,27.0,0.0,-1677.8988159063533,0.0,1677.8988159063533,100.0,270.63519538822504,1478.921490116419,0.0,32.30110439490374,31.175189077329197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20008800.0,33.13648930601697,26.99999999999996,20.0,27.0,0.0,-1534.4022520794367,0.0,1534.4022520794367,100.0,238.12907388197314,1301.2875294374708,0.0,31.746423683431523,30.980470229990626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20012400.0,32.03358739217561,27.0,20.0,27.0,0.0,-1258.6264630201138,0.0,1258.6264630201138,100.0,163.48176690463367,893.3675384335666,-1.5916157281026244e-12,30.67685973448177,30.28467416755498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20016000.0,30.911842074892704,26.999999999999975,20.0,27.0,0.0,-978.1389635290376,0.0,978.1389635290376,100.0,121.94146727887485,666.3651275524477,-3.410605131648481e-13,29.773900472090048,29.50632057811363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20019600.0,31.223640200235778,27.0,20.0,27.0,0.0,-1056.1027180248582,0.0,1056.1027180248582,100.0,316.39424028130895,1728.9777873489563,-4.547473508864641e-13,30.941245830109704,29.722670213189193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20023200.0,30.591770459134473,27.00000000000001,20.0,27.0,0.0,-898.106459021188,0.0,898.106459021188,100.0,59.2237600007684,323.63599739860143,-1.2505552149377763e-12,29.25078512113337,29.343786599570404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20026800.0,29.125712568304532,27.0,20.0,27.0,0.0,-531.5251097857949,0.0,531.5251097857949,100.0,61.499510565208645,336.0721345797512,-6.821210263296962e-13,28.350520891500583,28.346374486030065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20030400.0,27.73910587296751,27.0,20.0,27.0,0.0,-184.81018371440527,0.0,184.81018371440527,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,27.166364518028715,27.473574269381743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20034000.0,26.667302749346714,26.667302749346714,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.384404281969182e-13,26.37436002363225,26.636331543362463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20037600.0,26.005362495074955,26.005362495074955,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,25.718287753006052,25.94153894959798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20041200.0,24.99721099639363,24.99721099639363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,24.69425183328642,25.022317554358718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20044800.0,23.960700134362,23.960700134362,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.8474111129762605e-13,23.65717815124065,23.988957681711977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20048400.0,23.553756806738164,23.553756806738164,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,23.278663810790935,23.422852571354518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20052000.0,22.859693029399985,22.859693029399985,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5063505998114124e-12,22.570363691986028,22.808492002349844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20055600.0,22.44835483762178,22.44835483762178,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,22.172423246809615,22.322145537477194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20059200.0,22.03365400972088,22.03365400972088,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,21.756966256787397,21.91167813901674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20062800.0,21.686424028628604,21.686424028628604,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,21.412814408256402,21.54721500561611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20066400.0,21.268835023256116,21.268835023256116,20.0,27.0,0.0,0.0,0.0,0.0,100.0,9.006458999355294,49.216975437698345,5.400124791776761e-13,21.03548008830537,21.163494310146813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20070000.0,21.874735924707846,21.874735924707846,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.17211365307551,427.18175898561105,1.3073986337985843e-12,22.01178361310045,21.63568607751675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20073600.0,23.35873602036003,23.35873602036003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.13492891326545,634.6345377458757,-4.263256414560601e-14,23.697643509366277,23.054372611482616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20077200.0,25.340306526471057,25.340306526471057,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.65777431947643,845.1476746272466,1.0231815394945443e-12,25.8741497987878,25.02510238107376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20080800.0,27.409845477196185,26.99999999999999,20.0,27.0,0.0,-102.4800650426909,0.0,102.4800650426909,100.0,182.35941392801067,996.5269143811605,6.679101716144942e-13,27.917104946823066,27.021771298264756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20084400.0,29.80330972348999,26.999999999999986,20.0,27.0,0.0,-700.9553082381464,0.0,700.9553082381464,100.0,292.4693711935356,1598.2372050260503,-1.0231815394945443e-12,29.95577106967093,28.657726574087413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20088000.0,31.163628579085678,27.00000000000003,20.0,27.0,0.0,-1041.097075213194,0.0,1041.097075213194,100.0,196.89090239870674,1075.9361373828576,2.2737367544323206e-13,30.32929618487942,29.54702751474416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20091600.0,31.491480393310063,26.999999999999996,20.0,27.0,0.0,-1123.0749842435253,0.0,1123.0749842435253,100.0,166.8103440293622,911.5569843192333,-1.8189894035458565e-12,30.39142505543196,29.719923033198807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20095200.0,31.778568045195545,27.00000000000001,20.0,27.0,0.0,-1194.8599931679828,0.0,1194.8599931679828,100.0,191.72223617002604,1047.691283457375,-1.3642420526593924e-12,30.699383142177826,29.88934841038957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20098800.0,32.166839415067244,26.99999999999997,20.0,27.0,0.0,-1291.9455472428483,0.0,1291.9455472428483,100.0,197.62137443973467,1079.92789757449,-1.5916157281026244e-12,30.974763538311347,30.12898287058174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20102400.0,33.01997711205853,27.0,20.0,27.0,0.0,-1505.2688887035258,0.0,1505.2688887035258,100.0,296.2396749959141,1618.8405242270376,-2.2737367544323206e-12,32.00173244117558,30.696140550292828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20106000.0,33.94258630138493,26.999999999999996,20.0,27.0,0.0,-1735.9632722989681,0.0,1735.9632722989681,100.0,373.8365315384913,2042.8787153487651,-4.547473508864641e-13,32.94248159779278,31.44550491813455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20109600.0,32.67976332856074,27.000000000000004,20.0,27.0,0.0,-1420.1999234442508,0.0,1420.1999234442508,100.0,33.159258274802085,181.20311213986014,-1.1368683772161603e-12,30.443707186972212,30.62385415541195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20113200.0,30.299575479767537,26.99999999999999,20.0,27.0,0.0,-825.0443852476236,0.0,825.0443852476236,100.0,45.83527788368039,250.47288239947102,0.0,29.013352367548745,29.081482698544843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20116800.0,28.654373613488854,27.00000000000001,20.0,27.0,0.0,-413.6688702168912,0.0,413.6688702168912,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,27.75281115851979,27.999470946322827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20120400.0,27.6008404904723,27.00000000000001,20.0,27.0,0.0,-150.23753089852727,0.0,150.23753089852727,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,27.10022144476696,27.26844824869167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20124000.0,26.612021796974638,26.612021796974638,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1510792319313623e-12,26.319569127156207,26.57830697689064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20127600.0,25.959569446927215,25.959569446927215,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,25.672900652156233,25.893473175544163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20131200.0,25.23845414651037,25.23845414651037,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.815970093361102e-13,24.948426605679824,25.19116206281492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20134800.0,24.534421426295047,24.534421426295047,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,24.245316117186903,24.481966160241658,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20138400.0,23.94677686262523,23.94677686262523,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,23.662880918964742,23.865156579665634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20142000.0,23.098702595074258,23.098702595074258,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,22.802822068157468,23.084178885928914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20145600.0,22.379883979245733,22.379883979245733,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,22.09037565262131,22.329685036499626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20149200.0,21.866547446095794,21.866547446095794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,21.586022169173518,21.7660562366495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20152800.0,21.481056786255966,21.481056786255966,20.0,27.0,0.0,0.0,0.0,0.0,100.0,6.334857464635419,34.61765875585507,-4.831690603168681e-13,21.236868231719885,21.361433532872766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20156400.0,21.93831661928169,21.93831661928169,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.01273516203563,502.8156489414451,-1.2647660696529783e-12,22.13439087973359,21.757015712057047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20160000.0,23.066188001249852,23.066188001249852,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.92156754853173,781.0136347766592,-4.831690603168681e-13,23.51263601052415,22.911085545829586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20163600.0,24.75692763151115,24.75692763151115,20.0,27.0,0.0,0.0,0.0,0.0,100.0,208.23103737010842,1137.9057909823036,-9.805489753489383e-13,25.525339263061813,24.63114380229606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20167200.0,27.007190774900778,27.0,20.0,27.0,0.0,-1.7980217436590427,0.0,1.7980217436590427,100.0,230.96627690678073,1262.145486730287,6.177280909014371e-13,27.890819937544446,26.856528198866854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20170800.0,29.442307179931355,27.0,20.0,27.0,0.0,-610.6882046517939,0.0,610.6882046517939,100.0,245.6238376633919,1342.24364825929,-3.410605131648481e-13,29.493026848571898,28.432050295959023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20174400.0,31.05526170367152,26.999999999999996,20.0,27.0,0.0,-1014.0004130348342,0.0,1014.0004130348342,100.0,262.6210486787033,1435.1271352223507,-1.3642420526593924e-12,30.58704612502344,29.496649386821044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20178000.0,32.075452773938025,27.0,20.0,27.0,0.0,-1269.0947182157065,0.0,1269.0947182157065,100.0,281.91794081722594,1540.5775310409035,-4.547473508864641e-13,31.315660204849756,30.204536791585376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20181600.0,32.715850979540306,27.000000000000014,20.0,27.0,0.0,-1429.223482383884,0.0,1429.223482383884,100.0,305.6159562478703,1670.0784418267863,0.0,31.825750033989273,30.67867277828807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20185200.0,32.7514736597283,26.99999999999996,20.0,27.0,0.0,-1438.1307774152676,0.0,1438.1307774152676,100.0,234.37866149103365,1280.7929094609271,2.2737367544323206e-13,31.49091695418502,30.703390546717873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20188800.0,31.805828942761792,26.999999999999996,20.0,27.0,0.0,-1201.6764611081055,0.0,1201.6764611081055,100.0,112.98179481057394,617.4038232447554,-1.8189894035458565e-12,30.29695825717768,30.047229162804147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20192400.0,29.466685625374804,26.999999999999996,20.0,27.0,0.0,-616.7839280736468,0.0,616.7839280736468,100.0,51.07860321140393,279.1257207552448,-3.183231456205249e-12,28.483813000826395,28.726896015300373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20196000.0,27.790479009171175,27.0,20.0,27.0,0.0,-197.6558112314287,0.0,197.6558112314287,100.0,21.756038769691823,118.88872483916083,-1.0800249583553523e-12,27.29861478821958,27.56381432798154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20199600.0,27.02489874914762,26.999999999999996,20.0,27.0,0.0,-6.225823082362336,0.0,6.225823082362336,100.0,77.74926247470198,424.87103330959326,-4.369837824924616e-13,27.10048525478016,27.057410764464315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20203200.0,26.333065574746186,26.333065574746186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,26.02801560238607,26.36987768261393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20206800.0,25.33818564154612,25.33818564154612,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1795009413617663e-12,25.036636210171416,25.355399712369525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20210400.0,24.427501356131383,24.427501356131383,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.389644451905042e-13,24.129592568537976,24.424333014068278,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20214000.0,23.850057619540284,23.850057619540284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,23.567019074916903,23.763637124796013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20217600.0,23.018583335811293,23.018583335811293,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,22.72341305200181,23.000083278214216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20221200.0,22.214982682164212,22.214982682164212,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,21.921617282251905,22.186377848869643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20224800.0,21.36421533853579,21.36421533853579,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,21.068640535067665,21.347980014100905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20228400.0,20.651315791988022,20.651315791988022,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.542233338928781e-13,20.362060717306708,20.59969899954865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20232000.0,20.060771637830932,20.060771637830932,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,19.776751632955705,19.979845920737688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20235600.0,19.39093919115483,20.0,20.0,27.0,152.2929854744483,0.0,152.2929854744483,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,19.329497060527604,19.548038113346518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20239200.0,18.886695404269915,20.0,20.0,27.0,278.37693406613414,0.0,278.37693406613414,0.0,100.0,8.918255305802674,48.73497479578077,-5.684341886080801e-13,19.05326441137389,19.25274821271469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20242800.0,19.644226740779303,20.000000000000004,20.0,27.0,88.959543959868,0.0,88.959543959868,0.0,100.0,72.35845829957287,395.4122774660633,-1.1368683772161603e-12,19.87491003628183,19.58482355433492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20246400.0,21.029402434608148,21.029402434608148,20.0,27.0,0.0,0.0,0.0,0.0,100.0,133.83641658431245,731.3666367849103,-1.9895196601282805e-13,21.443070690900196,20.802991780435875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20250000.0,22.727605501112404,22.727605501112404,20.0,27.0,0.0,0.0,0.0,0.0,100.0,222.4685888621348,1215.708756845601,-1.2221335055073723e-12,23.56494774993605,22.615255514616383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20253600.0,24.14202974747384,24.14202974747384,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.04629653654024,759.8367085034965,-1.9895196601282805e-13,24.554206608489434,24.070099937360673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20257200.0,26.099160877593913,26.099160877593913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,312.20519409504385,1706.0861955178545,-4.263256414560601e-13,27.371265449021195,26.069770802290304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20260800.0,28.518929208876948,27.00000000000001,20.0,27.0,0.0,-379.8015905551662,0.0,379.8015905551662,100.0,258.2426990810793,1411.2010700929427,-3.069544618483633e-12,28.954139193991146,27.960082557873147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20264400.0,29.599923285211165,27.0,20.0,27.0,0.0,-650.0994208773634,0.0,650.0994208773634,100.0,163.2264883269678,891.9725351933752,-2.8421709430404007e-12,29.162778049845045,28.625788158722834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20268000.0,29.964417774539204,26.999999999999986,20.0,27.0,0.0,-741.2396701966451,0.0,741.2396701966451,100.0,146.98828513727815,803.2367459562822,5.684341886080801e-13,29.322273571566896,28.794330975126652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20271600.0,30.64397482810273,27.000000000000018,20.0,27.0,0.0,-911.1599326473423,0.0,911.1599326473423,100.0,213.65103403792372,1167.5240730275966,5.684341886080801e-13,30.08694305697127,29.211266768363163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20275200.0,31.844107136465762,27.00000000000004,20.0,27.0,0.0,-1211.2477556538765,0.0,1211.2477556538765,100.0,300.9751617247667,1644.7182120104571,-1.8189894035458565e-12,31.27226692749041,30.019196125135668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20278800.0,32.847591429081874,27.000000000000057,20.0,27.0,0.0,-1462.164604316305,0.0,1462.164604316305,100.0,285.3461889567895,1559.3116422483506,-1.3642420526593924e-12,31.820872654048976,30.685712854690657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20282400.0,33.379076549486925,27.0,20.0,27.0,0.0,-1595.06012894415,0.0,1595.06012894415,100.0,331.58870242502934,1812.009916865124,-1.1368683772161603e-12,32.372013999544876,31.109091710911724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20286000.0,31.92743015739081,27.0,20.0,27.0,0.0,-1232.0823117953066,0.0,1232.0823117953066,100.0,117.6610995961203,642.974497436713,-1.8189894035458565e-12,30.361152165175874,30.325163924395895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20289600.0,29.41954807494967,27.0,20.0,27.0,0.0,-604.9973902141368,0.0,604.9973902141368,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,28.20728033890936,28.639594933439163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20293200.0,27.537277715428548,27.0,20.0,27.0,0.0,-134.34393762200682,0.0,134.34393762200682,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,27.036913749687248,27.35834548124655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20296800.0,26.099290130676376,26.099290130676376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,25.786561230354437,26.179093283437837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20300400.0,25.234916247342547,25.234916247342547,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,24.939601175152053,25.217226798181905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20304000.0,24.527045322031817,24.527045322031817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,24.238005400787472,24.474223977197415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20307600.0,23.842133767625715,23.842133767625715,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,23.553846572340174,23.785098230960248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20311200.0,23.188217795442142,23.188217795442142,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4442670110147446e-12,22.901295038112647,23.12354335218518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20314800.0,22.363652605061933,22.363652605061933,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,22.068969272495554,22.3424263149937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20318400.0,21.766545659077916,21.766545659077916,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,21.482474468522373,21.685906508793412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20322000.0,21.095722213545432,21.095722213545432,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,20.807846448503863,21.03638325429584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20325600.0,20.57712367836262,20.57712367836262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,8.013030902475085,43.78825742024303,-4.547473508864641e-13,20.335172261992426,20.492046482122138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20329200.0,20.985770813610568,20.985770813610568,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.70746952762177,402.78412610056154,-3.979039320256561e-13,21.09326095492985,20.786972927738834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20332800.0,22.592975773829945,22.592975773829945,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.51373106260756,554.735086081568,-2.842170943040401e-14,22.86985180724295,22.225792216053815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20336400.0,24.63460996146113,24.63460996146113,20.0,27.0,0.0,0.0,0.0,0.0,100.0,119.1958973827701,651.3616010667616,-1.3358203432289883e-12,25.00679642224827,24.229788428102097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20340000.0,27.17758306684533,27.0,20.0,27.0,0.0,-44.40386744118809,0.0,44.40386744118809,100.0,173.37433916093056,947.4267958829895,-1.2008172234345693e-12,27.757473406201385,26.696829468978763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20343600.0,29.867643420102652,27.000000000000004,20.0,27.0,0.0,-717.0416670736876,0.0,717.0416670736876,100.0,193.7823370449215,1058.9489746505697,-1.1368683772161603e-13,29.541090966527,28.479029601159088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20347200.0,31.170060751807476,27.0,20.0,27.0,0.0,-1042.705411807287,0.0,1042.705411807287,100.0,144.47910316639104,789.5249922649917,-4.547473508864641e-13,30.105270177107574,29.35793221169743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20350800.0,31.743005004139153,26.99999999999998,20.0,27.0,0.0,-1185.9676106400466,0.0,1185.9676106400466,100.0,177.94194930751414,972.3871000835057,1.8189894035458565e-12,30.623385305141586,29.780300395826508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20354400.0,32.86466725784091,26.999999999999964,20.0,27.0,0.0,-1466.4343404467652,0.0,1466.4343404467652,100.0,288.53077975713444,1576.7142559959864,-2.2737367544323206e-13,31.87665864681232,30.5337811645209,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20358000.0,33.69789960274896,26.999999999999957,20.0,27.0,0.0,-1674.7804358728156,0.0,1674.7804358728156,100.0,249.47028086513544,1363.2630411856626,-4.547473508864641e-13,32.19709442595192,31.111942157489175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20361600.0,34.15415609059755,27.000000000000025,20.0,27.0,0.0,-1788.8653706895693,0.0,1788.8653706895693,100.0,283.8296453965902,1551.024291230834,-6.821210263296962e-13,32.65185365493663,31.428528168191747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20365200.0,33.38084143584588,26.999999999999915,20.0,27.0,0.0,-1595.5014310419633,0.0,1595.5014310419633,100.0,106.46566937908236,581.79560193007,-1.5916157281026244e-12,31.274494810211806,30.94653610567746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20368800.0,31.809637465299513,26.999999999999986,20.0,27.0,0.0,-1202.6287654742612,0.0,1202.6287654742612,100.0,95.75367761831784,523.2585192190829,6.821210263296962e-13,30.22807470728824,29.965500181691244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20372400.0,30.232432926243686,27.000000000000014,20.0,27.0,0.0,-808.2556840538676,0.0,808.2556840538676,100.0,0.5786311173441925,3.1620055664335602,-3.410605131648481e-13,28.764529100172474,28.92570719295669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20376000.0,28.873388642665752,27.0,20.0,27.0,0.0,-468.432618224856,0.0,468.432618224856,100.0,-0.23588456159225693,-1.2890220979021159,-1.9326762412674725e-12,27.911524115468012,28.022401537975508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20379600.0,28.19330981450726,26.999999999999996,20.0,27.0,0.0,-298.3818883238454,0.0,298.3818883238454,100.0,-0.23588456159225693,-1.2890220979021159,-2.5011104298755527e-12,27.492036050911413,27.540584216682877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20383200.0,27.579956198772692,26.999999999999996,20.0,27.0,0.0,-145.01550530393558,0.0,145.01550530393558,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,27.097922882502214,27.194400669619085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20386800.0,27.053499010703298,27.000000000000004,20.0,27.0,0.0,-13.377193117027362,0.0,13.377193117027362,100.0,-0.23588456159225693,-1.2890220979021159,-1.2096990076315706e-12,26.76118187229981,26.888660431560183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20390400.0,27.23187860757634,27.000000000000004,20.0,27.0,0.0,-57.98022940010918,0.0,57.98022940010918,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-14,26.89649700005784,26.873468946054253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20394000.0,26.704507854800895,26.704507854800895,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,26.42541903028578,26.59597456054388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20397600.0,26.130147307040914,26.130147307040914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4495071809506044e-12,25.846398781458678,26.047701693090875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20401200.0,25.18639422435685,25.18639422435685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,24.88619039713276,25.196074831038437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20404800.0,24.38387279099186,24.38387279099186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4921397450962104e-12,24.090783174779723,24.353723962299245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20408400.0,23.538444857326667,23.538444857326667,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,23.243098504630805,23.520930534383822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20412000.0,23.113612216850594,23.113612216850594,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,1.7053025658242404e-13,22.84118285419351,22.990641664558247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20415600.0,23.4357780824075,23.4357780824075,20.0,27.0,0.0,0.0,0.0,0.0,100.0,21.756038769691823,118.88872483916083,-1.0373923942097463e-12,23.29584550054376,23.165016521324805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20419200.0,23.619773955290107,23.619773955290107,20.0,27.0,0.0,0.0,0.0,0.0,100.0,51.893118890340375,283.57674841958044,-1.0516032489249483e-12,23.609694433042698,23.467330990575853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20422800.0,23.990741372362827,23.990741372362827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,74.6995579005609,408.20552302097906,-3.126388037344441e-13,24.090747059854998,23.861672694641754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20426400.0,24.793395563637333,24.793395563637333,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.7479062890954,790.9939021538463,-1.6342482922482304e-12,25.23811455080625,24.69919987315154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20430000.0,26.18150421630872,26.18150421630872,20.0,27.0,0.0,0.0,0.0,0.0,100.0,205.03271664087148,1120.4281482390231,-7.105427357601002e-13,26.92126364167654,26.126422649563903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20433600.0,28.652851817780725,27.0,20.0,27.0,0.0,-413.2883518707647,0.0,413.2883518707647,100.0,318.2995800369529,1739.3897661255999,-9.094947017729282e-13,29.347731098690577,27.998415006856376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20437200.0,30.50618688694966,27.000000000000014,20.0,27.0,0.0,-876.706661946237,0.0,876.706661946237,100.0,250.5228582437476,1369.0149882042567,-1.4779288903810084e-12,30.166818329458643,29.224845659746478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20440800.0,31.15746299420258,26.99999999999999,20.0,27.0,0.0,-1039.5553977396116,0.0,1039.5553977396116,100.0,229.47981504065712,1254.0225210720503,9.094947017729282e-13,30.469244869253693,29.651936168663582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20444400.0,31.78661405208309,27.000000000000018,20.0,27.0,0.0,-1196.8718619210767,0.0,1196.8718619210767,100.0,280.1421614327375,1530.8735518904523,1.1368683772161603e-12,31.118096959728476,30.05871157154258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20448000.0,32.77777344520546,27.000000000000018,20.0,27.0,0.0,-1444.7069234904725,0.0,1444.7069234904725,100.0,329.04728388931227,1798.1220022409357,2.2737367544323206e-13,31.986816487684354,30.69186114854723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20451600.0,33.831188071243226,27.0,20.0,27.0,0.0,-1708.1086331587205,0.0,1708.1086331587205,100.0,406.70108249720545,2222.4713607404565,-1.1368683772161603e-12,33.023059415273885,31.45257984559529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20455200.0,34.594507955224415,27.0,20.0,27.0,0.0,-1898.9734241866001,0.0,1898.9734241866001,100.0,420.9037417758379,2300.0836535312733,9.094947017729282e-13,33.557286440218434,32.036823576941394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20458800.0,32.390375078550456,27.0,20.0,27.0,0.0,-1347.8396600432027,0.0,1347.8396600432027,100.0,87.32226310738032,477.1839497440463,-2.5011104298755527e-12,30.476413827909976,30.75557770019758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20462400.0,28.79330627238429,27.000000000000004,20.0,27.0,0.0,-448.40837257168494,0.0,448.40837257168494,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,27.78036233838312,28.423433601320028,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20466000.0,26.441471698514363,26.441471698514363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,26.11063921865636,26.62262907733995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20469600.0,24.963842373456668,24.963842373456668,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-12,24.6416764051967,25.09647964751815,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20473200.0,23.45693826506683,23.45693826506683,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,23.133060535773026,23.599158959603034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20476800.0,22.55735720337945,22.55735720337945,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1174173525650986e-12,22.26095671370159,22.545744544124812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20480400.0,21.927004616758133,21.927004616758133,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4352963262354024e-12,21.64151098583373,21.854329103853807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20484000.0,21.3107522973074,21.3107522973074,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,21.025402740329433,21.23727017578138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20487600.0,20.615178576800904,20.615178576800904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,20.32624385216076,20.56176828101438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20491200.0,20.211480428197348,20.211480428197348,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,19.9358757225233,20.083441037483126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20494800.0,19.70457542201436,20.000000000000004,20.0,27.0,73.86962075144629,0.0,73.86962075144629,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0516032489249483e-12,19.533523965183655,19.7110697614845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20498400.0,19.31873944515624,19.999999999999996,20.0,27.0,170.34621547864162,0.0,170.34621547864162,0.0,100.0,5.699362108011326,31.144911102201366,5.684341886080801e-13,19.319828871327758,19.468162128208895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20502000.0,19.97585000329721,19.999999999999996,20.0,27.0,6.038600815638401,0.0,6.038600815638401,0.0,100.0,77.23105430911093,422.0392168810352,2.815525590449397e-13,20.109171453076844,19.790114216850817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20505600.0,21.22491761353827,21.22491761353827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.88313396425308,452.9257468234863,2.842170943040401e-14,21.396646931298765,20.92383882159302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20509200.0,23.04544376237523,23.04544376237523,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.84897325447587,556.5670609702611,-8.526512829121202e-14,23.330626098554735,22.641159914560067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20512800.0,25.39174349690862,25.39174349690862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.12578962276262,743.8772157604207,-2.1032064978498966e-12,25.8571070578973,24.940127152401764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20516400.0,28.01573348166759,27.0,20.0,27.0,0.0,-253.9797046912542,0.0,253.9797046912542,100.0,178.65217781714836,976.2682368450592,-1.3642420526593924e-12,28.308409536470396,27.248624777143004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20520000.0,30.237630562335056,27.000000000000004,20.0,27.0,0.0,-809.5553301750265,0.0,809.5553301750265,100.0,177.2860767191287,968.8029983765933,-1.1368683772161603e-13,29.687625734182774,28.735755272990975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20523600.0,31.364732362634303,27.00000000000001,20.0,27.0,0.0,-1091.3821947645579,0.0,1091.3821947645579,100.0,157.64371329791933,861.4647294621169,-9.094947017729282e-13,30.29181024892891,29.493010419482076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20527200.0,31.895456896131666,26.99999999999998,20.0,27.0,0.0,-1224.0875379701106,0.0,1224.0875379701106,100.0,129.40336171982315,707.1416275559607,-4.547473508864641e-13,30.488823944040902,29.806674708541742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20530800.0,32.216122389366646,27.00000000000001,20.0,27.0,0.0,-1304.268538937785,0.0,1304.268538937785,100.0,157.8483108427739,862.5827795571034,-6.821210263296962e-13,30.829962863465656,30.02917720872957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
