timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
20534400.0,33.4223262142189,27.000000000000025,20.0,27.0,0.0,-1605.8745180283638,0.0,1605.8745180283638,100.0,325.7926917505769,1780.3368570064627,-1.8189894035458565e-12,32.41852264517403,30.866134637663368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20538000.0,35.27357722148169,26.99999999999999,20.0,27.0,0.0,-2068.7717175595576,0.0,2068.7717175595576,100.0,436.22760056425454,2383.8228879689414,4.547473508864641e-13,34.11408896368795,32.1754908357186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20541600.0,35.8737120229802,27.00000000000003,20.0,27.0,0.0,-2218.8327940235213,0.0,2218.8327940235213,100.0,404.04245991119825,2207.942969224657,-2.2737367544323206e-12,34.290009930211795,32.785469180884476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20545200.0,33.85240973165495,26.99999999999999,20.0,27.0,0.0,-1713.415016320945,0.0,1713.415016320945,100.0,92.52462040263953,505.61291291783425,-2.2737367544323206e-13,31.45242945175537,31.52189848018909,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20548800.0,30.610790775523473,26.999999999999986,20.0,27.0,0.0,-902.8624057599786,0.0,902.8624057599786,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,28.96024165621401,29.381799549783473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20552400.0,28.1665865253656,26.999999999999996,20.0,27.0,0.0,-291.6998470137223,0.0,291.6998470137223,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,27.426726321467687,27.79500856647164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20556000.0,27.147662072131233,27.0,20.0,27.0,0.0,-36.92225386960573,0.0,36.92225386960573,100.0,-0.23588456159225693,-1.2890220979021159,-2.6574298317427747e-12,26.80975796379873,27.008591447079596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20559600.0,26.188614938858898,26.188614938858898,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,25.890164390129723,26.18847968649599,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20563200.0,25.321505531128462,25.321505531128462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,25.025422860204003,25.308113540128147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20566800.0,24.77941698605225,24.77941698605225,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,24.49789114055861,24.684527533594004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20570400.0,24.25640656927868,24.25640656927868,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6768808563938364e-12,23.9750847070727,24.16037510133061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20574000.0,23.359635779604062,23.359635779604062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,23.061442126012285,23.358062280855762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20577600.0,22.596033039089946,22.596033039089946,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,22.304608589159866,22.556561654079168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20581200.0,21.782844158825515,21.782844158825515,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.984279490192421e-13,21.48887717888746,21.757607315701314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20584800.0,21.13471706271106,21.13471706271106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,5.89844606503288,32.23283147395579,-3.268496584496461e-13,20.87722860987463,21.07731343223924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20588400.0,21.717462526237465,21.717462526237465,20.0,27.0,0.0,0.0,0.0,0.0,100.0,88.58341724531506,484.0756917965365,2.984279490192421e-13,21.903632631724772,21.49542232696244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20592000.0,23.141957399470122,23.141957399470122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.05597530817641,606.8799302082441,-4.689582056016661e-13,23.45202214242279,22.8566134092882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20595600.0,25.103012823190443,25.103012823190443,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.85576036922438,715.0784503026631,-1.4779288903810084e-12,25.52503047354479,24.746253481810143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20599200.0,27.51823057660227,27.000000000000004,20.0,27.0,0.0,-129.58128405035382,0.0,129.58128405035382,100.0,156.51196541856987,855.2801448674835,-7.673861546209082e-13,27.884000105796797,26.93319703643677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20602800.0,30.00288259838904,27.0,20.0,27.0,0.0,-750.8576307923146,0.0,750.8576307923146,100.0,199.1594931344686,1088.333148741947,-4.547473508864641e-13,29.651801681569626,28.572868994317666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20606400.0,31.38261916190138,26.99999999999999,20.0,27.0,0.0,-1095.8547105157056,0.0,1095.8547105157056,100.0,148.39849686756503,810.943032755173,4.547473508864641e-13,30.26189022632528,29.475643441324515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20610000.0,32.43678261234397,27.00000000000004,20.0,27.0,0.0,-1359.4436604439425,0.0,1359.4436604439425,100.0,214.69849076195288,1173.2480375581947,-4.547473508864641e-13,31.256784639929236,30.152510102242083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20613600.0,33.361419161996025,26.999999999999964,20.0,27.0,0.0,-1590.6449766020326,0.0,1590.6449766020326,100.0,231.67827990146682,1266.0363203979407,4.547473508864641e-13,31.91460072568862,30.794094396165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20617200.0,33.991812012883514,27.000000000000018,20.0,27.0,0.0,-1748.2719456815719,0.0,1748.2719456815719,100.0,297.2781550511091,1624.5154345744595,6.821210263296962e-13,32.618669939922654,31.315881301147684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20620800.0,34.51378809171238,27.00000000000003,20.0,27.0,0.0,-1878.789776145527,0.0,1878.789776145527,100.0,300.13002706034104,1640.099862887504,-6.821210263296962e-13,32.95185289561535,31.702883827687693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20624400.0,33.713939820797044,27.000000000000057,20.0,27.0,0.0,-1678.791222084498,0.0,1678.791222084498,100.0,88.5463244424805,483.87299331468535,-1.5916157281026244e-12,31.400801238318394,31.123072100356637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20628000.0,32.97430488362542,27.000000000000014,20.0,27.0,0.0,-1493.8487481849786,0.0,1493.8487481849786,100.0,306.82867217370136,1676.7054869217347,0.0,32.00167107257552,30.803414663627994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20631600.0,31.53858991078216,27.00000000000003,20.0,27.0,0.0,-1134.8545125860007,0.0,1134.8545125860007,100.0,1.3931467962806376,7.613033230769212,-1.8189894035458565e-12,29.56793095572087,29.886613255039432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20635200.0,29.216411378290136,26.999999999999996,20.0,27.0,0.0,-554.2039496505338,0.0,554.2039496505338,100.0,-0.23588456159225693,-1.2890220979021159,-2.6147972675971687e-12,28.106272940731422,28.35967795995818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20638800.0,27.896256215569686,27.0,20.0,27.0,0.0,-224.10493802407208,0.0,224.10493802407208,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,27.283210720820648,27.473430508447308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20642400.0,27.02771483211379,27.0,20.0,27.0,0.0,-6.92997228394196,0.0,6.92997228394196,100.0,-0.23588456159225693,-1.2890220979021159,-8.055778266680136e-13,26.73545908005382,26.92536278245072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20646000.0,26.569915838632998,26.569915838632998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0747847884194925e-12,26.292020148610913,26.45470269286427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20649600.0,25.936544605537772,25.936544605537772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,25.650079921926135,25.869305602765884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20653200.0,25.40002482580749,25.40002482580749,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8474111129762605e-13,25.118316295447837,25.30615814805358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20656800.0,24.774944516587826,24.774944516587826,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,24.489025906903855,24.70464827863209,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20660400.0,24.15046424232462,24.15046424232462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,23.864762645955796,24.078953039308544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20664000.0,23.62871848884961,23.62871848884961,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,23.347642076594877,23.531312851235498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20667600.0,22.73669982163299,22.73669982163299,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,22.438709491264724,22.733988002812758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20671200.0,22.165693521820806,22.165693521820806,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.2257267270467138,6.698144323169276,-1.6200374375330284e-12,21.88983903981446,22.080049042686216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20674800.0,22.27847833190998,22.27847833190998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,72.49506539897868,396.15878486220555,-1.2363443602225743e-12,22.36843470466611,22.1438379979954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20678400.0,23.30745219673862,23.30745219673862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.30877313689837,646.513794373545,-4.263256414560601e-13,23.638202654620063,23.10973036592563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20682000.0,24.558374885561005,24.558374885561005,20.0,27.0,0.0,0.0,0.0,0.0,100.0,119.95602232585891,655.5154034275188,-1.2789769243681803e-12,24.896040158376582,24.368143403579875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20685600.0,26.43227207644363,26.43227207644363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,171.13546031486692,935.1921490386986,8.526512829121202e-14,27.03898846876529,26.1712625849151,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20689200.0,28.70941103625806,27.00000000000001,20.0,27.0,0.0,-427.4307365274727,0.0,427.4307365274727,100.0,193.89451365174637,1059.561978418552,-2.8421709430404007e-13,28.794069024543006,27.84410172196547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20692800.0,30.9442688589588,26.999999999999996,20.0,27.0,0.0,-986.247138744124,0.0,986.247138744124,100.0,265.0571145344734,1448.4393363212102,-1.7053025658242404e-12,30.555320055296797,29.280668938683874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20696400.0,32.451084078463055,27.000000000000004,20.0,27.0,0.0,-1363.0196793575105,0.0,1363.0196793575105,100.0,256.43074094856536,1401.299387432925,-1.3642420526593924e-12,31.44990044795559,30.30139859961569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20700000.0,33.238015815254,27.0,20.0,27.0,0.0,-1559.7885106794938,0.0,1559.7885106794938,100.0,278.56075146677153,1522.2317298983185,-9.094947017729282e-13,32.0437882776019,30.87224783738343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20703600.0,34.00357459779922,27.000000000000025,20.0,27.0,0.0,-1751.2131284792408,0.0,1751.2131284792408,100.0,294.7074848235619,1610.4676702470288,0.0,32.60864456550994,31.348858276388196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20707200.0,34.31121850828286,26.99999999999996,20.0,27.0,0.0,-1828.1381397592,0.0,1828.1381397592,100.0,315.6257798213536,1724.7784344639688,-1.3642420526593924e-12,32.88893879448432,31.64669702452876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20710800.0,32.96111852932609,27.000000000000046,20.0,27.0,0.0,-1490.5515580939275,0.0,1490.5515580939275,100.0,92.61890283716276,506.1281316363638,2.2737367544323206e-13,30.91587975864254,30.819080136790834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20714400.0,32.55635900519597,27.000000000000018,20.0,27.0,0.0,-1389.343213321477,0.0,1389.343213321477,100.0,337.4577990147237,1844.0823642850419,-4.547473508864641e-13,31.886483590110558,30.568004920972037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20718000.0,31.558070004105762,27.000000000000025,20.0,27.0,0.0,-1139.725424531882,0.0,1139.725424531882,100.0,91.36724426829221,499.2882793653551,-1.1368683772161603e-12,30.010378612089827,30.014279899355895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20721600.0,28.76509160801897,27.00000000000001,20.0,27.0,0.0,-441.35341942422883,0.0,441.35341942422883,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,27.782387949212698,28.294669273571518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20725200.0,27.083628874934835,27.0,20.0,27.0,0.0,-20.911033595880117,0.0,20.911033595880117,100.0,-0.23588456159225693,-1.2890220979021159,-2.319922032256727e-12,26.750591287106413,27.07334707957564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20728800.0,25.859987999153873,25.859987999153873,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,25.54938047003585,25.92791449867454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20732400.0,25.217329442273872,25.217329442273872,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9326762412674725e-12,24.931921580065406,25.144173746883645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20736000.0,24.520626882287694,24.520626882287694,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,24.231643859380025,24.46748698791634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20739600.0,23.836816928685284,23.836816928685284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1458390619955026e-12,23.54857686623952,23.779517515337933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20743200.0,23.085280532777787,23.085280532777787,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.826450433232822e-13,22.793951401920364,23.045275496904285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20746800.0,22.372470067953447,22.372470067953447,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9184653865522705e-12,22.083027464345463,22.321903170049495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20750400.0,21.77829519226058,21.77829519226058,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,21.494119844164963,21.69823917565092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20754000.0,21.187565963790473,21.187565963790473,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,20.903308431939802,21.107970058998596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20757600.0,20.63663124347371,20.63663124347371,20.0,27.0,0.0,0.0,0.0,0.0,100.0,4.315778612449931,23.584137781418526,3.410605131648481e-13,20.37562907012555,20.554507429685493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20761200.0,20.977118600126413,20.977118600126413,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.93617128659994,442.28631413512016,-7.673861546209082e-13,21.116468823673856,20.802706486516524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20764800.0,22.48189863588414,22.48189863588414,20.0,27.0,0.0,0.0,0.0,0.0,100.0,92.6955763171351,506.5471239152152,-6.821210263296962e-13,22.711147983969134,22.13401746350946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20768400.0,24.309785568985472,24.309785568985472,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.09188477517907,639.8639484559156,-1.7053025658242404e-12,24.664559132128964,23.943436287556317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20772000.0,26.597771754022116,26.597771754022116,20.0,27.0,0.0,0.0,0.0,0.0,100.0,152.74648350504808,834.7031755100295,-1.5489831639570184e-12,27.135713758699662,26.206011037700474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20775600.0,29.210741518903287,27.00000000000001,20.0,27.0,0.0,-552.7862261642991,0.0,552.7862261642991,100.0,186.72320455485973,1020.3734201069141,-2.0463630789890885e-12,29.093501268360757,28.052998518604454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20779200.0,31.20339606424483,26.99999999999999,20.0,27.0,0.0,-1051.040760559139,0.0,1051.040760559139,100.0,218.76531750861707,1195.4717452455636,-9.094947017729282e-13,30.49809297232439,29.381062827614425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20782800.0,32.35670195983116,26.999999999999996,20.0,27.0,0.0,-1339.4198443113055,0.0,1339.4198443113055,100.0,215.00533887550196,1174.9248492850597,-1.5916157281026244e-12,31.19364741349527,30.18131558527945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20786400.0,32.66853847337874,26.99999999999996,20.0,27.0,0.0,-1417.3931976093984,0.0,1417.3931976093984,100.0,147.9021766399631,808.2308258320231,-4.547473508864641e-13,31.055940284520847,30.367913635279674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20790000.0,32.866487204990946,26.999999999999996,20.0,27.0,0.0,-1466.8894102540107,0.0,1466.8894102540107,100.0,237.91714588954295,1300.1294211511017,-1.5916157281026244e-12,31.61977927324015,30.55985916931404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20793600.0,33.316791703211095,26.99999999999997,20.0,27.0,0.0,-1579.486076154339,0.0,1579.486076154339,100.0,285.0021647405471,1557.4316768366402,0.0,32.119536987230326,30.956686858015118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20797200.0,33.070573590275174,27.00000000000001,20.0,27.0,0.0,-1517.9203162953174,0.0,1517.9203162953174,100.0,214.8536289179705,1174.0958103415621,0.0,31.600507829185904,30.87021333193285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20800800.0,31.95337072382082,26.999999999999986,20.0,27.0,0.0,-1238.5686367223968,0.0,1238.5686367223968,100.0,123.18296490632945,673.149454027566,-1.3642420526593924e-12,30.439457878629508,30.149605052509685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20804400.0,29.98772871874742,27.0,20.0,27.0,0.0,-747.0684696139446,0.0,747.0684696139446,100.0,58.49179371996893,319.63607173792724,-1.1368683772161603e-12,28.863205265930887,28.97924916642786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20808000.0,28.16759640246906,27.000000000000004,20.0,27.0,0.0,-291.95236235671325,0.0,291.95236235671325,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,27.43178428118962,27.770894112433997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20811600.0,26.88913485605637,26.88913485605637,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,26.594225627827765,26.869173259524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20815200.0,25.909944710453914,25.909944710453914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,25.60864562995411,25.92575717342851,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20818800.0,25.086218230347527,25.086218230347527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,24.79222133986032,25.06114884364012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20822400.0,24.22322468529656,24.22322468529656,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,23.92712677437351,24.209918016553058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20826000.0,23.221020618936656,23.221020618936656,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8332002582610585e-12,22.91873687009226,23.242345820306276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20829600.0,22.11547556200895,22.11547556200895,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.968558980384842e-13,21.80880855727297,22.16134074496882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20833200.0,21.089288489288883,21.089288489288883,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,20.786399557810316,21.114001850297967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20836800.0,20.054137372077143,20.054137372077143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.7000623958883807e-13,19.75067356668635,20.082069207109125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20840400.0,19.089966997542582,20.0,20.0,27.0,227.5497631957259,0.0,227.5497631957259,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,19.12799574254136,19.423571974703833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20844000.0,18.51254412923845,20.000000000000004,20.0,27.0,371.93182032068205,0.0,371.93182032068205,0.0,100.0,4.3422370985391785,23.728723645859414,-9.094947017729282e-13,18.78882684073782,19.04772655033666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20847600.0,18.99812765072402,20.000000000000004,20.0,27.0,250.51378929607787,0.0,250.51378929607787,0.0,100.0,78.69134583771884,430.0191713004711,-8.526512829121202e-14,19.48160332461955,19.275475110178498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20851200.0,19.94479068775493,19.999999999999996,20.0,27.0,13.80484652055468,0.0,13.80484652055468,0.0,100.0,94.82391130692736,518.177689370884,1.5987211554602254e-13,20.16388888092794,19.847971454876912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20854800.0,20.973863778734867,20.973863778734867,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.57553654525435,713.5471304951362,-1.1368683772161603e-12,21.35661716709698,20.829068348914454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20858400.0,22.511500715525692,22.511500715525692,20.0,27.0,0.0,0.0,0.0,0.0,100.0,160.308671000785,876.0277400541635,5.684341886080801e-13,23.049975313063563,22.328868925085672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20862000.0,24.24436671129081,24.24436671129081,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.30766673022256,930.6685625186421,9.094947017729282e-13,24.831758440918815,24.06832910933192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20865600.0,26.15397407815004,26.15397407815004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,196.0630424476717,1071.4121881949623,-4.121147867408581e-13,26.868542100333144,25.98833936728562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20869200.0,28.088117054205096,27.000000000000004,20.0,27.0,0.0,-272.0788997157129,0.0,272.0788997157129,100.0,154.4953158518339,844.2598990417274,-1.9326762412674725e-12,28.19764738775293,27.492408535119637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20872800.0,29.624085842791008,27.00000000000001,20.0,27.0,0.0,-656.1411624852481,0.0,656.1411624852481,100.0,199.07340171853934,1087.862690917902,-1.0231815394945443e-12,29.382159587870873,28.503588973485545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20876400.0,30.74561723133506,27.000000000000018,20.0,27.0,0.0,-936.575170032917,0.0,936.575170032917,100.0,288.93230249181386,1578.9084295964888,0.0,30.50755990212863,29.3909809358223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20880000.0,29.573738015232713,27.000000000000004,20.0,27.0,0.0,-643.5519089006284,0.0,643.5519089006284,100.0,71.44149518481511,390.4014123636364,0.0,28.642391208164376,28.85577064296989,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20883600.0,28.796028223905513,27.000000000000004,20.0,27.0,0.0,-449.0889846180746,0.0,449.0889846180746,100.0,46.19150913778525,252.4195547692308,-1.1368683772161603e-12,28.083795249801305,28.038205418520576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20887200.0,29.290983914899495,27.0,20.0,27.0,0.0,-572.8504855459804,0.0,572.8504855459804,100.0,323.3685742513026,1767.0899492674257,-1.5916157281026244e-12,29.748902124103278,28.550387183777275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20890800.0,28.448022249454173,27.000000000000004,20.0,27.0,0.0,-362.07161616741234,0.0,362.07161616741234,100.0,-0.23588456159225693,-1.2890220979021159,-2.1032064978498966e-12,27.580666875111508,28.10444027130484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20894400.0,26.635858048123094,26.635858048123094,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,26.322804979660383,26.71747608014405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20898000.0,25.68309719363593,25.68309719363593,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,25.383809076376593,25.68765113050112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20901600.0,24.799771737777565,24.799771737777565,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2453150450019166e-12,24.502995250730496,24.790264127542805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20905200.0,24.063606562151186,24.063606562151186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,23.773356049590678,24.01756280214109,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20908800.0,23.01039157086317,23.01039157086317,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3447910280083306e-12,22.705542599549755,23.046078359537194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20912400.0,21.838759438202075,21.838759438202075,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.552713678800501e-13,21.529226578902737,21.900669319432946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20916000.0,21.03626366176311,21.03626366176311,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,20.743596092087483,21.003751974389093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20919600.0,20.199006912546515,20.199006912546515,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,19.904010170277704,20.17953526982677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20923200.0,19.595832084788803,19.999999999999996,20.0,27.0,101.06041555555738,0.0,101.06041555555738,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-14,19.461732699819294,19.66043041526374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20926800.0,19.127653169199064,20.0,20.0,27.0,218.12650116783388,0.0,218.12650116783388,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,19.166409877078383,19.365349924609184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20930400.0,18.889499184914147,20.0,20.0,27.0,277.67586100622873,0.0,277.67586100622873,0.0,100.0,1.3450231786259113,7.350055415819364,-9.094947017729282e-13,19.026810571682965,19.200100285808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20934000.0,19.43458161688237,20.000000000000004,20.0,27.0,141.38038822492868,0.0,141.38038822492868,0.0,100.0,71.1018532188604,388.5453943328874,1.9895196601282805e-13,19.72900272145552,19.4939489726248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20937600.0,20.644381319626365,20.644381319626365,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.7722979373502,747.4101451660397,-7.673861546209082e-13,21.061101284681165,20.483233553573676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20941200.0,22.52550909785226,22.52550909785226,20.0,27.0,0.0,0.0,0.0,0.0,100.0,225.8622430806657,1234.2538250382652,-6.110667527536862e-13,23.38696399652562,22.37335077038325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20944800.0,24.990832632979682,24.990832632979682,20.0,27.0,0.0,0.0,0.0,0.0,100.0,255.05922315701196,1393.8045487328232,1.9895196601282805e-13,25.996212347044008,24.851842410630685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20948400.0,27.836129200929197,27.00000000000001,20.0,27.0,0.0,-209.07044157596127,0.0,209.07044157596127,100.0,310.3526580257179,1695.9627694046628,-1.1084466677857563e-12,28.802014770415752,27.43170973908304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20952000.0,30.193707433299345,27.00000000000001,20.0,27.0,0.0,-798.5725442937429,0.0,798.5725442937429,100.0,276.7092093368546,1512.1137352972764,1.1368683772161603e-13,30.104452884439723,29.008023266438414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20955600.0,31.287518326153958,27.000000000000014,20.0,27.0,0.0,-1072.075163405206,0.0,1072.075163405206,100.0,262.6970182533424,1435.5422809182664,1.1368683772161603e-12,30.716223183925937,29.742178608628073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20959200.0,30.93304093088991,26.99999999999999,20.0,27.0,0.0,-983.4396445473726,0.0,983.4396445473726,100.0,104.83663802120945,572.8935466013986,-4.547473508864641e-13,29.705768895452945,29.496214797833744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20962800.0,31.01821469824693,27.000000000000014,20.0,27.0,0.0,-1004.7369717214801,0.0,1004.7369717214801,100.0,289.3209986346696,1581.0325106051325,6.821210263296962e-13,30.678362238762624,29.58013012465725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20966400.0,30.914799150729834,26.999999999999996,20.0,27.0,0.0,-978.8783673799645,0.0,978.8783673799645,100.0,107.2801850580188,586.2466295944057,-1.1368683772161603e-12,29.706711564861077,29.483557241036635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20970000.0,29.4733953879823,26.999999999999996,20.0,27.0,0.0,-618.4616748018549,0.0,618.4616748018549,100.0,58.40924432183195,319.18496973426574,-2.1600499167107046e-12,28.54951724328281,28.59258673216187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20973600.0,28.213913773554946,27.00000000000001,20.0,27.0,0.0,-303.53381796764364,0.0,303.53381796764364,100.0,38.046352348420776,207.90927812587415,-2.1032064978498966e-12,27.6575875268674,27.77325446211468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20977200.0,26.89721258006856,26.89721258006856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,26.592480438184914,26.932245290558097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20980800.0,25.90848611863516,25.90848611863516,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.242295734817162e-13,25.607199968294665,25.924226191158656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20984400.0,24.72372247186123,24.72372247186123,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8332002582610585e-12,24.413436430248574,24.789849099857516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20988000.0,23.578201250143692,23.578201250143692,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,23.27009171087302,23.63214256915404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20991600.0,22.49124114770196,22.49124114770196,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-12,22.18567545914469,22.530940530758954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20995200.0,21.437110026698765,21.437110026698765,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,21.132910683353895,21.46915982524883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
20998800.0,20.409432525818186,20.409432525818186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.815970093361102e-13,20.106365021007445,20.43514564280607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21002400.0,19.403668393792113,19.999999999999996,20.0,27.0,149.11010415260344,0.0,149.11010415260344,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,19.323198188888668,19.63627920925573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21006000.0,18.617737192020318,20.0,20.0,27.0,345.62875607882717,0.0,345.62875607882717,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,18.829277195867547,19.130643700524956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21009600.0,18.057129257388397,20.000000000000004,20.0,27.0,485.806312746182,0.0,485.806312746182,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.474041645832685,18.78631792444727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21013200.0,17.38252139040852,19.999999999999993,20.0,27.0,654.4890527860705,0.0,654.4890527860705,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.03578039793829,18.43237270289135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21016800.0,17.13847483001384,20.000000000000004,20.0,27.0,715.5118254509996,0.0,715.5118254509996,0.0,100.0,4.087183265508086,22.33494855217602,-1.2505552149377763e-12,17.911588171305066,18.233256117629594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21020400.0,18.055217918474007,20.0,20.0,27.0,486.284234663498,0.0,486.284234663498,0.0,100.0,73.3874971380222,401.0355950473706,-5.115907697472721e-13,18.86121343889208,18.675804876613668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21024000.0,19.402584264015236,20.0,20.0,27.0,149.38118605110088,0.0,149.38118605110088,0.0,100.0,90.50299815565047,494.56549322919886,1.9895196601282805e-13,19.806382341072748,19.471746736454932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21027600.0,20.607263168539635,20.607263168539635,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.24679487231371,547.8117472462625,-8.526512829121202e-14,20.846638313865043,20.414494993150296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21031200.0,22.1855830611829,22.1855830611829,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.69001137816042,714.1726932207064,-6.110667527536862e-13,22.592741103007526,21.90736726568019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21034800.0,23.74641588790605,23.74641588790605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.25546881998366,635.2932438620794,-7.105427357601002e-13,24.07717167392498,23.491071395931417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21038400.0,25.445655799898145,25.445655799898145,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.0301845002701,634.0621481750135,-1.8474111129762605e-13,25.78504095564244,25.135680177881323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21042000.0,27.108485477573314,27.000000000000004,20.0,27.0,0.0,-27.126318128377857,0.0,27.126318128377857,100.0,108.05361916334013,590.4731616162583,-3.801403636316536e-13,27.367912906287067,26.758071034877286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21045600.0,28.579275337387305,27.00000000000001,20.0,27.0,0.0,-394.890875465966,0.0,394.890875465966,100.0,135.01327876650868,737.7977543993749,-9.094947017729282e-13,28.414031725102575,27.778618702036766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21049200.0,30.070367850521784,26.999999999999986,20.0,27.0,0.0,-767.7320222710247,0.0,767.7320222710247,100.0,199.56170733635471,1090.5311009556128,-1.7053025658242404e-12,29.67523005008288,28.7338453276474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21052800.0,31.979721868912957,26.99999999999998,20.0,27.0,0.0,-1245.1576250442047,0.0,1245.1576250442047,100.0,370.4772381085153,2024.521416187909,1.5916157281026244e-12,31.70979499830275,30.083517885015535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21056400.0,34.333629416549016,26.999999999999964,20.0,27.0,0.0,-1833.7418891344353,0.0,1833.7418891344353,100.0,474.6532942595128,2593.8051265947347,-9.094947017729282e-13,33.694229684019376,31.692025666373684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21060000.0,35.337629079608305,27.00000000000003,20.0,27.0,0.0,-2084.7876039170783,0.0,2084.7876039170783,100.0,454.11957429615757,2481.5959230494377,-4.547473508864641e-13,34.18400905192837,32.55245844132836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21063600.0,32.351854762466246,27.000000000000004,20.0,27.0,0.0,-1338.207823857573,0.0,1338.207823857573,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,30.009454493425732,30.753664512869282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21067200.0,28.58367549675036,27.000000000000004,20.0,27.0,0.0,-395.99111602689527,0.0,395.99111602689527,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,27.660262114500366,28.223382162356796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21070800.0,26.439627480873483,26.439627480873483,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,26.11413024389201,26.590915108717656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21074400.0,25.147403849809297,25.147403849809297,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,24.8333619474816,25.234557941198656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21078000.0,24.076965363932825,24.076965363932825,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,23.772412710050382,24.11099319760156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21081600.0,23.00960314804538,23.00960314804538,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-14,22.70476116596124,23.045250807003537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21085200.0,22.117283041823583,22.117283041823583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8332002582610585e-12,21.82035132015361,22.10864452408134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21088800.0,21.09893568125593,21.09893568125593,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-13,20.7959612291215,21.124127835968235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21092400.0,20.14423960723645,20.14423960723645,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,19.844409473260736,20.151828064688726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21096000.0,19.348953197015774,19.999999999999996,20.0,27.0,162.7913992661242,0.0,162.7913992661242,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,19.298170794265737,19.54868320771971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21099600.0,18.711774951469632,19.999999999999996,20.0,27.0,322.11502653674813,0.0,322.11502653674813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.893732354235468,19.161153106513627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21103200.0,18.495192083146602,19.999999999999993,20.0,27.0,376.27062338441596,0.0,376.27062338441596,0.0,100.0,3.940463674136785,21.533180118514423,1.1937117960769683e-12,18.78581688922617,18.981092953201195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21106800.0,19.279633354581954,20.0,20.0,27.0,180.12452200781115,0.0,180.12452200781115,0.0,100.0,64.6031960322187,353.03263053128,-1.7053025658242404e-13,19.604897305947,19.361618709047033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21110400.0,20.53817282000828,20.53817282000828,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.38213353877983,564.9452162541572,-6.536993168992922e-13,20.798300896748945,20.317160480268253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21114000.0,22.020932463808172,22.020932463808172,20.0,27.0,0.0,0.0,0.0,0.0,100.0,108.03494279806598,590.371102170806,1.8474111129762605e-13,22.316048217105394,21.734544998297896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21117600.0,23.99865269703748,23.99865269703748,20.0,27.0,0.0,0.0,0.0,0.0,100.0,135.54282507520767,740.6915295967336,2.1316282072803006e-13,24.4441911919647,23.641676960984576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21121200.0,26.45099768986785,26.45099768986785,20.0,27.0,0.0,0.0,0.0,0.0,100.0,177.5323710328067,970.1489059288958,7.247535904753022e-13,27.109099215889177,26.08173074426831,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21124800.0,28.826883029449835,27.000000000000014,20.0,27.0,0.0,-456.804093494456,0.0,456.804093494456,100.0,135.76050100548235,741.8810482426826,1.7053025658242404e-13,28.59597237478459,27.81146301891015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21128400.0,30.160662342050678,26.99999999999998,20.0,27.0,0.0,-790.3097640779652,0.0,790.3097640779652,100.0,119.43061186938371,652.6442291366126,0.0,29.350093469852577,28.682348773665105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21132000.0,30.912931196892306,27.000000000000025,20.0,27.0,0.0,-978.4112937109356,0.0,978.4112937109356,100.0,126.70202950977328,692.379843702772,-1.0231815394945443e-12,29.856933358348407,29.179515855563725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21135600.0,31.758416340146628,26.999999999999986,20.0,27.0,0.0,-1189.8211476541558,0.0,1189.8211476541558,100.0,251.5332064368233,1374.536168304637,2.2737367544323206e-13,30.99187241539747,29.845587378327647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21139200.0,33.20050646563787,26.99999999999999,20.0,27.0,0.0,-1550.409462227704,0.0,1550.409462227704,100.0,308.5830859786235,1686.292711062831,4.547473508864641e-13,32.180717065447034,30.791627545309414,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21142800.0,33.945684667897645,26.999999999999996,20.0,27.0,0.0,-1736.7380052639908,0.0,1736.7380052639908,100.0,347.1260379676428,1896.9157230007897,-2.2737367544323206e-13,32.810581252978544,31.447654804262374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21146400.0,34.24343339502518,27.000000000000057,20.0,27.0,0.0,-1811.1887693206022,0.0,1811.1887693206022,100.0,338.3677922509512,1849.0551415728846,-4.547473508864641e-13,32.94138554522936,31.708849287714017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21150000.0,31.8552281266836,26.99999999999999,20.0,27.0,0.0,-1214.028510509737,0.0,1214.028510509737,100.0,-0.23588456159225693,-1.2890220979021159,0.0,29.731083120079557,30.245286353950863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21153600.0,28.630195422859288,27.0,20.0,27.0,0.0,-407.6232196334499,0.0,407.6232196334499,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,27.704148138969984,28.171289653772472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21157200.0,26.558417269219888,26.558417269219888,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1795009413617663e-12,26.236299393552464,26.690785293352818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21160800.0,25.430153939880743,25.430153939880743,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3447910280083306e-12,25.123356813912906,25.476747616159955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21164400.0,24.499980564137626,24.499980564137626,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,24.20142926114426,24.500409391958385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21168000.0,23.450276714230366,23.450276714230366,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2647660696529783e-12,23.145960650521985,23.48297998034943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21171600.0,22.48602804398074,22.48602804398074,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1652900866465643e-12,22.185827462881125,22.495690476994913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21175200.0,22.225500716913697,22.225500716913697,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.405364961712621e-13,21.95686358280187,22.058452862606497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21178800.0,21.21302968260054,21.21302968260054,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,20.90904380726042,21.243884364772182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21182400.0,20.337284540293705,20.337284540293705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.7000623958883807e-13,20.041061991235036,20.32467566735066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21186000.0,19.7924878340645,20.000000000000004,20.0,27.0,51.887507476483044,0.0,51.887507476483044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.597567102697212e-13,19.587979524825535,19.772070186822948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21189600.0,19.23316753942914,19.999999999999996,20.0,27.0,191.7430954069822,0.0,191.7430954069822,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,19.23176861251908,19.43856394880957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21193200.0,19.9342306524033,19.999999999999996,20.0,27.0,16.445337071021893,0.0,16.445337071021893,0.0,100.0,65.096181535939,355.72661441878563,-3.197442310920451e-14,20.027914375868658,19.731457273085184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21196800.0,21.316796095096322,21.316796095096322,20.0,27.0,0.0,0.0,0.0,0.0,100.0,79.08106559503939,432.1488459844956,1.4210854715202004e-14,21.47841387094138,20.965683859558467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21200400.0,23.14959186564052,23.14959186564052,20.0,27.0,0.0,0.0,0.0,0.0,100.0,108.37813791989343,592.2465368874387,-5.400124791776761e-13,23.46656206033524,22.750476926686716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21204000.0,25.42245829215221,25.42245829215221,20.0,27.0,0.0,0.0,0.0,0.0,100.0,138.9766369551955,759.4560445928197,1.5631940186722204e-13,25.896513421996293,25.002144556064643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
