timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
21207600.0,27.825653598975112,27.000000000000014,20.0,27.0,0.0,-206.45106322644168,0.0,206.45106322644168,100.0,137.98926221663268,754.0604059451417,-2.3590018827235326e-12,27.9869472150045,27.11673266518605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21211200.0,29.93114811676592,27.0,20.0,27.0,0.0,-732.9207381057523,0.0,732.9207381057523,100.0,137.45458740184057,751.1386053541809,-2.2737367544323206e-13,29.307976958789556,28.468500660744123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21214800.0,31.641475435842807,27.00000000000001,20.0,27.0,0.0,-1160.5805871356051,0.0,1160.5805871356051,100.0,247.99184758649844,1355.1839487958387,1.3642420526593924e-12,30.92119615059738,29.655257928559248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21218400.0,32.76639684269717,27.00000000000003,20.0,27.0,0.0,-1441.8622539018497,0.0,1441.8622539018497,100.0,174.3264773067403,952.6298795520505,-1.5916157281026244e-12,31.258693710324412,30.381221927799587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21222000.0,33.38698903791512,26.99999999999996,20.0,27.0,0.0,-1597.038611991763,0.0,1597.038611991763,100.0,268.9868559396584,1469.9139231959568,0.0,32.1076041155585,30.86643015870726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21225600.0,34.14939889961422,27.000000000000014,20.0,27.0,0.0,-1787.6758559370148,0.0,1787.6758559370148,100.0,344.5084229167962,1882.6114225346369,4.547473508864641e-13,32.938723849471195,31.504635852861085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21229200.0,35.01039502238708,26.99999999999999,20.0,27.0,0.0,-2002.964162317504,0.0,2002.964162317504,100.0,392.8078501866525,2146.5499721650276,-4.547473508864641e-13,33.70871164802767,32.13183972227078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21232800.0,35.30275088036998,27.0,20.0,27.0,0.0,-2076.0664630837937,0.0,2076.0664630837937,100.0,412.6159599274773,2254.79398356298,-2.7284841053187847e-12,33.964222669247604,32.473663844721365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21236400.0,32.71009330831008,27.000000000000025,20.0,27.0,0.0,-1427.7838019311318,0.0,1427.7838019311318,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,30.260612009097827,30.838457880816794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21240000.0,28.695054568883837,27.0,20.0,27.0,0.0,-423.8409647911625,0.0,423.8409647911625,100.0,-0.23588456159225693,-1.2890220979021159,1.0231815394945443e-12,27.723934726310706,28.33044379173927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21243600.0,26.574954471657687,26.574954471657687,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,26.25268999660638,26.70814324326026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21247200.0,24.984032390197783,24.984032390197783,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0373923942097463e-12,24.656368546786876,25.1474499240312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21250800.0,23.92903810153823,23.92903810153823,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-12,23.625796796755438,23.95572425049591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21254400.0,22.788531777566615,22.788531777566615,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.968558980384842e-13,22.48033065999175,22.842985804471443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21258000.0,22.750816838646447,22.750816838646447,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,22.49259307000362,22.52546898926201,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21261600.0,22.481888787205182,22.481888787205182,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2931877790833823e-12,22.210978818054727,22.327565567595364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21265200.0,21.885234170773913,21.885234170773913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,21.60011082748849,21.81048557519576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21268800.0,21.374683895033336,21.374683895033336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,21.094086489925786,21.27459650055529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21272400.0,20.951759680532252,20.951759680532252,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,20.674911424019292,20.830682400962885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21276000.0,20.420778459058038,20.420778459058038,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,20.138885951398755,20.327941791793528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21279600.0,20.855202023432085,20.855202023432085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,61.84674459238433,337.9696404239306,2.842170943040401e-14,20.909746299767676,20.620145738463382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21283200.0,22.038492732975264,22.038492732975264,20.0,27.0,0.0,0.0,0.0,0.0,100.0,76.28782949322732,416.8848412713872,-9.947598300641403e-14,22.179718683306557,21.723198568336336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21286800.0,23.785328345635932,23.785328345635932,20.0,27.0,0.0,0.0,0.0,0.0,100.0,102.45054834859977,559.8544469044608,-5.400124791776761e-13,24.071398038327374,23.392950058356625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21290400.0,25.68717388644502,25.68717388644502,20.0,27.0,0.0,0.0,0.0,0.0,100.0,110.04362721637791,601.34782139922,-7.105427357601002e-13,26.009495576939713,25.30481326796431,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21294000.0,27.589212253348276,27.000000000000004,20.0,27.0,0.0,-147.32994117726355,0.0,147.32994117726355,100.0,113.59250541671682,620.7411313815301,-7.673861546209082e-13,27.70762288860343,27.01222783099474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21297600.0,29.199906199925557,27.0,20.0,27.0,0.0,-550.0769021498133,0.0,550.0769021498133,100.0,130.53173826094863,713.3077890310778,-4.547473508864641e-13,28.79551901394127,28.100073543539274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21301200.0,30.283867357387432,27.0,20.0,27.0,0.0,-821.1166381019784,0.0,821.1166381019784,100.0,144.42332641703533,789.2201929089705,1.5916157281026244e-12,29.541872503018716,28.822431341164336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21304800.0,30.705790903338084,26.99999999999999,20.0,27.0,0.0,-926.6167712933193,0.0,926.6167712933193,100.0,125.58295081659021,686.2644915361564,1.2505552149377763e-12,29.703515310953378,29.14497272531168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21308400.0,31.550342241582715,26.999999999999986,20.0,27.0,0.0,-1137.7931313871325,0.0,1137.7931313871325,100.0,222.0023375734776,1213.1608655796463,-2.2737367544323206e-12,30.719467904847495,29.676394303993575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21312000.0,33.36466752304892,26.999999999999996,20.0,27.0,0.0,-1591.4572150443303,0.0,1591.4572150443303,100.0,397.9924719908425,2174.882017423751,-4.547473508864641e-13,32.725025405033456,30.935313395061407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21315600.0,35.261350851504545,27.000000000000018,20.0,27.0,0.0,-2065.71456734024,0.0,2065.71456734024,100.0,453.1649910438226,2476.379477775355,2.7284841053187847e-12,34.17186929621386,32.27619404856324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21319200.0,35.97737321810088,26.99999999999995,20.0,27.0,0.0,-2244.7528214715544,0.0,2244.7528214715544,100.0,447.07543197842926,2443.1022842668594,9.094947017729282e-13,34.56006462550967,32.91199073557425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21322800.0,33.388728901887944,26.99999999999999,20.0,27.0,0.0,-1597.4736573515843,0.0,1597.4736573515843,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,30.690730362074248,31.254754293904924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21326400.0,29.974179124113206,26.999999999999986,20.0,27.0,0.0,-743.6804528694033,0.0,743.6804528694033,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,28.56590548747922,28.940069188781763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21330000.0,28.198296376321235,27.0,20.0,27.0,0.0,-299.62875624716946,0.0,299.62875624716946,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,27.465870957267356,27.707824498410393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21333600.0,27.2789112695599,27.00000000000001,20.0,27.0,0.0,-69.74054036457217,0.0,69.74054036457217,100.0,-0.23588456159225693,-1.2890220979021159,-2.1884716261411086e-12,26.896376509924224,27.069884061395754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21337200.0,26.80294010784581,26.80294010784581,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,26.528297592974628,26.669513820912744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21340800.0,26.13402019148124,26.13402019148124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6058265828178264e-12,25.845804921617695,26.076581975032695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21344400.0,25.18589788912527,25.18589788912527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4016344468691386e-12,24.885698461825495,25.195553862505847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21348000.0,24.48199459818143,24.48199459818143,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.842170943040401e-14,24.193354043660996,24.426937369270217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21351600.0,23.542060577926808,23.542060577926808,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,23.242249760661736,23.54954088934901,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21355200.0,22.648615199764482,22.648615199764482,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-14,22.35140572403863,22.641531708602166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21358800.0,21.72342323754672,21.72342323754672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,21.424664119386822,21.725015533913894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21362400.0,20.94887261596861,20.94887261596861,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-14,20.656979752505794,20.912023678689433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21366000.0,21.109906389362994,21.109906389362994,20.0,27.0,0.0,0.0,0.0,0.0,100.0,95.21003935322483,520.2877366793533,0.0,21.309840241406434,20.996677989408724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21369600.0,22.554412265371088,22.554412265371088,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.38663150244093,597.7575822255532,-2.2737367544323206e-13,22.856889668517614,22.26472337782449,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21373200.0,24.856980091778798,24.856980091778798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,176.68804081822347,965.5349528275244,-1.7053025658242404e-12,25.51079849073075,24.488010054997368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21376800.0,27.300350394009428,27.000000000000014,20.0,27.0,0.0,-75.10129945620909,0.0,75.10129945620909,100.0,169.85713859116888,928.2065924641086,3.126388037344441e-13,27.80082776159454,26.866386556377552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21380400.0,29.286845421773158,26.999999999999996,20.0,27.0,0.0,-571.8156734805475,0.0,571.8156734805475,100.0,132.18013605260805,722.3156747750162,-6.821210263296962e-13,28.857630223121216,28.160398694307208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21384000.0,30.421638225605115,27.000000000000004,20.0,27.0,0.0,-855.5656397904296,0.0,855.5656397904296,100.0,160.07835482861412,874.7691471499543,1.5916157281026244e-12,29.705643559378778,28.918027416445867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21387600.0,31.460870429403148,26.99999999999999,20.0,27.0,0.0,-1115.421096945331,0.0,1115.421096945331,100.0,238.30164529965964,1302.2305685637396,0.0,30.735954627385066,29.668905252928536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21391200.0,32.398460375281296,26.999999999999996,20.0,27.0,0.0,-1349.861353049392,0.0,1349.861353049392,100.0,234.2803414743369,1280.2556268455126,-6.821210263296962e-13,31.301897856097987,30.28969939241145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21394800.0,33.342873409892015,27.000000000000004,20.0,27.0,0.0,-1586.007692582482,0.0,1586.007692582482,100.0,305.2623199810035,1668.1459501048441,-6.821210263296962e-13,32.24694744911805,30.920190955107344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21398400.0,33.118626561363975,26.999999999999996,20.0,27.0,0.0,-1529.9357510790953,0.0,1529.9357510790953,100.0,102.39309098440013,559.5404636083917,-9.094947017729282e-13,31.09698640495973,30.734812940057424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21402000.0,33.572415456453,27.000000000000025,20.0,27.0,0.0,-1643.4036751428541,0.0,1643.4036751428541,100.0,429.24482238058806,2345.6645815383,-2.0463630789890885e-12,32.9952147127195,31.163836594358035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21405600.0,34.020592864901296,27.00000000000004,20.0,27.0,0.0,-1755.4684715696799,0.0,1755.4684715696799,100.0,287.56619787366,1571.4431718917883,-2.0463630789890885e-12,32.54351663356666,31.584003528609426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21409200.0,31.703341634540244,26.99999999999999,20.0,27.0,0.0,-1176.049958933563,0.0,1176.049958933563,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,29.646751420802918,30.085302361342986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21412800.0,28.641823606367293,27.0,20.0,27.0,0.0,-410.53079594826255,0.0,410.53079594826255,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,27.715783393117402,28.15454300129943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21416400.0,26.666674719487286,26.666674719487286,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.258016244624741e-13,26.348916054822723,26.77463737911401,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21420000.0,25.80345322252405,25.80345322252405,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,25.508417064501227,25.784202251811973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21423600.0,24.723272650686102,24.723272650686102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,24.41742300850244,24.764561769076018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21427200.0,24.189153042094308,24.189153042094308,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,23.90842737054916,24.089783756733134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21430800.0,23.20539206100574,23.20539206100574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,22.903246856571887,23.225941611268464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21434400.0,22.184640139939475,22.184640139939475,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0373923942097463e-12,21.881792415258325,22.209122801652175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21438000.0,21.511574327504718,21.511574327504718,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,21.22444451863655,21.44805907756731,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21441600.0,20.781533397102415,20.781533397102415,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,20.491123966310795,20.73637935253725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21445200.0,20.349283667266082,20.349283667266082,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,20.072457360174173,20.228083502243106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21448800.0,19.736616608740775,19.999999999999996,20.0,27.0,65.85786246090387,0.0,65.85786246090387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,19.5489388162474,19.758117597788587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21452400.0,19.80733687430061,20.000000000000004,20.0,27.0,48.174570055217266,0.0,48.174570055217266,0.0,100.0,92.43761123988888,505.13743994601924,-6.465938895416912e-13,20.057039236825105,19.807188783285557,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21456000.0,20.876196161366792,20.876196161366792,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.02181220842894,787.0260659003112,-5.684341886080801e-13,21.322748781282236,20.75136863641067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21459600.0,22.528602677569282,22.528602677569282,20.0,27.0,0.0,0.0,0.0,0.0,100.0,219.49117286158372,1199.4382769402996,1.0516032489249483e-12,23.34835978619047,22.43119129219852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21463200.0,24.936975014938294,24.936975014938294,20.0,27.0,0.0,0.0,0.0,0.0,100.0,266.0935901078606,1454.1032929151197,1.4210854715202004e-14,25.99368193068403,24.820127003913676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21466800.0,27.448559836564232,26.999999999999996,20.0,27.0,0.0,-112.16042090086862,0.0,112.16042090086862,100.0,305.94622394080983,1671.8832329142083,-7.389644451905042e-13,28.52036394698285,27.27197097597088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21470400.0,28.424353313161216,26.999999999999996,20.0,27.0,0.0,-356.15330239855706,0.0,356.15330239855706,100.0,113.79631048951039,621.8548509090909,2.2737367544323206e-13,28.157695991589634,27.973867084023077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21474000.0,28.864223258120955,27.0,20.0,27.0,0.0,-466.14085399527823,0.0,466.14085399527823,100.0,234.29441070331163,1280.3325099909227,1.0231815394945443e-12,29.038292361847063,28.25426766010456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21477600.0,30.066353757570152,27.00000000000001,20.0,27.0,0.0,-766.7283159239726,0.0,766.7283159239726,100.0,253.41374354928877,1384.8126097874126,-9.094947017729282e-13,29.898218169099426,28.97921188790092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21481200.0,30.64093398371869,26.999999999999996,20.0,27.0,0.0,-910.3995828384554,0.0,910.3995828384554,100.0,209.16884994955473,1143.0305907167028,-7.958078640513122e-13,30.037782220313,29.34812183049854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21484800.0,31.0083630332608,26.999999999999996,20.0,27.0,0.0,-1002.2736060758162,0.0,1002.2736060758162,100.0,254.8950655985234,1392.907488242721,-1.5916157281026244e-12,30.49446701602572,29.603072499932882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21488400.0,32.104138262354205,27.00000000000004,20.0,27.0,0.0,-1276.2673988532442,0.0,1276.2673988532442,100.0,403.06247125702816,2202.5876928030398,-9.094947017729282e-13,31.91022251051438,30.393184257002048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21492000.0,30.919973217896583,27.000000000000004,20.0,27.0,0.0,-980.1721201948329,0.0,980.1721201948329,100.0,19.31249173288248,105.53564184615385,-5.684341886080801e-13,29.239944499450335,29.650927628468292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21495600.0,28.301823165883878,27.000000000000014,20.0,27.0,0.0,-325.51517617455494,0.0,325.51517617455494,100.0,-0.23588456159225693,-1.2890220979021159,-1.8758328224066645e-12,27.50517701987344,27.91862442050882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21499200.0,26.49065446045758,26.49065446045758,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5774048733874224e-12,26.174456184354682,26.589881169566222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21502800.0,25.279933764947444,25.279933764947444,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,24.969149420132357,25.348850180197005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21506400.0,24.00980984860416,24.00980984860416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,23.696101210468832,24.095098135817818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21510000.0,22.486003182742067,22.486003182742067,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.110667527536862e-13,22.16098131570888,22.63462941684881,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21513600.0,21.202983123304932,21.202983123304932,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,20.88933500288575,21.287932597618628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21517200.0,20.320812347179317,20.320812347179317,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-14,20.02473582120835,20.307385953203383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21520800.0,19.49966606475436,20.000000000000004,20.0,27.0,125.10630732785786,0.0,125.10630732785786,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-12,19.39152682177703,19.653259442424638,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21524400.0,19.068976612321592,20.000000000000004,20.0,27.0,232.79831701028598,0.0,232.79831701028598,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,19.130063874641333,19.32463559493205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21528000.0,18.489164021316103,19.999999999999996,20.0,27.0,377.7779138215266,0.0,377.7779138215266,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.75140811914176,19.031503624648884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21531600.0,18.43544626696202,19.999999999999993,20.0,27.0,391.20980282958436,0.0,391.20980282958436,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0800249583553523e-12,18.732317464198545,18.914821503969403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21535200.0,18.33737991304712,19.999999999999996,20.0,27.0,415.73086475870826,0.0,415.73086475870826,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,18.66713983947843,18.871590673885255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21538800.0,19.088978417900602,20.000000000000004,20.0,27.0,227.79695320183075,0.0,227.79695320183075,0.0,100.0,80.86299865098322,441.88645267901205,-7.105427357601002e-13,19.55851027473972,19.28392098678591,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21542400.0,20.381779181278265,20.381779181278265,20.0,27.0,0.0,0.0,0.0,0.0,100.0,81.93536009149489,447.74651229642393,-4.263256414560601e-13,20.53584533127535,20.15300496744023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21546000.0,21.88864013778741,21.88864013778741,20.0,27.0,0.0,0.0,0.0,0.0,100.0,123.90926417788523,677.1184115736046,-1.8758328224066645e-12,22.264458984758097,21.595686955237454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21549600.0,23.68309417085413,23.68309417085413,20.0,27.0,0.0,0.0,0.0,0.0,100.0,121.79941212986438,665.5888485753104,-8.242295734817162e-13,24.051937753167497,23.370013592063174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21553200.0,25.714942502228777,25.714942502228777,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.00957691192207,825.2116218219953,1.1795009413617663e-12,26.23250611892767,25.38855345700695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21556800.0,27.8177909801372,27.00000000000001,20.0,27.0,0.0,-204.4850498512856,0.0,204.4850498512856,100.0,136.2568547698771,744.5934384320315,-1.2789769243681803e-12,27.95832731424504,27.195648600985926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21560400.0,29.625078020422617,27.000000000000004,20.0,27.0,0.0,-656.3892521528887,0.0,656.3892521528887,100.0,151.88391005971093,829.9895298835511,-1.8189894035458565e-12,29.171176338912993,28.365312388036653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21564000.0,30.55033673659159,27.000000000000025,20.0,27.0,0.0,-887.7461383212892,0.0,887.7461383212892,100.0,120.79159789582054,660.0815156261183,-2.0463630789890885e-12,29.592969011293267,28.982513204354802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21567600.0,31.672444891550814,27.000000000000004,20.0,27.0,0.0,-1168.3243637828584,0.0,1168.3243637828584,100.0,243.1459909020279,1328.7031299267067,-4.547473508864641e-13,30.906350504828428,29.73134033683777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21571200.0,33.76055844539756,26.99999999999997,20.0,27.0,0.0,-1690.4480048162545,0.0,1690.4480048162545,100.0,423.7315708733426,2315.5366962025228,-2.2737367544323206e-13,33.10452377526557,31.180234889599966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21574800.0,35.66559084966354,27.000000000000004,20.0,27.0,0.0,-2166.7930069209306,0.0,2166.7930069209306,100.0,469.0395105729982,2563.1278699912773,9.094947017729282e-13,34.50179889810589,32.55668699889259,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21578400.0,36.08894576557637,27.00000000000003,20.0,27.0,0.0,-2272.65104789699,0.0,2272.65104789699,100.0,417.1408628405514,2279.520908489489,9.094947017729282e-13,34.47920379317159,32.98940839132257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21582000.0,33.04197045534682,27.0,20.0,27.0,0.0,-1510.7682277864158,0.0,1510.7682277864158,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,30.460867678849564,31.098518114625413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21585600.0,29.683531900915842,27.000000000000004,20.0,27.0,0.0,-671.0053887415462,0.0,671.0053887415462,100.0,-0.23588456159225693,-1.2890220979021159,0.0,28.38055106894821,28.7681739059317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21589200.0,27.862737402918548,27.00000000000001,20.0,27.0,0.0,-215.72370584812575,0.0,215.72370584812575,100.0,-0.23588456159225693,-1.2890220979021159,-2.5011104298755527e-12,27.248264454620177,27.52958115730971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21592800.0,26.45657623890311,26.45657623890311,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,26.150431366281758,26.499518226686256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21596400.0,25.539031049722777,25.539031049722777,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.268496584496461e-13,25.241020053428517,25.536434930614334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21600000.0,24.68043175571157,24.68043175571157,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6342482922482304e-12,24.38471319656434,24.665001258055195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21603600.0,23.784105222557905,23.784105222557905,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.952838470577262e-13,23.486581134037337,23.778783114345014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21607200.0,22.85282208566361,22.85282208566361,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,22.553802351898554,22.855873457729533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21610800.0,22.07322572150565,22.07322572150565,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-12,21.781116972056015,22.03758543785592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21614400.0,20.88550070747854,20.88550070747854,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.521272659185342e-13,20.574667012699432,20.954693412143627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21618000.0,20.33699634470406,20.33699634470406,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,20.055846550716662,20.240001540135744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21621600.0,19.624200696784825,19.999999999999993,20.0,27.0,93.96696847786396,0.0,93.96696847786396,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,19.473986166624975,19.709892972366895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21625200.0,20.21666185848061,20.21666185848061,20.0,27.0,0.0,0.0,0.0,0.0,100.0,64.70967401014047,353.61449339485455,5.684341886080801e-13,20.28589106213947,19.97969281087975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21628800.0,21.62270967433019,21.62270967433019,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.57463317633777,440.310641754461,1.9895196601282805e-13,21.793530765226354,21.261964857989476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21632400.0,23.277708138850244,23.277708138850244,20.0,27.0,0.0,0.0,0.0,0.0,100.0,119.64890758808369,653.8371346976305,-2.8421709430404007e-13,23.639371369729346,22.944508101447948,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21636000.0,25.65933454080254,25.65933454080254,20.0,27.0,0.0,0.0,0.0,0.0,100.0,203.74132399906097,1113.3711639195517,-1.1937117960769683e-12,26.441577149951847,25.33018565190073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21639600.0,28.469563823725917,27.000000000000004,20.0,27.0,0.0,-367.4579923880117,0.0,367.4579923880117,100.0,241.2018894643077,1318.0793328589002,9.094947017729282e-13,28.88251047510634,27.67767719055393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21643200.0,30.722582133590635,27.000000000000004,20.0,27.0,0.0,-930.8153448147357,0.0,930.8153448147357,100.0,196.18730258377332,1072.0912239921424,-1.1368683772161603e-12,30.077395385807435,29.102030371891264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21646800.0,31.721215485527562,27.000000000000014,20.0,27.0,0.0,-1180.51923702411,0.0,1180.51923702411,100.0,178.21683964531283,973.8892743569319,-6.821210263296962e-13,30.611265430524337,29.765181143923062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21650400.0,32.77511228975917,26.999999999999957,20.0,27.0,0.0,-1444.0415132361354,0.0,1444.0415132361354,100.0,289.0204085060756,1579.3898964571215,4.547473508864641e-13,31.819206267216185,30.496456191686423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21654000.0,34.239222741221134,27.000000000000046,20.0,27.0,0.0,-1810.1359137940199,0.0,1810.1359137940199,100.0,338.96058968793994,1852.2945608494165,2.2737367544323206e-13,32.98607137460099,31.457775762554217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21657600.0,33.63821947323217,26.999999999999996,20.0,27.0,0.0,-1659.8576810909885,0.0,1659.8576810909885,100.0,75.51407357949735,412.6565506853147,-9.094947017729282e-13,31.286833267811826,31.080457545485032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21661200.0,31.871466294524478,27.0,20.0,27.0,0.0,-1218.0887931994248,0.0,1218.0887931994248,100.0,90.17535580035342,492.77504864335674,-2.2737367544323206e-13,30.242858342008716,29.98358661671502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21664800.0,30.343067024132928,27.000000000000014,20.0,27.0,0.0,-835.9192552739116,0.0,835.9192552739116,100.0,18.497976053946037,101.0846141818182,-3.410605131648481e-13,28.922835059974222,29.0024736798588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21668400.0,28.57872120240307,26.999999999999986,20.0,27.0,0.0,-394.752316442174,0.0,394.752316442174,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,27.70594980768363,27.946977457104477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21672000.0,27.479563988596453,26.999999999999996,20.0,27.0,0.0,-119.91287321189971,0.0,119.91287321189971,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,27.02066676489491,27.20911242427544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21675600.0,26.988930015836672,26.988930015836672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.826450433232822e-13,26.717071145067145,26.839919291969526,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21679200.0,26.735191352475024,26.735191352475024,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,26.465581830218813,26.573587484955723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21682800.0,26.344358260813845,26.344358260813845,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,26.068462098950437,26.217950609085026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21686400.0,25.930343367875214,25.930343367875214,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8616219676914625e-12,25.65368496319798,25.808203188792554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21690000.0,25.583681594301165,25.583681594301165,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0373923942097463e-12,25.31009628512575,25.444336463259308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21693600.0,25.19798464035189,25.19798464035189,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2079226507921703e-12,24.92249957245761,25.069275448698445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21697200.0,24.611285127879956,24.611285127879956,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,24.326817329821626,24.532866413969163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21700800.0,23.374429601620207,23.374429601620207,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,23.061034603136413,23.457961954098444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21704400.0,22.858446989861577,22.858446989861577,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8758328224066645e-12,22.578880004424317,22.752590714815163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21708000.0,22.192718038069316,22.192718038069316,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.694822225952521e-13,21.904868904513673,22.13322998048041,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21711600.0,22.71303881562339,22.71303881562339,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.57043398329607,440.2876947138087,-5.684341886080801e-13,22.85998957506561,22.48581602899241,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21715200.0,24.06305586955904,24.06305586955904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.36031501395009,450.0687341576575,-1.7905676941154525e-12,24.236260187457738,23.739054708541968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21718800.0,25.681378219565794,25.681378219565794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.82936615193091,556.4599153890256,-7.247535904753022e-13,25.957278947852753,25.328508181773834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21722400.0,27.676728798981998,26.99999999999999,20.0,27.0,0.0,-169.2130697900573,0.0,169.2130697900573,100.0,203.38146466595157,1111.4046654366362,-1.3358203432289883e-12,28.19217328462133,27.18214038680778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21726000.0,29.926636811858852,27.000000000000025,20.0,27.0,0.0,-731.7927060887373,0.0,731.7927060887373,100.0,240.1010628033147,1312.063721313993,6.821210263296962e-13,29.779549628035742,28.688707032103306,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21729600.0,31.57264044754099,26.999999999999996,20.0,27.0,0.0,-1143.3687000443038,0.0,1143.3687000443038,100.0,229.45266583527592,1253.8741606815245,6.821210263296962e-13,30.766173806628125,29.716681707304648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21733200.0,32.41769798107332,26.99999999999997,20.0,27.0,0.0,-1354.6716320509347,0.0,1354.6716320509347,100.0,200.24562012815107,1094.2684320285437,-6.821210263296962e-13,31.153051562559263,30.248454523395836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21736800.0,32.8089793872808,27.000000000000025,20.0,27.0,0.0,-1452.5098325172528,0.0,1452.5098325172528,100.0,245.5700939015419,1341.949958429903,-1.3642420526593924e-12,31.61274718383708,30.574549207784607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21740400.0,32.79707564319055,27.000000000000046,20.0,27.0,0.0,-1449.5333534867466,0.0,1449.5333534867466,100.0,191.31252274530442,1045.4523507578022,-2.2737367544323206e-13,31.328224341087946,30.59606769199346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21744000.0,31.393996931463832,27.000000000000018,20.0,27.0,0.0,-1098.6996719211008,0.0,1098.6996719211008,100.0,146.52435244392598,800.7015249582081,-6.821210263296962e-13,30.185083972798832,29.900433322014393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21747600.0,30.00024614861955,27.000000000000004,20.0,27.0,0.0,-750.1983980841532,0.0,750.1983980841532,100.0,48.63505617459458,265.77263776223776,-1.9326762412674725e-12,28.83664688186219,28.90356309824662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21751200.0,28.49158408878018,26.999999999999996,20.0,27.0,0.0,-372.96406314047346,0.0,372.96406314047346,100.0,11.981850622454456,65.47639286713287,-8.526512829121202e-13,27.708752928819223,27.911330178544986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21754800.0,27.120619271024175,27.0,20.0,27.0,0.0,-30.160319993094458,0.0,30.160319993094458,100.0,-0.23588456159225693,-1.2890220979021159,-8.633094239485217e-13,26.77882313153183,27.069235653216488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21758400.0,26.064227317944567,26.064227317944567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,25.761560549331364,26.087696883756465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21762000.0,25.31255417409233,25.31255417409233,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,25.021869749582056,25.268939702155397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21765600.0,24.776447372918508,24.776447372918508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.805489753489383e-13,24.49494785252171,24.681410537462774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21769200.0,24.434590385537422,24.434590385537422,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,24.16144026127229,24.29280883965902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21772800.0,24.15585194236554,24.15585194236554,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,23.885172785253964,24.000236504522327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21776400.0,23.826420595392904,23.826420595392904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4158453015843406e-13,23.553342894876963,23.684233579809828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21780000.0,23.647617294479552,23.647617294479552,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,23.381443547913197,23.466777983202796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21783600.0,23.405414576098078,23.405414576098078,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.384404281969182e-13,23.136069019714423,23.242332876160788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21787200.0,23.200335843923106,23.200335843923106,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,22.932808274342168,23.027076010704643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21790800.0,23.030454902050792,23.030454902050792,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,22.764433297067363,22.848763814894053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21794400.0,22.709086979004567,22.709086979004567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,22.43616293794177,22.566039689633108,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21798000.0,23.115139955876096,23.115139955876096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,25.014101485437614,136.6928354965035,-8.100187187665142e-13,22.994372667736343,22.82846500605606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21801600.0,24.059669290183333,24.059669290183333,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.16727913163749,612.9527955804197,-2.1316282072803006e-12,24.367166310863787,23.81987168035169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21805200.0,25.658249804724097,25.658249804724097,20.0,27.0,0.0,0.0,0.0,0.0,100.0,209.41263523580386,1144.362787359829,-2.0179413695586845e-12,26.434342485145645,25.522605521528202,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21808800.0,27.8629896646498,27.00000000000001,20.0,27.0,0.0,-215.78678278825276,0.0,215.78678278825276,100.0,248.48364559612318,1357.871443466246,-5.684341886080801e-13,28.508689205185817,27.450347604585016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21812400.0,29.934356688908935,27.0,20.0,27.0,0.0,-733.7230275055516,0.0,733.7230275055516,100.0,175.30907293147644,957.9994021059522,-1.2505552149377763e-12,29.465042592882668,28.66428545761336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21816000.0,30.494138957146237,27.0,20.0,27.0,0.0,-873.6941299101852,0.0,873.6941299101852,100.0,149.60301977202997,817.5253060112261,-5.684341886080801e-13,29.677682146189344,29.08248387698464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21819600.0,31.288514356699775,26.999999999999986,20.0,27.0,0.0,-1072.3242164771602,0.0,1072.3242164771602,100.0,211.1365214540387,1153.7831895030383,-1.5916157281026244e-12,30.493094893142075,29.54931129003539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21823200.0,31.80225880456344,27.00000000000001,20.0,27.0,0.0,-1200.783763701067,0.0,1200.783763701067,100.0,129.64533530415358,708.4639239165407,-4.547473508864641e-13,30.418122847171762,29.821415261685733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21826800.0,32.368956195429,26.99999999999999,20.0,27.0,0.0,-1342.4839622069228,0.0,1342.4839622069228,100.0,262.36359002568867,1433.7202186747318,2.2737367544323206e-13,31.428751569590414,30.244411927536127,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21830400.0,34.18440561250786,26.99999999999999,20.0,27.0,0.0,-1796.4291310464935,0.0,1796.4291310464935,100.0,421.4042095319174,2302.8185251672944,9.094947017729282e-13,33.3554072221724,31.47433280898682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21834000.0,36.13805635410196,27.000000000000032,20.0,27.0,0.0,-2284.9309352848372,0.0,2284.9309352848372,100.0,516.9533742514209,2824.95945685077,2.2737367544323206e-12,35.03450651029987,32.88452007793554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21837600.0,36.53125448460632,26.99999999999999,20.0,27.0,0.0,-2383.2484042597753,0.0,2383.2484042597753,100.0,416.6090346229398,2276.6146635018486,0.0,34.75051849420732,33.296316362137226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21841200.0,33.44937317668405,26.99999999999997,20.0,27.0,0.0,-1612.6374924342367,0.0,1612.6374924342367,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,30.722976333232882,31.326612200117175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21844800.0,29.360665395875255,27.000000000000014,20.0,27.0,0.0,-590.2740344198584,0.0,590.2740344198584,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,28.15130404614848,28.707924393439516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21848400.0,27.1127842736251,27.0,20.0,27.0,0.0,-28.201213237642065,0.0,28.201213237642065,100.0,-0.23588456159225693,-1.2890220979021159,-1.9184653865522705e-12,26.753580806907724,27.177948976683428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21852000.0,26.32230703703464,26.32230703703464,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.4158453015843406e-13,26.032422637482654,26.27421356632745,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21855600.0,25.719578611354233,25.719578611354233,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.805489753489383e-13,25.43503729302715,25.641571506093797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21859200.0,24.941120131154662,24.941120131154662,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,24.648409509734144,24.90884947215165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21862800.0,24.2836736159212,24.2836736159212,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,23.996791141941966,24.21877364335495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21866400.0,23.739065054838235,23.739065054838235,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,23.457010439731523,23.647135958081577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21870000.0,22.82810753789744,22.82810753789744,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6626700016786344e-12,22.529306894240836,22.82993231782248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21873600.0,21.970642150190542,21.970642150190542,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,21.675010374170228,21.954725790793624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
