timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
21877200.0,21.075995813118745,21.075995813118745,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,20.778543613083063,21.070271231917907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21880800.0,20.22821529595552,20.22821529595552,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,19.932959626517594,20.210193276100664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21884400.0,20.67523430747878,20.67523430747878,20.0,27.0,0.0,0.0,0.0,0.0,100.0,78.37958761496913,428.3155276384424,-3.979039320256561e-13,20.808884610441574,20.461024380024003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21888000.0,21.951453837268705,21.951453837268705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,75.78807843862482,414.153886144506,-8.810729923425242e-13,22.09094761942514,21.63183990006364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21891600.0,23.593825300042,23.593825300042,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.99834636785414,622.95890244174,-5.684341886080801e-13,23.929695792153577,23.24653605241793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21895200.0,25.726606634792134,25.726606634792134,20.0,27.0,0.0,0.0,0.0,0.0,100.0,171.76475570338258,938.6310161541599,1.2789769243681803e-13,26.348050290763172,25.40079648478084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21898800.0,27.973931618099215,27.00000000000001,20.0,27.0,0.0,-243.52733194165276,0.0,243.52733194165276,100.0,165.08444178851764,902.1255653562871,-1.7337242752546445e-12,28.19415277230095,27.333769263907357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21902400.0,29.41515412941601,27.00000000000001,20.0,27.0,0.0,-603.898703394009,0.0,603.898703394009,100.0,113.60209002387847,620.7935077233631,-2.3874235921539366e-12,28.838713548857218,28.279207413125793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21906000.0,29.9721653334091,26.99999999999999,20.0,27.0,0.0,-743.1769133311574,0.0,743.1769133311574,100.0,98.97321758024987,540.8521172400632,3.410605131648481e-13,29.11577108326247,28.63592661042056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21909600.0,30.400677490328253,27.00000000000001,20.0,27.0,0.0,-850.3244998144319,0.0,850.3244998144319,100.0,101.94701000027855,557.1027956147543,-5.684341886080801e-13,29.40585424830968,28.87866805365311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21913200.0,31.67644820021013,26.999999999999996,20.0,27.0,0.0,-1169.3253735648873,0.0,1169.3253735648873,100.0,272.3903025038341,1488.5125029446176,-1.5916157281026244e-12,31.05534426581729,29.734118141760696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21916800.0,33.86270362018313,27.000000000000018,20.0,27.0,0.0,-1715.9889580248387,0.0,1715.9889580248387,100.0,437.6166408991245,2391.413480903208,-6.821210263296962e-13,33.232040833565755,31.28088932740827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21920400.0,35.794936879618334,27.000000000000018,20.0,27.0,0.0,-2199.135414731455,0.0,2199.135414731455,100.0,491.1570174023795,2683.991884410563,1.3642420526593924e-12,34.68740948016328,32.6762154920953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21924000.0,35.48861548890251,27.00000000000003,20.0,27.0,0.0,-2122.5410937222755,0.0,2122.5410937222755,100.0,330.29889285552593,1804.9615834517258,0.0,33.6571929409492,32.657224480303825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21927600.0,31.993664029458063,26.999999999999986,20.0,27.0,0.0,-1248.643801173981,0.0,1248.643801173981,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,29.792012924455644,30.480308916566695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21931200.0,28.681119237669417,27.0,20.0,27.0,0.0,-420.35649630559004,0.0,420.35649630559004,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,27.73569186265946,28.206624531872542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21934800.0,27.044601294125332,26.999999999999996,20.0,27.0,0.0,-11.152358089251996,0.0,11.152358089251996,100.0,-0.23588456159225693,-1.2890220979021159,-1.6679990721968352e-12,26.726416444158893,27.046266727964394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21938400.0,26.201070693125903,26.201070693125903,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,25.906942138174845,26.176738439636107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21942000.0,25.23699505455757,25.23699505455757,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.7000623958883807e-13,24.936342659895328,25.249186999145625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21945600.0,24.34367817249887,24.34367817249887,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.263256414560601e-13,24.046512462649265,24.336349654848487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21949200.0,23.320800599243313,23.320800599243313,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6342482922482304e-12,23.01763231846599,23.347077917917265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21952800.0,22.460884791852813,22.460884791852813,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,22.165339513093816,22.44448417115498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21956400.0,21.66644607235556,21.66644607235556,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,21.37351094093158,21.635432349175584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21960000.0,21.448051152523952,21.448051152523952,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,21.1809870775138,21.27219641074534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21963600.0,20.203281347677702,20.203281347677702,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.7000623958883807e-13,19.888744101183327,20.29320865994029,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21967200.0,18.761965066414263,20.000000000000004,20.0,27.0,309.5652082998526,0.0,309.5652082998526,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,18.900886578476847,19.3299808849488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21970800.0,19.39350220094424,20.0,20.0,27.0,151.6521161113876,0.0,151.6521161113876,0.0,100.0,67.82977191743127,370.664677277037,-3.410605131648481e-13,19.69159619634382,19.440629714420613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21974400.0,20.75615910935728,20.75615910935728,20.0,27.0,0.0,0.0,0.0,0.0,100.0,79.01309109902202,431.77739044340933,-4.263256414560601e-13,20.907336080759826,20.46159388136037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21978000.0,22.412205268287618,22.412205268287618,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.85788506096553,611.262071137226,-2.842170943040401e-14,22.738075597060725,22.06086518831834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21981600.0,24.345877752003137,24.345877752003137,20.0,27.0,0.0,0.0,0.0,0.0,100.0,134.54066661358243,735.2151033570736,-4.547473508864641e-13,24.783317344435016,24.006134923773104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21985200.0,26.187575594098718,26.187575594098718,20.0,27.0,0.0,0.0,0.0,0.0,100.0,158.66856915491184,867.0651885931018,-8.810729923425242e-13,26.729569644638914,25.93923691051934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21988800.0,27.857871210301052,27.0,20.0,27.0,0.0,-214.5069357147515,0.0,214.5069357147515,100.0,133.6919387847373,730.5771189162904,-1.7337242752546445e-12,27.950801359017213,27.332646175254606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21992400.0,29.24232040921005,27.00000000000001,20.0,27.0,0.0,-560.6823892615519,0.0,560.6823892615519,100.0,152.1103827825112,831.2271197550164,-1.0231815394945443e-12,28.9148304377255,28.213875428076243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21996000.0,30.050331527254937,26.999999999999996,20.0,27.0,0.0,-762.7220274660285,0.0,762.7220274660285,100.0,119.59182438159559,653.525196035407,-2.2737367544323206e-12,29.262169865724704,28.719942578160797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
21999600.0,31.408710294295926,26.999999999999986,20.0,27.0,0.0,-1102.3786838022309,0.0,1102.3786838022309,100.0,296.3720022167207,1619.5636436657255,9.094947017729282e-13,30.994577561558952,29.6327125202637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22003200.0,33.46058790774307,27.000000000000057,20.0,27.0,0.0,-1615.441686776504,0.0,1615.441686776504,100.0,388.52948792409705,2123.170300930768,-2.5011104298755527e-12,32.73259938153935,31.026685555490406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22006800.0,34.647791903678566,26.99999999999998,20.0,27.0,0.0,-1912.2968419309393,0.0,1912.2968419309393,100.0,441.9450181277812,2415.066465473852,4.547473508864641e-13,33.705460195301654,32.01920269156103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22010400.0,32.835542636980456,26.99999999999997,20.0,27.0,0.0,-1459.1518566664356,0.0,1459.1518566664356,100.0,11.167334943518009,61.025365202797204,4.547473508864641e-13,30.410519376700506,30.841132691382022,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22014000.0,29.37869732758402,26.99999999999999,20.0,27.0,0.0,-594.7828399018751,0.0,594.7828399018751,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,28.177543760592478,28.6360647127924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22017600.0,27.413891569291156,26.999999999999996,20.0,27.0,0.0,-103.49177263526441,0.0,103.49177263526441,100.0,-0.23588456159225693,-1.2890220979021159,-5.542233338928781e-13,26.955165811119592,27.302508859571713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22021200.0,25.669679463156978,25.669679463156978,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-14,25.34125637354496,25.837347692879117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22024800.0,23.94309914013921,23.94309914013921,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,23.609592786191996,24.139226400383304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22028400.0,22.233057556906573,22.233057556906573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2363443602225743e-12,21.90052670219297,22.423723412700117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22032000.0,20.706124072512733,20.706124072512733,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,20.381810319708016,20.850785876853045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22035600.0,18.97699325264087,20.000000000000004,20.0,27.0,255.7983528955508,0.0,255.7983528955508,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.02344363645311,19.53874050145535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22039200.0,17.39830140822458,20.000000000000004,20.0,27.0,650.543328501818,0.0,650.543328501818,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,18.021619985795912,18.57732409673155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22042800.0,16.823753383470365,20.000000000000007,20.0,27.0,794.2065435988015,0.0,794.2065435988015,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.679911589038333,18.099249684763016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22046400.0,16.63669384023561,19.999999999999996,20.0,27.0,840.9799624216644,0.0,840.9799624216644,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.569360245184665,17.93967509595497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22050000.0,16.36365366138845,20.000000000000007,20.0,27.0,909.2524622890503,0.0,909.2524622890503,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.39047974113385,17.804812125960016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22053600.0,16.29625999550531,20.000000000000004,20.0,27.0,926.1039530275066,0.0,926.1039530275066,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.353166514262718,17.733234007582677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22057200.0,16.944844488943602,20.000000000000004,20.0,27.0,763.9282434699753,0.0,763.9282434699753,0.0,100.0,54.839623283657524,299.67830779639445,-2.2737367544323206e-13,18.051236389905906,18.069122201493023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22060800.0,18.092845633931343,20.0,20.0,27.0,476.8755893519631,0.0,476.8755893519631,0.0,100.0,124.8418469201282,682.2146321772714,-5.684341886080801e-13,19.12280482909033,18.811100706649007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22064400.0,19.55529161140305,19.999999999999996,20.0,27.0,111.1973832192137,0.0,111.1973832192137,0.0,100.0,180.28881173473366,985.211837357543,1.2789769243681803e-13,20.320660308092098,19.74645015201683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22068000.0,21.26207364937022,21.26207364937022,20.0,27.0,0.0,0.0,0.0,0.0,100.0,258.0470917883498,1410.1321484088057,-4.121147867408581e-13,22.251650644828636,21.295362401740782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22071600.0,22.98193713272641,22.98193713272641,20.0,27.0,0.0,0.0,0.0,0.0,100.0,211.49680142614997,1155.751986622901,-5.115907697472721e-13,23.74255351248051,22.991396532302904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22075200.0,24.312228968669856,24.312228968669856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,175.9511593922483,961.508167711941,-2.2026824808563106e-12,24.89803908979033,24.303339615408852,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22078800.0,25.046023290007778,25.046023290007778,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.69021986221969,648.5982599900847,-1.5063505998114124e-12,25.342883575182988,25.048737235332258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22082400.0,25.658328571193326,25.658328571193326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.57799019360212,790.0653733836648,-7.105427357601002e-13,26.084777494103825,25.661653232171453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22086000.0,27.11330718088776,26.99999999999999,20.0,27.0,0.0,-28.331963906541162,0.0,28.331963906541162,100.0,329.74847005744414,1801.9537259424117,1.6058265828178264e-12,28.402693820693166,27.20312699496764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22089600.0,28.517343637028304,27.0,20.0,27.0,0.0,-379.4051252646602,0.0,379.4051252646602,100.0,232.5235479969321,1270.655398672295,1.2505552149377763e-12,28.785298879958436,28.177355991965428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22093200.0,27.567276338693603,27.000000000000004,20.0,27.0,0.0,-141.84496187247618,0.0,141.84496187247618,100.0,51.893118890340375,283.57674841958044,-2.0179413695586845e-12,27.276770373754314,27.602497507693627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22096800.0,25.91587894406859,25.91587894406859,20.0,27.0,0.0,0.0,0.0,0.0,100.0,13.61088198032735,74.3784481958042,-1.3358203432289883e-12,25.649326741629963,26.125544366809397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22100400.0,24.397643613662385,24.397643613662385,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,24.070745591524012,24.55677364058443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22104000.0,22.339302404761536,22.339302404761536,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,21.990759507935845,22.619612859997073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22107600.0,20.60089495026691,20.60089495026691,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,20.267762729021772,20.79492760096769,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22111200.0,19.07874065122493,19.999999999999996,20.0,27.0,230.3568618825177,0.0,230.3568618825177,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,19.097106786175264,19.549784266060275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22114800.0,18.00179873664986,20.000000000000004,20.0,27.0,499.64146691921815,0.0,499.64146691921815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.424698077312758,18.832296961596132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22118400.0,17.341281101339646,20.000000000000004,20.0,27.0,664.801006293697,0.0,664.801006293697,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.010234937761886,18.403757003291997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22122000.0,16.91277096226329,20.000000000000007,20.0,27.0,771.9480882242284,0.0,771.9480882242284,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.740370616004228,18.13123873841651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22125600.0,16.769334986199347,19.999999999999993,20.0,27.0,807.8136252970148,0.0,807.8136252970148,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.655954523214742,18.006896588697366,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22129200.0,16.61667104193702,19.99999999999999,20.0,27.0,845.9865753676285,0.0,845.9865753676285,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.556957529100337,17.92578173113655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22132800.0,16.533931491947264,20.000000000000004,20.0,27.0,866.6752371592913,0.0,866.6752371592913,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.505706193889115,17.86837063725361,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22136400.0,16.39256377657637,20.0,20.0,27.0,902.0236147118657,0.0,902.0236147118657,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.412819937158933,17.800057013231584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22140000.0,16.413464405036958,20.0,20.0,27.0,896.7975041818,0.0,896.7975041818,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.431085301535642,17.784781262676766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22143600.0,17.08532288839002,20.000000000000007,20.0,27.0,728.802235466059,0.0,728.802235466059,0.0,100.0,68.57940999462524,374.7611727848787,-6.821210263296962e-13,18.20708921117489,18.166596971178663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22147200.0,18.51680786472644,19.999999999999996,20.0,27.0,370.8656919517094,0.0,370.8656919517094,0.0,100.0,79.58185226993126,434.88546039415917,-3.410605131648481e-13,19.187920987552076,18.941498246332248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22150800.0,19.91870581014975,20.000000000000004,20.0,27.0,20.327255824415637,0.0,20.327255824415637,0.0,100.0,101.8846971100796,556.7622786605781,-9.023892744153272e-13,20.192856973725053,19.775278344365592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22154400.0,21.308346837848216,21.308346837848216,20.0,27.0,0.0,0.0,0.0,0.0,100.0,154.21103968845023,842.7064346944428,-1.2363443602225743e-12,21.816300262841917,21.12555851929329,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22158000.0,22.858374345353997,22.858374345353997,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.50409003285355,838.8432156604495,-1.3642420526593924e-12,23.359683020637643,22.69295802137738,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22161600.0,24.458686628356862,24.458686628356862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,177.16040616611937,968.1162551713953,-4.831690603168681e-13,25.074078260458492,24.318100987916292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22165200.0,26.05129140588695,26.05129140588695,20.0,27.0,0.0,0.0,0.0,0.0,100.0,239.22538323428023,1307.278455557101,-2.5437429940211587e-12,26.95375908856265,26.044340735823692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22168800.0,26.75964510302505,26.75964510302505,20.0,27.0,0.0,0.0,0.0,0.0,100.0,117.86888888419261,644.1099892307693,-1.2931877790833823e-12,27.037199564998673,26.847406732336243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22172400.0,25.586275336071733,25.586275336071733,20.0,27.0,0.0,0.0,0.0,0.0,100.0,82.84471468992537,452.7157996643357,-1.8474111129762605e-13,25.642025539953657,25.9334365557703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22176000.0,24.632515170714637,24.632515170714637,20.0,27.0,0.0,0.0,0.0,0.0,100.0,61.66730703757775,336.9890803916084,-1.2931877790833823e-12,24.60835113145475,24.833080181607066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22179600.0,24.17660384478405,24.17660384478405,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.06115366462313,743.524004097061,-1.1368683772161603e-12,24.529194529160858,24.354541808051874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22183200.0,24.122421131540506,24.122421131540506,20.0,27.0,0.0,0.0,0.0,0.0,100.0,189.14758564304577,1033.6217682621007,-5.684341886080802e-14,24.726384944728597,24.382041615094106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22186800.0,22.805160821877735,22.805160821877735,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.247535904753022e-13,22.448055760477544,23.133407187365357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22190400.0,20.523272821732068,20.523272821732068,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,20.166007200646543,20.852418092467204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22194000.0,18.993695577866365,20.000000000000004,20.0,27.0,251.6220096864404,0.0,251.6220096864404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,19.044427341299116,19.49077342189355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22197600.0,17.8592374380589,20.000000000000004,20.0,27.0,535.2882947239796,0.0,535.2882947239796,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.33107247967824,18.763155137296096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22201200.0,17.361563804637342,20.000000000000007,20.0,27.0,659.7294052419792,0.0,659.7294052419792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.028117540935977,18.388052488506002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22204800.0,17.10836060869241,19.999999999999996,20.0,27.0,723.0417544887483,0.0,723.0417544887483,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.871275959448823,18.212360543654263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22208400.0,16.977275801643295,20.000000000000004,20.0,27.0,755.8189358899027,0.0,755.8189358899027,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.790078135820288,18.121403774309297,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22212000.0,16.63023570505844,20.000000000000004,20.0,27.0,842.5947908139154,0.0,842.5947908139154,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.56004099019151,17.964972164463553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22215600.0,16.437975626047777,20.00000000000001,20.0,27.0,890.6685808113446,0.0,890.6685808113446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.440949385773404,17.831567263815792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22219200.0,16.436974390775834,20.0,20.0,27.0,890.9189353022427,0.0,890.9189353022427,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.44564808511452,17.80109430763058,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22222800.0,16.440901462223803,20.0,20.0,27.0,889.9369883007348,0.0,889.9369883007348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.44808062983108,17.803819213284672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22226400.0,16.26229077772665,20.000000000000007,20.0,27.0,934.5978070312694,0.0,934.5978070312694,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.327692559801935,17.73447872396696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22230000.0,17.07093862017647,20.000000000000007,20.0,27.0,732.3989586803805,0.0,732.3989586803805,0.0,100.0,66.74119607329514,364.71601192623103,-1.0231815394945443e-12,18.19340212875793,18.13180086946282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22233600.0,18.422787697241517,20.000000000000004,20.0,27.0,394.375022700204,0.0,394.375022700204,0.0,100.0,82.49045290548789,450.77988971965897,-9.663381206337363e-13,19.13893529688231,18.906038010044945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22237200.0,20.02721485807634,20.02721485807634,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.16288150644647,623.8580262677982,-2.8421709430404007e-13,20.33613272520956,19.83543689241346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22240800.0,21.622720618227603,21.622720618227603,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.76634631423488,840.276349476975,-5.115907697472721e-13,22.136297049834596,21.39597834303856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22244400.0,23.465717552710753,23.465717552710753,20.0,27.0,0.0,0.0,0.0,0.0,100.0,167.5696494835783,915.7063084756568,-3.268496584496461e-13,24.046294404228824,23.251035305199157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22248000.0,25.076391657067628,25.076391657067628,20.0,27.0,0.0,0.0,0.0,0.0,100.0,137.2469478245825,750.0039316744878,-4.263256414560601e-14,25.500524746135092,24.88705435411592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22251600.0,26.26261067673398,26.26261067673398,20.0,27.0,0.0,0.0,0.0,0.0,100.0,113.95790345281013,622.7378968327107,-1.0800249583553523e-12,26.564868931973717,26.102367640412666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22255200.0,27.205068009854514,26.999999999999996,20.0,27.0,0.0,-51.27635696222684,0.0,51.27635696222684,100.0,108.63208199743947,593.634247576848,3.765876499528531e-13,27.400496694059118,26.993830716400893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22258800.0,29.076501945205536,26.999999999999986,20.0,27.0,0.0,-519.220209191364,0.0,519.220209191364,100.0,304.54887050834174,1664.2472119687416,-6.821210263296962e-13,29.546580416456475,28.262597983104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22262400.0,31.68696673071745,26.999999999999996,20.0,27.0,0.0,-1171.9554860109681,0.0,1171.9554860109681,100.0,453.4808808081672,2478.1056987878396,-3.183231456205249e-12,31.90972918238674,30.07394018762061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22266000.0,33.978354558673736,27.00000000000003,20.0,27.0,0.0,-1744.9069682462664,0.0,1744.9069682462664,100.0,529.1220020035084,2891.4565178186667,-2.2737367544323206e-13,33.702725974515225,31.69366036254378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22269600.0,34.02971998282326,26.99999999999996,20.0,27.0,0.0,-1757.7506673979694,0.0,1757.7506673979694,100.0,379.03652359828067,2071.2947533833803,4.547473508864641e-13,32.94892871067411,31.917897067926393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22273200.0,30.76124786506488,26.99999999999999,20.0,27.0,0.0,-940.4835414812253,0.0,940.4835414812253,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,28.994044928407533,29.818721782332172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22276800.0,27.193086850016822,27.0,20.0,27.0,0.0,-48.28052046342412,0.0,48.28052046342412,100.0,-0.23588456159225693,-1.2890220979021159,-1.0658141036401503e-13,26.769636278265818,27.422264514550516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22280400.0,25.596728682576092,25.596728682576092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,25.27338470061535,25.73596115327799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22284000.0,24.083439373684826,24.083439373684826,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,23.75932671673561,24.226975328037355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22287600.0,22.44031273952342,22.44031273952342,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,22.11037701600125,22.616449561822865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22291200.0,20.881512433392064,20.881512433392064,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,20.55564389369137,21.034878826911683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22294800.0,19.861276770827725,20.0,20.0,27.0,34.687135370537845,0.0,34.687135370537845,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,19.611086823660973,19.928988080334836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22298400.0,18.431372153355227,20.000000000000004,20.0,27.0,392.2285170783597,0.0,392.2285170783597,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.69078861297708,19.13036819547575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22302000.0,18.204138039852456,20.000000000000004,20.0,27.0,449.04741109420235,0.0,449.04741109420235,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.579286970786974,18.808915387128977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22305600.0,17.749659869331854,20.0,20.0,27.0,562.6876854582391,0.0,562.6876854582391,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.278267078651076,18.60275012360351,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22309200.0,17.498073943556097,20.0,20.0,27.0,625.595643388402,0.0,625.595643388402,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.122427282351037,18.42818036577755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22312800.0,17.466359363031124,20.000000000000007,20.0,27.0,633.5257352299319,0.0,633.5257352299319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.108101223239682,18.376396117133062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22316400.0,18.1801605428938,20.000000000000004,20.0,27.0,455.04287910496095,0.0,455.04287910496095,0.0,100.0,51.25056175674676,280.06541076027855,1.7053025658242404e-13,18.832132984110828,18.737684540168278,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22320000.0,19.860450391787822,19.999999999999996,20.0,27.0,34.89376782708863,0.0,34.89376782708863,0.0,100.0,130.50979361707056,713.1878696489084,4.050093593832571e-13,20.304615974071528,19.710041048320875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22323600.0,21.852207533782746,21.852207533782746,20.0,27.0,0.0,0.0,0.0,0.0,100.0,185.44067066520074,1013.3648455994544,-5.115907697472721e-13,22.52687037203869,21.612039594222853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22327200.0,24.276200213927556,24.276200213927556,20.0,27.0,0.0,0.0,0.0,0.0,100.0,270.7992908049579,1479.8182110247535,-9.094947017729282e-13,25.362340340914546,24.126557705286338,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22330800.0,27.25715171717168,26.99999999999999,20.0,27.0,0.0,-64.29965967143983,0.0,64.29965967143983,100.0,301.38171357586464,1646.9398678766604,-2.5579538487363607e-13,28.398434488163094,27.02997041755865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22334400.0,29.282523261226117,26.99999999999998,20.0,27.0,0.0,-570.7349361816634,0.0,570.7349361816634,100.0,190.03778492365885,1038.486378885624,-1.4779288903810084e-12,29.100495634177634,28.405551493455583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22338000.0,30.48002960640947,26.99999999999998,20.0,27.0,0.0,-870.1661486058541,0.0,870.1661486058541,100.0,250.4924139939147,1368.8486216115314,1.9326762412674725e-12,30.160214513209528,29.15210231048354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22341600.0,31.563882568406846,26.999999999999947,20.0,27.0,0.0,-1141.1788307563963,0.0,1141.1788307563963,100.0,286.6239841487142,1566.2943215210669,-4.547473508864641e-13,31.012604391980062,29.9041632555122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22345200.0,32.6625029821599,27.000000000000043,20.0,27.0,0.0,-1415.8840494862836,0.0,1415.8840494862836,100.0,324.10569194852786,1771.1180255182169,-2.2737367544323206e-13,31.89065716433294,30.611877593202074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22348800.0,34.03965500425247,26.99999999999996,20.0,27.0,0.0,-1760.234875956841,0.0,1760.234875956841,100.0,459.3651305174928,2510.260952415696,-1.3642420526593924e-12,33.41603689188784,31.597230314010503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22352400.0,34.904394182317745,26.99999999999996,20.0,27.0,0.0,-1976.4591169057612,0.0,1976.4591169057612,100.0,432.4918880422972,2363.40859735277,6.821210263296962e-13,33.80286337268878,32.27666177407522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22356000.0,32.70201542349565,26.999999999999996,20.0,27.0,0.0,-1425.7639622421573,0.0,1425.7639622421573,100.0,7.909272227772219,43.22125454545454,-6.821210263296962e-13,30.300847972279517,30.808037635259616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22359600.0,29.73043463839339,27.0,20.0,27.0,0.0,-682.7332126527982,0.0,682.7332126527982,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,28.419355323939435,28.746125243236754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22363200.0,27.533881655632513,27.00000000000001,20.0,27.0,0.0,-133.49476775640903,0.0,133.49476775640903,100.0,-0.23588456159225693,-1.2890220979021159,-2.8990143619012088e-12,27.0250588233068,27.410582439106477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22366800.0,26.270025792040997,26.270025792040997,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,25.965534656239836,26.303709212191663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22370400.0,25.023210866347632,25.023210866347632,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.663381206337363e-13,24.710269912921504,25.104201214062293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22374000.0,23.415734281552886,23.415734281552886,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,23.086902924095845,23.585688228935272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22377600.0,22.157492162555574,22.157492162555574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,21.845133793851513,22.2352208667094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22381200.0,20.939004584788318,20.939004584788318,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,20.62769658757028,21.01085270666095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22384800.0,19.740853103658146,19.999999999999996,20.0,27.0,64.79854547720686,0.0,64.79854547720686,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,19.526741520728898,19.900022240322986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22388400.0,18.72216567616267,20.0,20.0,27.0,319.5168713743005,0.0,319.5168713743005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,18.89041737173218,19.222956400892716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22392000.0,18.28887264899011,19.999999999999996,20.0,27.0,427.8598935078181,0.0,427.8598935078181,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,18.62734169305814,18.892525992041794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22395600.0,17.5106462595958,19.999999999999996,20.0,27.0,622.4519908725782,0.0,622.4519908725782,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.115144748124205,18.52127563860423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22399200.0,17.00045231639469,19.999999999999993,20.0,27.0,750.0237499690174,0.0,750.0237499690174,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.794683051507185,18.192078837914806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22402800.0,18.188354466530527,20.000000000000004,20.0,27.0,452.99402441711277,0.0,452.99402441711277,0.0,100.0,64.57473772966195,352.8771164076899,-1.4779288903810084e-12,18.914600450029344,18.683813674056186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22406400.0,20.239006746434676,20.239006746434676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,70.18821332648515,383.5526894146556,-6.679101716144942e-13,20.360306853318175,19.864181648917288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22410000.0,22.23782097841914,22.23782097841914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.48630714319893,713.0595247346929,-9.947598300641403e-13,22.668316888483425,21.82323273509255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22413600.0,24.082682678923508,24.082682678923508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,97.18209824638033,531.0643109260219,-5.400124791776761e-13,24.335289032543656,23.72987738193164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22417200.0,25.680709819511417,25.680709819511417,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.58799885641136,555.1409321731024,-1.4210854715202004e-12,25.95097481112258,25.35262179359288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22420800.0,27.132353180747806,27.0,20.0,27.0,0.0,-33.09433268468046,0.0,33.09433268468046,100.0,105.084644961517,574.2488130263464,-1.1013412404281553e-12,27.36250381656635,26.8044105136105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22424400.0,28.50819436223489,26.999999999999996,20.0,27.0,0.0,-377.11738920780243,0.0,377.11738920780243,100.0,89.93990583589645,491.48840145845145,-1.8758328224066645e-12,28.153935778178845,27.674703821755465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22428000.0,29.32456177490602,26.999999999999986,20.0,27.0,0.0,-581.2464822543122,0.0,581.2464822543122,100.0,103.21279536231329,564.0198455982296,-1.8189894035458565e-12,28.730547589988685,28.216347436603133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22431600.0,31.14666951403057,26.99999999999999,20.0,27.0,0.0,-1036.8565353350969,0.0,1036.8565353350969,100.0,311.64140074304555,1703.0052728645428,0.0,30.914080294224355,29.421110154665037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22435200.0,33.78706099985114,26.99999999999997,20.0,27.0,0.0,-1697.0748523852,0.0,1697.0748523852,100.0,478.28897192627863,2613.6727636358196,0.0,33.379202608056666,31.28299603836494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22438800.0,35.940296975098526,27.000000000000032,20.0,27.0,0.0,-2235.4820694300283,0.0,2235.4820694300283,100.0,546.138031907215,2984.442843063451,1.3642420526593924e-12,35.03783450804432,32.861449188117554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22442400.0,35.307560673735935,27.00000000000003,20.0,27.0,0.0,-2077.2691308315366,0.0,2077.2691308315366,100.0,342.69729621905213,1872.714283358873,0.0,33.57790428893414,32.69537487743242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22446000.0,31.566108780534737,26.999999999999975,20.0,27.0,0.0,-1141.7354853405172,0.0,1141.7354853405172,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,29.507669889757548,30.292824856644767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22449600.0,27.983651007443534,27.0,20.0,27.0,0.0,-245.95762264290713,0.0,245.95762264290713,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,27.278837814813055,27.861632208466276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22453200.0,26.482128793166627,26.482128793166627,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.258016244624741e-13,26.175757401656973,26.52633896366287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22456800.0,25.10037754142676,25.10037754142676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,24.78143362481923,25.21497592152696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22460400.0,23.57374433138056,23.57374433138056,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,23.2488311369033,23.721762154162985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22464000.0,21.750897007691705,21.750897007691705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.531752999057062e-13,21.41288911517992,21.972226463799945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22467600.0,20.298567107086846,20.298567107086846,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,19.97786627492311,20.42300170858764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22471200.0,19.017095207610907,20.0,20.0,27.0,245.77103483952828,0.0,245.77103483952828,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,19.06867307315263,19.452416486736794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22474800.0,18.158678206132887,20.000000000000004,20.0,27.0,460.4144432456425,0.0,460.4144432456425,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.531625187191963,18.886558654552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22478400.0,17.890468932631727,20.000000000000004,20.0,27.0,527.4789964072105,0.0,527.4789964072105,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.37523970153614,18.64586092683092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22482000.0,17.398477814941508,19.999999999999993,20.0,27.0,650.4992187755146,0.0,650.4992187755146,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.050983175524554,18.413666281564222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22485600.0,17.226004168429377,20.000000000000004,20.0,27.0,693.6254980591921,0.0,693.6254980591921,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.949466769404783,18.264212515098258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22489200.0,17.94750669427585,19.999999999999996,20.0,27.0,513.2169541293044,0.0,513.2169541293044,0.0,100.0,65.94168705870862,360.34699014575773,4.547473508864641e-13,18.751871506282324,18.630844727135905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22492800.0,19.189882660428587,20.000000000000004,20.0,27.0,202.56628966470092,0.0,202.56628966470092,0.0,100.0,101.3203948460552,553.6785749908101,2.842170943040401e-14,19.719072497313775,19.37875133293179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22496400.0,20.273834417449933,20.273834417449933,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.631486084681,648.277301566059,2.1316282072803006e-13,20.588770035418374,20.173704863085433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22500000.0,21.585556024351177,21.585556024351177,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.42225028238937,789.2143122301775,-5.400124791776761e-13,22.042010206684864,21.41652570018733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22503600.0,23.119512974773976,23.119512974773976,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.7508394381131,829.262348033822,-1.9610979506978765e-12,23.614155329020207,22.942241872685052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22507200.0,25.324354035374252,25.324354035374252,20.0,27.0,0.0,0.0,0.0,0.0,100.0,230.3464039173694,1258.7581095494734,-7.958078640513122e-13,26.218036124025495,25.117544975134106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22510800.0,27.39177884813961,27.0,20.0,27.0,0.0,-97.96258364095283,0.0,97.96258364095283,100.0,195.52935817456122,1068.4958005488247,-2.2737367544323206e-13,27.9515062624703,27.12338512498877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22514400.0,29.65462604268783,26.99999999999999,20.0,27.0,0.0,-663.7776055985278,0.0,663.7776055985278,100.0,275.0885450234776,1503.2574027796975,-6.821210263296962e-13,29.7721616348935,28.579373530909432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22518000.0,31.696244484509528,26.999999999999996,20.0,27.0,0.0,-1174.2753476782643,0.0,1174.2753476782643,100.0,336.9559161071779,1841.339759368387,-9.094947017729282e-13,31.356507565526638,29.941412775219952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22521600.0,33.64586826094389,26.99999999999999,20.0,27.0,0.0,-1661.7702269303556,0.0,1661.7702269303556,100.0,468.96384822050385,2562.7144031510306,-1.8189894035458565e-12,33.22020325776166,31.32399063972236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22525200.0,34.96591209839631,26.99999999999996,20.0,27.0,0.0,-1991.841402161539,0.0,1991.841402161539,100.0,509.48323375347337,2784.1378951881948,-9.094947017729282e-13,34.21605822877541,32.37890410190233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22528800.0,34.29522647532406,26.99999999999997,20.0,27.0,0.0,-1824.1394020178564,0.0,1824.1394020178564,100.0,334.24897729602986,1826.5473375087902,-1.8189894035458565e-12,32.89343813734724,32.07731080591032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22532400.0,30.99404675105458,26.99999999999999,20.0,27.0,0.0,-998.6938824646174,0.0,998.6938824646174,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,29.153317674424827,29.895884011723314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22536000.0,27.68749107757111,26.999999999999996,20.0,27.0,0.0,-171.9041303755361,0.0,171.9041303755361,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,27.095387556213574,27.65613356192567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22539600.0,25.96751752267314,25.96751752267314,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,25.646205457232064,26.09537415878565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
