timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
22543200.0,24.575678664406176,24.575678664406176,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,24.256953698988703,24.68905123011039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22546800.0,22.954751581881766,22.954751581881766,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,22.625574342936563,23.126641972301456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22550400.0,21.59127994327478,21.59127994327478,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,21.27418964000828,21.69550073228988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22554000.0,20.36328883358888,20.36328883358888,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.552713678800501e-13,20.051765560786855,20.43634219170568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22557600.0,19.160969431739314,20.0,20.0,27.0,209.79591575925068,0.0,209.79591575925068,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,19.162225453499467,19.527432357200436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22561200.0,18.335400221600736,20.0,20.0,27.0,416.22587792703143,0.0,416.22587792703143,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.646410947673992,18.97940382415631,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22564800.0,17.904293595869575,20.0,20.0,27.0,524.0221999640705,0.0,524.0221999640705,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.37937069679198,18.680268731368432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22568400.0,17.40193041157372,20.000000000000007,20.0,27.0,649.6359121218599,0.0,649.6359121218599,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.053121816444992,18.416061959923805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22572000.0,17.129258642233157,20.000000000000004,20.0,27.0,717.8162928070172,0.0,717.8162928070172,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.8842208222428,18.226861214321744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22575600.0,17.366602112704907,20.000000000000007,20.0,27.0,658.469598394772,0.0,658.469598394772,0.0,100.0,50.812603930322794,277.67213282636476,-1.1368683772161603e-12,18.292310225439426,18.361770234224746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22579200.0,18.155297471708323,20.0,20.0,27.0,461.25978106928073,0.0,461.25978106928073,0.0,100.0,66.55440111119644,363.6952463776224,-6.821210263296962e-13,18.879220572056482,18.799841211373955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22582800.0,19.82949687301634,20.000000000000004,20.0,27.0,42.63355951322026,0.0,42.63355951322026,0.0,100.0,183.56483210173963,1003.1140799534261,-3.126388037344441e-13,20.53174556038014,19.797749918100735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22586400.0,21.559545792577968,21.559545792577968,20.0,27.0,0.0,0.0,0.0,0.0,100.0,181.30695317356322,990.7756046705973,5.400124791776761e-13,22.191271595806384,21.443817977590452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22590000.0,23.29207370346512,23.29207370346512,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.50261704513036,778.724224850184,-1.1937117960769683e-12,23.74417163997067,23.093588632346606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22593600.0,24.889894295945684,24.889894295945684,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.3170062641363,717.5989889385735,-1.3073986337985843e-12,25.29129053994474,24.66152283824818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22597200.0,26.456169095017767,26.456169095017767,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.2320390833357,711.6700436014555,-4.405364961712621e-13,26.853315104083133,26.22116080616932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22600800.0,28.04470982963742,27.000000000000004,20.0,27.0,0.0,-261.2251134852282,0.0,261.2251134852282,100.0,133.92970793142317,731.8764395763988,-7.958078640513122e-13,28.07215838545733,27.437474063395573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22604400.0,30.228805898476306,27.000000000000014,20.0,27.0,0.0,-807.3487616594708,0.0,807.3487616594708,100.0,328.45691617499307,1794.8958605023304,-1.7053025658242404e-12,30.40495252486729,28.923190480795522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22608000.0,32.95038905710776,27.000000000000018,20.0,27.0,0.0,-1487.8687005976626,0.0,1487.8687005976626,100.0,487.16247160342334,2662.1631654338757,-2.2737367544323206e-13,32.88057787616562,30.841413421571954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22611600.0,34.98707906225661,27.000000000000025,20.0,27.0,0.0,-1997.1341086908237,0.0,1997.1341086908237,100.0,496.22925783184843,2711.7098069203025,-6.821210263296962e-13,34.18315635393957,32.27944152705859,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22615200.0,34.453159664236345,27.000000000000018,20.0,27.0,0.0,-1863.6299036157984,0.0,1863.6299036157984,100.0,317.1562218022447,1733.14173522265,-1.3642420526593924e-12,32.92070214646893,32.102525429059284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22618800.0,30.836189668309142,27.00000000000001,20.0,27.0,0.0,-959.2224108800729,0.0,959.2224108800729,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,29.045785001848895,29.840943975136184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22622400.0,27.318440882897434,27.0,20.0,27.0,0.0,-79.62474690420869,0.0,79.62474690420869,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-13,26.851716701973604,27.484429645088824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22626000.0,25.484685975463755,25.484685975463755,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,25.15258392629111,25.67295113179069,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22629600.0,24.245231244606934,24.245231244606934,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,23.93386804914745,24.317388397907926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22633200.0,22.9639002812336,22.9639002812336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,22.649712140949855,23.051873096612127,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22636800.0,22.07127425541989,22.07127425541989,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,21.77475039352945,22.06035230460219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22640400.0,21.060823411466824,21.060823411466824,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0942358130705543e-12,20.75818681788439,21.08412404014204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22644000.0,19.84991402041459,20.0,20.0,27.0,37.528341303486386,0.0,37.528341303486386,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,19.594297092445448,19.975697132579956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22647600.0,18.87716012033928,20.0,20.0,27.0,280.7611900157106,0.0,280.7611900157106,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,18.99174442909447,19.300725302431704,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22651200.0,18.373559615528244,20.000000000000007,20.0,27.0,406.68428874460784,0.0,406.68428874460784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.679799315931426,18.951288354022072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22654800.0,18.014309669834912,20.000000000000004,20.0,27.0,496.51316291713505,0.0,496.51316291713505,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.451950333102207,18.731791200696154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22658400.0,17.82387841004204,20.0,20.0,27.0,544.1296646856619,0.0,544.1296646856619,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.333991553636412,18.599655276152564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22662000.0,18.817095435007726,20.0,20.0,27.0,295.780101293337,0.0,295.780101293337,0.0,100.0,64.09243388349128,350.24150383762344,-2.2737367544323206e-13,19.311396247866522,19.06548934040033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22665600.0,20.265365384483314,20.265365384483314,20.0,27.0,0.0,0.0,0.0,0.0,100.0,80.40117851519294,439.3627760285713,-1.0516032489249483e-12,20.41809616722186,20.001035289102045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22669200.0,21.963029801528254,21.963029801528254,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.47943252709403,669.3049091480597,-1.1226575225009583e-12,22.340777047144112,21.619175198893032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22672800.0,24.225949781513332,24.225949781513332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,140.2808345815167,766.5830034281568,6.252776074688882e-13,24.702962060176144,23.825661477185466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22676400.0,26.671671519421846,26.671671519421846,20.0,27.0,0.0,0.0,0.0,0.0,100.0,178.33440279852687,974.5317136135286,-1.4495071809506044e-12,27.33183498976642,26.313356697550812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22680000.0,29.30863144898861,27.000000000000018,20.0,27.0,0.0,-577.263174088177,0.0,577.263174088177,100.0,189.65636182148552,1036.402042360872,-1.7053025658242404e-12,29.16439990429128,28.145737301832007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22683600.0,30.913449991166445,27.000000000000025,20.0,27.0,0.0,-978.541015945086,0.0,978.541015945086,100.0,203.0031847103639,1109.33750504829,-2.7284841053187847e-12,30.22533976255212,29.25928442653206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22687200.0,31.77033902719459,26.99999999999999,20.0,27.0,0.0,-1192.8023632881982,0.0,1192.8023632881982,100.0,164.6284594646406,899.6337901940523,-9.094947017729282e-13,30.57361623076755,29.79926685339159,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22690800.0,32.97211036421634,27.00000000000003,20.0,27.0,0.0,-1493.3000182262667,0.0,1493.3000182262667,100.0,330.67696317891495,1807.0275982774517,-1.5916157281026244e-12,32.14993205364557,30.633148679726595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22694400.0,34.55266754229275,27.000000000000018,20.0,27.0,0.0,-1888.5114123376804,0.0,1888.5114123376804,100.0,429.5529452886854,2347.348359547027,2.2737367544323206e-13,33.609274564974804,31.814233023470106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22698000.0,33.97007638839241,26.99999999999999,20.0,27.0,0.0,-1742.8370480542317,0.0,1742.8370480542317,100.0,133.87588643404547,731.5823249510339,2.0463630789890885e-12,31.757307011665763,31.464579664930152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22701600.0,31.037055521853947,26.99999999999999,20.0,27.0,0.0,-1009.4480370769315,0.0,1009.4480370769315,100.0,16.054429017136695,87.73153118881119,1.1368683772161603e-12,29.310329581325416,29.652759787648264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22705200.0,28.278538700707855,27.000000000000018,20.0,27.0,0.0,-319.6929977231856,0.0,319.6929977231856,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,27.48632151858716,27.9272830439649,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22708800.0,26.557006236385998,26.557006236385998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2363443602225743e-12,26.244652175331748,26.634710823844415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22712400.0,25.338602058429323,25.338602058429323,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,25.02729762953649,25.410430202769973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22716000.0,23.959875910304294,23.959875910304294,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.531752999057062e-13,23.641291033515706,24.072464179481255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22719600.0,23.162769031764352,23.162769031764352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.542233338928781e-13,22.870752979025625,23.126609778737652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22723200.0,22.518769964430902,22.518769964430902,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,22.232462849878782,22.45064879965083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22726800.0,21.985300857404454,21.985300857404454,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,21.70372285242868,21.890703423656277,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22730400.0,21.64192434097675,21.64192434097675,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,21.36870920248972,21.500506782017656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22734000.0,21.361927166473226,21.361927166473226,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.836930773104541e-13,21.091194153571074,21.206613244248064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22737600.0,21.21209687785407,21.21209687785407,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,20.947124495887106,21.024531638207726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22741200.0,21.00957577218187,21.00957577218187,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,20.741966292266035,20.83677452001825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22744800.0,21.01875272852206,21.01875272852206,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.831690603168681e-13,20.760813202562172,20.79181352550028,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22748400.0,21.250524067945303,21.250524067945303,20.0,27.0,0.0,0.0,0.0,0.0,100.0,57.11733082419388,312.12513912987,4.405364961712621e-13,21.272550628231627,21.064865983947048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22752000.0,22.49922075081883,22.49922075081883,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.97175180009229,671.9952523304796,1.5631940186722204e-13,22.86492997156622,22.236570909782767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22755600.0,24.820256402786665,24.820256402786665,20.0,27.0,0.0,0.0,0.0,0.0,100.0,153.7953617566934,840.4349081645677,-1.8758328224066645e-12,25.36414044712377,24.42464857093118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22759200.0,27.34883860756585,27.0,20.0,27.0,0.0,-87.22556471115463,0.0,87.22556471115463,100.0,168.11004195008067,918.6593539236479,-1.5205614545266144e-12,27.831861153901567,26.84543801951147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22762800.0,30.033923145927034,27.000000000000018,20.0,27.0,0.0,-758.6191836400235,0.0,758.6191836400235,100.0,281.63348844515036,1539.0231037781311,-1.5916157281026244e-12,30.063834717043814,28.708557175158255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22766400.0,31.337543845571183,27.000000000000014,20.0,27.0,0.0,-1084.5838252519673,0.0,1084.5838252519673,100.0,179.19628364977194,979.2415744688311,-6.821210263296962e-13,30.358125738683476,29.613109960184183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22770000.0,31.608999838916606,27.000000000000014,20.0,27.0,0.0,-1152.4602064788162,0.0,1152.4602064788162,100.0,183.84465887804487,1004.6432300419582,-2.0463630789890885e-12,30.54956200366829,29.80146710644583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22773600.0,30.350096111915754,26.99999999999998,20.0,27.0,0.0,-837.6768478624776,0.0,837.6768478624776,100.0,122.75598295781131,670.8161552167834,-5.684341886080801e-13,29.405197551801425,29.255502852321204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22777200.0,29.328609128666674,27.0,20.0,27.0,0.0,-582.2585053208575,0.0,582.2585053208575,100.0,77.9576206163067,426.00963367832173,-1.3642420526593924e-12,28.557769692680157,28.492122836388212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22780800.0,29.8450571985178,27.000000000000014,20.0,27.0,0.0,-711.3940813715831,0.0,711.3940813715831,100.0,217.42203220251574,1188.1311866618912,-1.4779288903810084e-12,29.601211137383615,28.711509383315537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22784400.0,30.452250461319895,26.99999999999999,20.0,27.0,0.0,-863.2200951442292,0.0,863.2200951442292,100.0,202.06071423308842,1104.1872516208173,1.1368683772161603e-13,29.890613177634965,29.187420399445624,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22788000.0,29.34119600603779,26.999999999999996,20.0,27.0,0.0,-585.4057988337719,0.0,585.4057988337719,100.0,6.280240869899324,34.31919921678322,-1.3642420526593924e-12,28.206462726614856,28.500856584620294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22791600.0,27.43806141663112,27.000000000000004,20.0,27.0,0.0,-109.53533701571384,0.0,109.53533701571384,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,26.970137332576723,27.319279767498372,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22795200.0,26.3226565521325,26.3226565521325,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.952838470577262e-13,26.02301774813491,26.329173834582217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22798800.0,25.251897746136812,25.251897746136812,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,24.94668082989767,25.289644501631617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22802400.0,24.07314188280871,24.07314188280871,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2647660696529783e-12,23.7633042292,24.1367581774742,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22806000.0,22.821346723590448,22.821346723590448,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,22.508422295461195,22.902244553211023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22809600.0,21.493366791716976,21.493366791716976,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,21.177144471275692,21.592728114828585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22813200.0,20.462824329950628,20.462824329950628,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.836930773104541e-13,20.160169998578628,20.486224264949797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22816800.0,19.61285902570325,20.000000000000004,20.0,27.0,96.80290361635522,0.0,96.80290361635522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,19.461641904417213,19.731801466266084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22820400.0,19.12757728436259,20.0,20.0,27.0,218.1454758385571,0.0,218.1454758385571,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,19.16636287175636,19.36529726984527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22824000.0,18.782256488874072,20.0,20.0,27.0,304.4914270598693,0.0,304.4914270598693,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.9471420183579,19.1554652373741,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22827600.0,18.336281883756534,19.999999999999993,20.0,27.0,416.00542216968034,0.0,416.00542216968034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.526512829121202e-13,18.656708381460753,18.925422182901315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22831200.0,17.91289996867097,20.0,20.0,27.0,521.8702141705406,0.0,521.8702141705406,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.38470173977507,18.686240497917247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22834800.0,18.146013558029615,19.999999999999996,20.0,27.0,463.58118298922653,0.0,463.58118298922653,0.0,100.0,50.78211714537661,277.50553379493874,3.979039320256561e-13,18.79445070201278,18.79339931460421,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22838400.0,19.230225060910772,20.000000000000004,20.0,27.0,192.47884926234264,0.0,192.47884926234264,0.0,100.0,120.1532868680367,656.5933813684373,-1.4779288903810084e-12,19.833095668004542,19.43652222981923,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22842000.0,20.420901368934455,20.420901368934455,20.0,27.0,0.0,0.0,0.0,0.0,100.0,161.00791559372027,879.8488537635471,-3.694822225952521e-13,20.937087857853175,20.38266420832595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22845600.0,21.989001651621827,21.989001651621827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.812287419719,1162.9406322203283,-9.521272659185342e-13,22.7703297080088,21.919403074473767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22849200.0,24.048317640257526,24.048317640257526,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.9884503984565,1508.1750536278012,-5.826450433232822e-13,25.137654087822124,24.02633027021778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22852800.0,25.820624431050714,25.820624431050714,20.0,27.0,0.0,0.0,0.0,0.0,100.0,187.47893218829324,1024.503192792822,-5.115907697472721e-13,26.465887230993626,25.80222567376482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22856400.0,27.227485535377117,26.999999999999996,20.0,27.0,0.0,-56.88176095343087,0.0,56.88176095343087,100.0,208.6493642850902,1140.1917932281428,-4.618527782440651e-13,27.89153430674542,27.14338772603349,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22860000.0,28.885926190167503,27.0,20.0,27.0,0.0,-471.5675770201685,0.0,471.5675770201685,100.0,278.8118863061801,1523.6040891377938,-3.979039320256561e-13,29.274768342599675,28.269326831557798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22863600.0,29.507018759435084,27.0,20.0,27.0,0.0,-626.8690514478242,0.0,626.8690514478242,100.0,163.30089121454583,892.3791195225419,-1.5916157281026244e-12,29.086100372993883,28.67051063227834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22867200.0,28.629151996648716,27.00000000000001,20.0,27.0,0.0,-407.3623154832846,0.0,407.3623154832846,100.0,64.92536975332354,354.7931910489511,-1.2505552149377763e-12,28.03971098113203,28.11597223743836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22870800.0,26.92651599990298,26.92651599990298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,30.71571123799275,167.85002914685316,-5.542233338928781e-13,26.751770068061596,27.101968084915367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22874400.0,25.52202166022949,25.52202166022949,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.836693833089982,20.96611622377622,5.684341886080802e-14,25.215311147587595,25.68236157861353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22878000.0,24.034902752075187,24.034902752075187,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,23.711220363718912,24.17602981595662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22881600.0,22.58075024130045,22.58075024130045,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,22.25932087014185,22.709263622129647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22885200.0,21.104529446561248,21.104529446561248,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,20.782002794571873,21.239186035100094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22888800.0,19.590642190518924,19.999999999999996,20.0,27.0,102.35812586818673,0.0,102.35812586818673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,19.41862621853985,19.880165928881706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22892400.0,18.369050691588825,20.000000000000004,20.0,27.0,407.8117254110917,0.0,407.8117254110917,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,18.657503742384772,19.057346527330747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22896000.0,17.815031758059853,20.0,20.0,27.0,546.3417312351005,0.0,546.3417312351005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.318760368534868,18.648110191932787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22899600.0,17.35127360800522,19.999999999999993,20.0,27.0,662.3024238034523,0.0,662.3024238034523,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.021743487450696,18.380912354857767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22903200.0,17.382210021368408,20.000000000000004,20.0,27.0,654.5669092496876,0.0,654.5669092496876,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.05597662118548,18.31800680083892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22906800.0,17.312288379234154,20.0,20.0,27.0,672.0505093685175,0.0,672.0505093685175,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.00734618466982,18.299267983770346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22910400.0,16.992467401554535,20.000000000000004,20.0,27.0,752.0203429234584,0.0,752.0203429234584,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.794169369890557,18.161723102110507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22914000.0,16.912831779091228,20.0,20.0,27.0,771.9328812429893,0.0,771.9328812429893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.750159593810025,18.076687531238235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22917600.0,16.777516402471193,19.999999999999996,20.0,27.0,805.7678980209319,0.0,805.7678980209319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.66102233549923,18.012573487565398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22921200.0,17.42495000915482,20.0,20.0,27.0,643.8799626515685,0.0,643.8799626515685,0.0,100.0,62.52723161067506,341.6882509086155,-6.821210263296962e-13,18.396894233195184,18.347663107305003,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22924800.0,18.660377704235493,20.0,20.0,27.0,334.96668291125104,0.0,334.96668291125104,0.0,100.0,94.80077646593541,518.0512660006186,-1.7053025658242404e-13,19.34778032279394,19.070896317817596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22928400.0,20.079034926429827,20.079034926429827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,124.72280297443324,681.5641009361148,-8.242295734817162e-13,20.430647315242485,19.944422216507004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22932000.0,21.47221254864855,21.47221254864855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.85230852830622,807.9583150009943,7.105427357601002e-13,21.946856091731824,21.297556945890392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22935600.0,23.401143228956457,23.401143228956457,20.0,27.0,0.0,0.0,0.0,0.0,100.0,151.72722790479267,829.1333197158602,-2.1600499167107046e-12,23.912673298991038,23.12866272729489,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22939200.0,25.599459591420132,25.599459591420132,20.0,27.0,0.0,0.0,0.0,0.0,100.0,169.1415243308327,924.2960245620782,5.542233338928781e-13,26.20356910088186,25.2971173084271,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22942800.0,28.0050422461217,27.000000000000004,20.0,27.0,0.0,-251.30640810731933,0.0,251.30640810731933,100.0,207.7458725247905,1135.2545441074824,-5.684341886080801e-13,28.42272496332674,27.38017140666922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22946400.0,30.097640843587698,26.999999999999996,20.0,27.0,0.0,-774.5515146378141,0.0,774.5515146378141,100.0,251.11846728816494,1372.2697718780244,-1.0231815394945443e-12,29.93623938675663,28.832178029297957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22950000.0,31.565398311461227,26.999999999999986,20.0,27.0,0.0,-1141.5578356629796,0.0,1141.5578356629796,100.0,273.123113028377,1492.5170420858606,0.0,30.960087645742057,29.825806403771157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22953600.0,31.993412365396182,27.000000000000018,20.0,27.0,0.0,-1248.5808736784531,0.0,1248.5808736784531,100.0,228.0773576735414,1246.3586090068652,-6.821210263296962e-13,30.98978173840868,30.177389037846762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22957200.0,31.897106511461626,27.00000000000001,20.0,27.0,0.0,-1224.500017052384,0.0,1224.500017052384,100.0,253.9013305511598,1387.4770928541257,-6.821210263296962e-13,31.045321410278248,30.18997318529356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22960800.0,31.202128691233725,27.000000000000014,20.0,27.0,0.0,-1050.7238594931507,0.0,1050.7238594931507,100.0,154.65200278852197,845.1161353400258,2.2737367544323206e-13,30.106954610840802,29.767300309393818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22964400.0,28.84580774236172,27.00000000000001,20.0,27.0,0.0,-461.5361350028608,0.0,461.5361350028608,100.0,-0.23588456159225693,-1.2890220979021159,0.0,27.832385920662478,28.350676365309315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22968000.0,27.223949055938416,27.0,20.0,27.0,0.0,-55.997479771704754,0.0,55.997479771704754,100.0,-0.23588456159225693,-1.2890220979021159,-1.2008172234345693e-12,26.84282866993033,27.14093384330032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22971600.0,25.756434259146562,25.756434259146562,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,25.436993409619966,25.873814754867464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22975200.0,24.40082375263121,24.40082375263121,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,24.083648845177464,24.505518204432352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22978800.0,22.990550880167884,22.990550880167884,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1652900866465643e-12,22.670807592811126,23.10962459640061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22982400.0,21.908261625716907,21.908261625716907,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-12,21.603431535991675,21.943842704426032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22986000.0,20.819105853612793,20.819105853612793,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-14,20.513293149350535,20.860188172323788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22989600.0,19.464593427520004,20.0,20.0,27.0,133.87606652975126,0.0,133.87606652975126,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,19.345866764414286,19.762925334305272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22993200.0,18.66952741664979,20.000000000000004,20.0,27.0,332.6788374292096,0.0,332.6788374292096,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,18.863130564275036,19.15665368678763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
22996800.0,18.627354430223182,20.000000000000004,20.0,27.0,343.2240078227196,0.0,343.2240078227196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,18.856509975759337,19.018203996495952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23000400.0,18.523288129206616,19.999999999999996,20.0,27.0,369.245330224246,0.0,369.245330224246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.78672932319504,18.97577297640069,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23004000.0,18.021568664165976,19.999999999999996,20.0,27.0,494.6980832039673,0.0,494.6980832039673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,18.452014357990556,18.761643236752224,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23007600.0,17.88200543510951,19.999999999999993,20.0,27.0,529.5952568634633,0.0,529.5952568634633,0.0,100.0,10.35281926458156,56.57433753846153,-3.410605131648481e-13,18.423046562856314,18.63998829819218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23011200.0,17.918634170116132,20.0,20.0,27.0,520.4364022346673,0.0,520.4364022346673,0.0,100.0,36.41732099054788,199.00722279720284,-3.410605131648481e-13,18.571886223726562,18.690219330018127,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23014800.0,18.5006408895314,20.0,20.0,27.0,374.9081732323759,0.0,374.9081732323759,0.0,100.0,86.91729308460762,474.97093798601406,-6.252776074688882e-13,19.195154627094364,19.039467162747318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23018400.0,20.311846247863848,20.311846247863848,20.0,27.0,0.0,0.0,0.0,0.0,100.0,238.33928902727402,1302.436277646245,-3.694822225952521e-13,21.216429649770582,20.268196641286522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23022000.0,22.48173287036933,22.48173287036933,20.0,27.0,0.0,0.0,0.0,0.0,100.0,278.05027895338276,1519.4421859549248,-1.7195134205394424e-12,23.580216375906492,22.466366947514352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23025600.0,24.79360286066831,24.79360286066831,20.0,27.0,0.0,0.0,0.0,0.0,100.0,288.4599071488038,1576.3269633403859,-2.5579538487363607e-13,25.938814480874598,24.808604271597606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23029200.0,26.96482264034424,26.96482264034424,20.0,27.0,0.0,0.0,0.0,0.0,100.0,291.98087316495776,1595.567743534514,-1.5205614545266144e-12,28.118178124797513,27.03298908489421,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23032800.0,28.67275319482237,27.000000000000004,20.0,27.0,0.0,-418.26460396367315,0.0,418.26460396367315,100.0,238.34253867426247,1302.4540357680576,-1.0800249583553523e-12,28.930219930539455,28.176004340003534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23036400.0,29.917815847021764,26.999999999999996,20.0,27.0,0.0,-729.5870624973378,0.0,729.5870624973378,100.0,356.5828576983559,1948.5937536717302,-7.958078640513122e-13,30.289400276761953,29.064740211170317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23040000.0,30.833995481060406,26.999999999999986,20.0,27.0,0.0,-958.673763976601,0.0,958.673763976601,100.0,316.50722149517424,1729.5951879975496,1.4779288903810084e-12,30.656130233272084,29.7004564434915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23043600.0,31.4418048704285,27.0,20.0,27.0,0.0,-1110.6538374963195,0.0,1110.6538374963195,100.0,422.3479427075333,2307.9756787753167,0.0,31.547817207705044,30.206573197625485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23047200.0,30.6318335899645,27.0,20.0,27.0,0.0,-908.1240692711874,0.0,908.1240692711874,100.0,237.59148667833736,1298.349813716025,-2.2737367544323206e-13,30.09121322521876,29.808332748560293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23050800.0,27.73236675575621,27.0,20.0,27.0,0.0,-183.12509699618928,0.0,183.12509699618928,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,27.08329317781298,27.91060843877286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23054400.0,24.955657582048467,24.955657582048467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-12,24.589240052085415,25.33604049003886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23058000.0,22.7726488787914,22.7726488787914,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5063505998114124e-12,22.420264441877976,23.074466479711056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23061600.0,21.05839885564004,21.05839885564004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.384404281969182e-13,20.726529837149876,21.245359372493603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23065200.0,19.642812046657415,20.000000000000004,20.0,27.0,89.31328202382916,0.0,89.31328202382916,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-14,19.456260671456622,19.886587184971063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23068800.0,18.663259304268745,20.0,20.0,27.0,334.2461514542385,0.0,334.2461514542385,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.853929015046816,19.182082607797096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23072400.0,17.979199759442718,20.000000000000007,20.0,27.0,505.29224210876293,0.0,505.29224210876293,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.420450905537695,18.762022638170826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23076000.0,17.534797319074908,20.0,20.0,27.0,616.4131243143819,0.0,616.4131243143819,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.140742420246788,18.478477066504656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23079600.0,17.20249005085566,20.0,20.0,27.0,699.5051000859387,0.0,699.5051000859387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.92958253223236,18.277674824936344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23083200.0,16.86178558263846,19.999999999999993,20.0,27.0,784.6967589084154,0.0,784.6967589084154,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.709675239608334,18.090898104927245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23086800.0,16.66156965668079,19.999999999999996,20.0,27.0,834.7598735610245,0.0,834.7598735610245,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.58476906487782,17.956935859804013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23090400.0,16.557175773001834,20.0,20.0,27.0,860.8631065713446,0.0,860.8631065713446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.520104392093227,17.884499315763833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23094000.0,16.538485931862674,20.000000000000004,20.0,27.0,865.5364194225257,0.0,865.5364194225257,0.0,100.0,33.159258274802085,181.20311213986014,-1.1368683772161603e-13,17.667858663918494,17.916198192300687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23097600.0,16.89465187083124,19.999999999999993,20.0,27.0,776.4786876129841,0.0,776.4786876129841,0.0,100.0,48.63505617459458,265.77263776223776,-1.1368683772161603e-13,17.97399051148011,18.118666312540274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23101200.0,17.54111210210866,20.0,20.0,27.0,614.8341404972186,0.0,614.8341404972186,0.0,100.0,86.91729308460762,474.97093798601406,-6.821210263296962e-13,18.57597248507534,18.51263697275719,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23104800.0,19.339839122425634,19.999999999999996,20.0,27.0,165.07033366645294,0.0,165.07033366645294,0.0,100.0,224.33642590443273,1225.9157971306877,-1.1368683772161603e-13,20.40788117023112,19.596952565028154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23108400.0,21.63059198115462,21.63059198115462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,279.0112133078305,1524.693337658772,3.552713678800501e-13,22.73168367538998,21.627577027953805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23112000.0,23.419031023200034,23.419031023200034,20.0,27.0,0.0,0.0,0.0,0.0,100.0,200.07542174133275,1093.338360640424,9.521272659185342e-13,24.1238704279704,23.42040533234569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23115600.0,24.560260711492035,24.560260711492035,20.0,27.0,0.0,0.0,0.0,0.0,100.0,130.12939685644912,711.1091417020622,-4.831690603168681e-13,24.924056363929182,24.509087858713958,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23119200.0,25.7800695530498,25.7800695530498,20.0,27.0,0.0,0.0,0.0,0.0,100.0,179.69728649532863,981.9793701714203,-5.684341886080802e-14,26.396457128217442,25.705064635585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23122800.0,28.04297540898408,26.999999999999996,20.0,27.0,0.0,-260.7914292035787,0.0,260.7914292035787,100.0,352.948829116657,1928.7351282720952,-1.5347723092418164e-12,29.124045649226012,27.68442243646236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23126400.0,31.21925913025323,27.000000000000018,20.0,27.0,0.0,-1055.0072506798435,0.0,1055.0072506798435,100.0,516.432776731223,2822.1145834808544,0.0,31.91058467451718,29.88837354501013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23130000.0,33.449449456775234,26.99999999999999,20.0,27.0,0.0,-1612.6565659366634,0.0,1612.6565659366634,100.0,513.400943511859,2805.5467335523404,-1.3642420526593924e-12,33.27240891973335,31.460667127141352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23133600.0,31.918804227060196,27.000000000000004,20.0,27.0,0.0,-1229.9254357273228,0.0,1229.9254357273228,100.0,161.5294774298357,882.6989967641617,-1.8189894035458565e-12,30.52151414346348,30.62192384206716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23137200.0,28.272646724368684,27.000000000000004,20.0,27.0,0.0,-318.2197348666603,0.0,318.2197348666603,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,27.427709946549022,28.23090302715801,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23140800.0,25.686911982631948,25.686911982631948,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2789769243681803e-12,25.33794703529261,25.969585318815138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23144400.0,23.316291211408416,23.316291211408416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.268496584496461e-13,22.954655069223882,23.66990516705776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23148000.0,21.32438724977048,21.32438724977048,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.121147867408581e-13,20.98040898500764,21.579142275535535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23151600.0,19.47728909126122,20.000000000000004,20.0,27.0,130.70157146185224,0.0,130.70157146185224,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,19.333341741205775,19.88588441707778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23155200.0,17.920062101985227,20.0,20.0,27.0,520.0793541300447,0.0,520.0793541300447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.358997777379376,18.85995339624252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23158800.0,16.842971906918855,20.0,20.0,27.0,789.4010360536176,0.0,789.4010360536176,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.677632395488402,18.19199357294478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23162400.0,16.536255983385537,19.999999999999993,20.0,27.0,866.0940082644022,0.0,866.0940082644022,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.501827158727455,17.89976177082805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23166000.0,16.307210966002852,20.000000000000007,20.0,27.0,923.3657108574422,0.0,923.3657108574422,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.355517458866295,17.765647822018426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23169600.0,15.905751769255714,20.000000000000004,20.0,27.0,1023.7488232345469,0.0,1023.7488232345469,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.091771505966324,17.57145603498017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23173200.0,15.603207800271418,19.999999999999993,20.0,27.0,1099.3986164978314,0.0,1099.3986164978314,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.89993437204642,17.386342833561343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23176800.0,15.524985262922613,19.999999999999993,20.0,27.0,1118.9578190786447,0.0,1118.9578190786447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.855913420495682,17.30725080730756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23180400.0,16.109550089409122,20.000000000000004,20.0,27.0,972.7899466164827,0.0,972.7899466164827,0.0,100.0,47.183227316068425,257.8389287124393,-9.094947017729282e-13,17.475082588638735,17.603680245819508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23184000.0,17.46101588439031,19.999999999999993,20.0,27.0,634.8618486412829,0.0,634.8618486412829,0.0,100.0,64.50126587475529,352.4756198285614,-5.684341886080801e-13,18.438875724875434,18.318094992115423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23187600.0,18.888520349024695,20.000000000000004,20.0,27.0,277.9206146297235,0.0,277.9206146297235,0.0,100.0,94.06953248314542,514.0552874320695,-1.0800249583553523e-12,19.496072910702306,19.16964287204539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23191200.0,20.419952829457575,20.419952829457575,20.0,27.0,0.0,0.0,0.0,0.0,100.0,131.34775553573056,717.7670223626851,-9.094947017729282e-13,20.81148535764268,20.247666594482222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23194800.0,22.032487452918883,22.032487452918883,20.0,27.0,0.0,0.0,0.0,0.0,100.0,156.04137937232645,852.7085657506581,-8.100187187665142e-13,22.55382928874746,21.826082057197834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23198400.0,24.021923170650076,24.021923170650076,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.48196024566272,762.2174499327878,1.9895196601282805e-13,24.476352654573294,23.725658800360485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23202000.0,25.677417199936777,25.677417199936777,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.42826528440658,614.3789886127018,-9.947598300641403e-14,25.992269805657468,25.40375916668511,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23205600.0,27.494918681322922,26.999999999999996,20.0,27.0,0.0,-123.75224682188585,0.0,123.75224682188585,100.0,179.87076383335304,982.92735981809,-1.4495071809506044e-12,27.957333680477237,27.080801661732387,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23209200.0,30.24043189200586,27.0,20.0,27.0,0.0,-810.2557903797725,0.0,810.2557903797725,100.0,366.04061221526297,2000.2768926043245,-1.3642420526593924e-12,30.59512942272808,28.96103571533958,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
