timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
23212800.0,33.05684550688715,26.999999999999975,20.0,27.0,0.0,-1514.4876692202877,0.0,1514.4876692202877,100.0,510.5292268686294,2789.85386163631,-9.094947017729282e-13,33.05383629473963,30.96987453996081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23216400.0,35.022659569643636,27.000000000000032,20.0,27.0,0.0,-2006.0308585981766,0.0,2006.0308585981766,100.0,527.2169958875178,2881.0463622596294,-6.821210263296962e-13,34.345374335647804,32.38850166111163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23220000.0,33.554639167281486,26.999999999999996,20.0,27.0,0.0,-1638.9587919566966,0.0,1638.9587919566966,100.0,194.48068862151925,1062.7652083551532,-2.2737367544323206e-13,31.73002486034934,31.588249283929112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23223600.0,30.10380185304543,27.000000000000004,20.0,27.0,0.0,-776.0920480463458,0.0,776.0920480463458,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,28.606305949895887,29.25334811867673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23227200.0,27.131777534007785,27.0,20.0,27.0,0.0,-32.950394740647326,0.0,32.950394740647326,100.0,-0.23588456159225693,-1.2890220979021159,-2.1884716261411086e-12,26.745843184510644,27.300314781720072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23230800.0,25.314088379000122,25.314088379000122,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,24.979066235598,25.5187018983717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23234400.0,23.919565152734844,23.919565152734844,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-13,23.60133762370481,24.030152784113554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23238000.0,22.86662228498672,22.86662228498672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0037305148434825e-12,22.563047803044228,22.8951737508612,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23241600.0,21.998842073184278,21.998842073184278,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-12,21.70296030981864,21.984325286389094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23245200.0,21.27999951864102,21.27999951864102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,20.990490167780234,21.22980631015781,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23248800.0,20.58599940254873,20.58599940254873,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,20.29732334614367,20.53114093355856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23252400.0,19.82602178807483,20.0,20.0,27.0,43.50248927004254,0.0,43.50248927004254,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.760636329592671e-13,19.59900014607834,19.849932042207673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23256000.0,19.521555045639406,20.000000000000007,20.0,27.0,119.63306360643469,0.0,119.63306360643469,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,19.42547460127467,19.554297858790008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23259600.0,18.91670568053041,20.000000000000004,20.0,27.0,270.8729960352342,0.0,270.8729960352342,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.025991429914498,19.27357166157389,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23263200.0,18.94411377783353,20.000000000000007,20.0,27.0,264.01972144615,0.0,264.01972144615,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,19.062471431709408,19.183402704389643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23266800.0,19.502678618909258,20.0,20.0,27.0,124.35303136675532,0.0,124.35303136675532,0.0,100.0,63.112328867890454,344.8855915437193,-7.389644451905042e-13,19.735588924624437,19.516384750342002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23270400.0,20.901467744490706,20.901467744490706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,98.80357260494749,539.9250700416933,-3.836930773104541e-13,21.150506887091435,20.61411423776595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23274000.0,23.14650331469693,23.14650331469693,20.0,27.0,0.0,0.0,0.0,0.0,100.0,157.78466659908395,862.2349872473106,-1.6768808563938364e-12,23.711027583264535,22.74723508981817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23277600.0,25.810537548436038,25.810537548436038,20.0,27.0,0.0,0.0,0.0,0.0,100.0,238.35669553119033,1302.5313977679004,-1.5489831639570184e-12,26.759543876747884,25.518671142470524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23281200.0,28.8946776076728,27.00000000000001,20.0,27.0,0.0,-473.7558306061137,0.0,473.7558306061137,100.0,270.2591773651428,1476.8666903546598,-9.094947017729282e-13,29.291415585748503,27.97265398658596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23284800.0,30.658951568700154,27.00000000000001,20.0,27.0,0.0,-914.9048009841895,0.0,914.9048009841895,100.0,155.20968011272618,848.1636361579926,-5.684341886080801e-13,29.82293154083737,29.11247197520311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23288400.0,31.1956905469081,26.99999999999999,20.0,27.0,0.0,-1049.1140297257089,0.0,1049.1140297257089,100.0,154.11139222936424,842.1618980961399,0.0,30.155220081102446,29.455124735613566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23292000.0,32.029424121231145,26.999999999999964,20.0,27.0,0.0,-1257.5854553698737,0.0,1257.5854553698737,100.0,291.42252437866426,1592.5165734239695,-2.2737367544323206e-13,31.348950368785015,30.093189963841326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23295600.0,31.14971227112593,26.999999999999986,20.0,27.0,0.0,-1037.6173634090717,0.0,1037.6173634090717,100.0,113.79631048951039,621.8548509090909,0.0,29.86536690462721,29.75574493120509,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23299200.0,31.734846614296323,27.000000000000018,20.0,27.0,0.0,-1183.9276410215962,0.0,1183.9276410215962,100.0,380.6938765267383,2080.351575645863,-4.547473508864641e-13,31.58447584027339,30.05256954440449,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23302800.0,31.478391845019768,26.999999999999986,20.0,27.0,0.0,-1119.8022501163146,0.0,1119.8022501163146,100.0,137.83368793361157,753.210249888612,0.0,30.18938805084865,29.983808219880977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23306400.0,28.448842211524894,27.00000000000001,20.0,27.0,0.0,-362.2766440889461,0.0,362.2766440889461,100.0,4.651209512026429,25.41714388811188,-1.5347723092418164e-12,27.584383547024924,28.224122111468944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23310000.0,26.014922306972732,26.014922306972732,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,25.673687394365142,26.254318473239092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23313600.0,24.31947076509004,24.31947076509004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.552713678800501e-13,23.98794683725908,24.504499266420602,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23317200.0,22.91056520849049,22.91056520849049,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9042545318370685e-12,22.591530980010656,23.02566920627273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23320800.0,21.644938032403804,21.644938032403804,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,21.331804471481373,21.72700670740085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23324400.0,20.690618774569437,20.690618774569437,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,20.39126397982127,20.695546010276562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23328000.0,19.904535341196002,19.999999999999993,20.0,27.0,23.870519470997984,0.0,23.870519470997984,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.197442310920451e-13,19.64763377328728,19.904410812878787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23331600.0,19.28302527214977,19.999999999999996,20.0,27.0,179.27638788822256,0.0,179.27638788822256,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,19.262651973292176,19.473159096769276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23335200.0,18.862732840719513,20.0,20.0,27.0,284.3686680436188,0.0,284.3686680436188,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,18.996991461405607,19.211305949484906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23338800.0,18.377944971832125,20.0,20.0,27.0,405.5877496237373,0.0,405.5877496237373,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.68251573590203,18.954331253125382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23342400.0,17.55675953320433,19.999999999999993,20.0,27.0,610.9215689412147,0.0,610.9215689412147,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.143708679686444,18.553272591460715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23346000.0,17.024325433599305,19.999999999999993,20.0,27.0,744.0543816582145,0.0,744.0543816582145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.809470769503502,18.2086438515423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23349600.0,16.64644364953613,20.000000000000004,20.0,27.0,838.5420653437051,0.0,838.5420653437051,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.570080672491144,17.97621848888971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23353200.0,16.77191951022215,20.000000000000007,20.0,27.0,807.167376394205,0.0,807.167376394205,0.0,100.0,59.12307857180893,323.08581053643,-4.547473508864641e-13,17.945192536271662,18.063283337789425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23356800.0,16.85173201721474,19.999999999999996,20.0,27.0,787.2106088734873,0.0,787.2106088734873,0.0,100.0,49.44957185353104,270.22366542657346,-3.410605131648481e-13,17.936415202176047,18.173256829632898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23360400.0,17.00100258145603,20.000000000000004,20.0,27.0,749.8861586024805,0.0,749.8861586024805,0.0,100.0,60.03827567970486,328.08702506293713,-9.094947017729282e-13,18.087246121377788,18.24705406093218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23364000.0,17.316259895125643,19.999999999999993,20.0,27.0,671.0574492287245,0.0,671.0574492287245,0.0,100.0,88.5463244424805,483.87299331468535,3.410605131648481e-13,18.42712414763344,18.455877874268158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23367600.0,18.633981967550294,20.0,20.0,27.0,341.5668211654401,0.0,341.5668211654401,0.0,100.0,217.1303309572295,1186.5371469815434,-6.252776074688882e-13,19.90529582779885,19.270954542220444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23371200.0,20.41357937606047,20.41357937606047,20.0,27.0,0.0,0.0,0.0,0.0,100.0,283.41369946678054,1548.75130019048,1.9895196601282805e-13,21.503192008414043,20.59831548557586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23374800.0,21.808873471225876,21.808873471225876,20.0,27.0,0.0,0.0,0.0,0.0,100.0,276.35268405505127,1510.165456174628,-5.684341886080802e-14,22.85606027647293,22.033080320649177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23378400.0,22.516910642170508,22.516910642170508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,199.28775551717447,1089.0340553401638,-1.2647660696529783e-12,23.171725553016024,22.77625763809983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23382000.0,22.95212816262982,22.95212816262982,20.0,27.0,0.0,0.0,0.0,0.0,100.0,230.53800301698627,1259.8051279370998,-1.9895196601282805e-13,23.759648677839373,23.23307516496915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23385600.0,23.009426533252128,23.009426533252128,20.0,27.0,0.0,0.0,0.0,0.0,100.0,136.42041018639492,745.4872084384275,-5.400124791776761e-13,23.349342407453577,23.268402090089477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23389200.0,22.239239686581794,22.239239686581794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,73.48809072743215,401.5853018988129,-2.1316282072803006e-13,22.26625981722805,22.48480577034963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23392800.0,21.024120154293072,21.024120154293072,20.0,27.0,0.0,0.0,0.0,0.0,100.0,100.82304723608962,550.9607538021025,5.684341886080802e-14,21.174038723241424,21.348344441493374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23396400.0,19.277833139646077,20.000000000000004,20.0,27.0,180.5746578614057,0.0,180.5746578614057,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,19.190290187416565,19.85667327710788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23400000.0,17.53774815271973,19.999999999999996,20.0,27.0,615.6752812962749,0.0,615.6752812962749,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.107997441886983,18.674083024485856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23403600.0,16.633191246488717,19.999999999999996,20.0,27.0,841.8557706346908,0.0,841.8557706346908,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.547688022454356,18.046431538920267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23407200.0,15.885720023824469,19.999999999999986,20.0,27.0,1028.7576733718115,0.0,1028.7576733718115,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.069611941706345,17.612149868543078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23410800.0,15.305510606024464,20.000000000000004,20.0,27.0,1173.8364949835625,0.0,1173.8364949835625,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.70046168595759,17.26414914256976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23414400.0,15.079093590261046,19.999999999999993,20.0,27.0,1230.4510772913688,0.0,1230.4510772913688,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.56464467205673,17.08222833474478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23418000.0,15.425401124591684,19.999999999999993,20.0,27.0,1143.858396347889,0.0,1143.858396347889,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.803979352918862,17.183558229692828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23421600.0,15.444788129939989,19.999999999999993,20.0,27.0,1139.0107606421846,0.0,1139.0107606421846,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.80623693390637,17.25160383882177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23425200.0,15.446674967380286,20.000000000000004,20.0,27.0,1138.538965211067,0.0,1138.538965211067,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.807405697069257,17.252913072452365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23428800.0,15.62829554723826,20.000000000000007,20.0,27.0,1093.125535339235,0.0,1093.125535339235,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.929658185699992,17.324342059775688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23432400.0,15.648360740630048,19.999999999999993,20.0,27.0,1088.1083216860497,0.0,1088.1083216860497,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.93765475072089,17.36308002640123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23436000.0,15.655044097000728,20.000000000000004,20.0,27.0,1086.4371777216065,0.0,1086.4371777216065,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.941794620199662,17.36771745554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23439600.0,15.729979205222445,19.999999999999993,20.0,27.0,1067.699982383796,0.0,1067.699982383796,0.0,100.0,12.796366301390904,69.92742053146854,0.0,17.05350322539248,17.419713224598183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23443200.0,16.2686075891498,20.00000000000001,20.0,27.0,933.0183160242315,0.0,933.0183160242315,0.0,100.0,93.9827133313559,513.5808528000513,-1.0231815394945443e-12,17.79388922262715,17.79345522248799,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23446800.0,17.863111207814104,19.999999999999993,20.0,27.0,534.3196755770987,0.0,534.3196755770987,0.0,100.0,206.01114532128133,1125.7748999796038,2.2737367544323206e-13,19.36233715604496,18.790658242931787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23450400.0,19.326314165795278,20.0,20.0,27.0,168.45218978613133,0.0,168.45218978613133,0.0,100.0,134.97371814185803,737.5815701818183,-5.684341886080802e-14,19.942044964170805,19.642161311504797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23454000.0,21.31790042198042,21.31790042198042,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.0201912268677,1502.8838745008186,-3.552713678800501e-13,22.407087946495672,21.269588249339268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23457600.0,23.746828780470825,23.746828780470825,20.0,27.0,0.0,0.0,0.0,0.0,100.0,261.4000001982078,1428.4545557905133,-3.410605131648481e-13,24.770182154174798,23.685063222065242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23461200.0,25.801301775164184,25.801301775164184,20.0,27.0,0.0,0.0,0.0,0.0,100.0,224.98325803741324,1229.450496084349,-1.2789769243681803e-12,26.63906494056051,25.757128842509214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23464800.0,27.786925894140747,26.999999999999996,20.0,27.0,0.0,-196.76737039291208,0.0,196.76737039291208,100.0,269.29166508868616,1471.5795927340027,-2.2737367544323206e-13,28.5463186056389,27.506755495595822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23468400.0,29.61222794441978,27.000000000000014,20.0,27.0,0.0,-653.1761469758247,0.0,653.1761469758247,100.0,278.520778111203,1522.0132902585756,-2.9558577807620168e-12,29.73295407954589,28.71869771055563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23472000.0,30.06123451296497,27.000000000000004,20.0,27.0,0.0,-765.4482712503126,0.0,765.4482712503126,100.0,227.4670258218931,1243.0233706236593,-5.684341886080801e-13,29.741119084637578,29.109661758381378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23475600.0,29.117638369777858,26.99999999999999,20.0,27.0,0.0,-529.5061918369097,0.0,529.5061918369097,100.0,87.1115519704246,476.032491123878,1.9326762412674725e-12,28.443695412579167,28.509515239862658,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23479200.0,27.337770205782537,27.000000000000004,20.0,27.0,0.0,-84.45795936283541,0.0,84.45795936283541,100.0,77.07499808658643,421.18642720293434,-1.4068746168049984e-12,27.25633625273674,27.46806360129547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23482800.0,25.740747462094152,25.740747462094152,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.258016244624741e-13,25.401943061145875,25.96653622946584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23486400.0,23.91170896645107,23.91170896645107,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4495071809506044e-12,23.574048469015523,24.13109350558744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23490000.0,22.38399413698061,22.38399413698061,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.536993168992922e-13,22.059876562152592,22.52755762444057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23493600.0,20.937838200643423,20.937838200643423,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,20.616789237159303,21.06422184103322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23497200.0,19.55109322286835,20.000000000000004,20.0,27.0,112.24717186896014,0.0,112.24717186896014,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.963318810448982e-13,19.399447307306406,19.822945577009214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23500800.0,18.533665124563747,20.000000000000004,20.0,27.0,366.6506080220613,0.0,366.6506080220613,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.769222118433767,19.11697533571412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23504400.0,17.826292767624125,19.999999999999993,20.0,27.0,543.5259651554359,0.0,543.5259651554359,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.321303360546715,18.680739135432795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23508000.0,17.451931941913426,20.0,20.0,27.0,637.1332486387754,0.0,637.1332486387754,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.08941314394744,18.42097866400606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23511600.0,17.340233902947222,20.000000000000004,20.0,27.0,665.0628536613973,0.0,665.0628536613973,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.02465647223664,18.318658747748373,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23515200.0,17.466755427898295,20.0,20.0,27.0,633.426700946017,0.0,633.426700946017,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.11277896942791,18.351855752730554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23518800.0,17.540406308178092,20.000000000000004,20.0,27.0,615.010621175759,0.0,615.010621175759,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.158400512623263,18.402960425197694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23522400.0,17.496425012104897,20.000000000000004,20.0,27.0,626.0079514697951,0.0,626.0079514697951,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.12672477943758,18.397257987929308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23526000.0,18.136293880418368,20.0,20.0,27.0,466.011545770362,0.0,466.011545770362,0.0,100.0,55.385680478216464,302.66230889317507,-4.547473508864641e-13,18.8212452019813,18.73206164454889,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23529600.0,19.542979026535185,20.000000000000007,20.0,27.0,114.27609109403107,0.0,114.27609109403107,0.0,100.0,74.28355196998619,405.93220409858145,-1.1652900866465643e-12,19.826271324884935,19.48975488096895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23533200.0,21.115749336581217,21.115749336581217,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.0892692811725,579.7387142703469,-7.958078640513122e-13,21.404709143104622,20.809252482698675,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23536800.0,23.38996549642431,23.38996549642431,20.0,27.0,0.0,0.0,0.0,0.0,100.0,199.3695416759159,1089.480986522131,9.379164112033322e-13,24.150033939376353,23.062336833172147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23540400.0,25.753453307747176,25.753453307747176,20.0,27.0,0.0,0.0,0.0,0.0,100.0,161.0482872908979,880.0694701932129,-5.968558980384842e-13,26.315650574832116,25.458753789816207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23544000.0,27.67952723880893,27.0,20.0,27.0,0.0,-169.91280740200685,0.0,169.91280740200685,100.0,131.3137537565932,717.5812151848852,-4.263256414560601e-13,27.83816640475427,27.154303938844507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23547600.0,28.805362018212207,27.000000000000004,20.0,27.0,0.0,-451.4228589704003,0.0,451.4228589704003,100.0,104.57445940379986,571.460837189824,3.410605131648481e-13,28.401578055356882,27.93549511313798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23551200.0,29.825791735078184,27.00000000000001,20.0,27.0,0.0,-706.5768366873791,0.0,706.5768366873791,100.0,204.7740432743007,1119.0145937299965,-6.821210263296962e-13,29.53566242218759,28.643548109355596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23554800.0,31.960289235744835,26.99999999999998,20.0,27.0,0.0,-1240.2985803021622,0.0,1240.2985803021622,100.0,388.20271250299567,2121.384593820444,-1.3642420526593924e-12,31.78656246962923,30.070034022372496,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23558400.0,34.501101684523974,27.000000000000032,20.0,27.0,0.0,-1875.6175956380832,0.0,1875.6175956380832,100.0,526.427669099996,2876.732982593264,-6.821210263296962e-13,34.04760527885102,31.862824274719987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23562000.0,36.04920693162004,27.00000000000004,20.0,27.0,0.0,-2262.714526658729,0.0,2262.714526658729,100.0,512.0469098507008,2798.14743917396,-2.7284841053187847e-12,34.920316340950244,33.01642792390593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23565600.0,34.22029454233826,27.00000000000003,20.0,27.0,0.0,-1805.4030006338567,0.0,1805.4030006338567,100.0,147.3901478668564,805.4327775034635,-2.2737367544323206e-12,31.930363002689017,31.916130426889403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23569200.0,30.82959356429413,26.99999999999999,20.0,27.0,0.0,-957.573083984701,0.0,957.573083984701,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,29.08602329750706,29.588215240272774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23572800.0,28.271712105093133,26.999999999999996,20.0,27.0,0.0,-317.9860374136505,0.0,317.9860374136505,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-12,27.491844228521295,27.867952817775688,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23576400.0,26.660154954191125,26.660154954191125,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5774048733874224e-12,26.35220539215228,26.713200628862886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23580000.0,25.60913646744223,25.60913646744223,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,25.30518510476806,25.639797927906514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23583600.0,24.619104404627215,24.619104404627215,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3784529073745944e-12,24.317724125053534,24.63537146660933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23587200.0,23.695272884418397,23.695272884418397,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.947598300641403e-14,23.39676331417572,23.69546806835459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23590800.0,22.827020769352277,22.827020769352277,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,22.530889206813367,22.813902501663605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23594400.0,22.004808931569933,22.004808931569933,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.7000623958883807e-13,21.710647237794166,21.980662208235884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23598000.0,21.204313290308004,21.204313290308004,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,20.91104247267335,21.175178931151883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23601600.0,20.43748793778445,20.43748793778445,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,20.14569599748647,20.400073974718868,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23605200.0,19.600761968134695,20.000000000000004,20.0,27.0,99.82771983473056,0.0,99.82771983473056,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0089706847793423e-12,19.454148627591408,19.723407592866216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23608800.0,19.121314565397622,20.0,20.0,27.0,219.711441263539,0.0,219.711441263539,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,19.162483557582576,19.360951711445388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23612400.0,19.495420744609405,20.000000000000004,20.0,27.0,126.1678310210274,0.0,126.1678310210274,0.0,100.0,13.61088198032735,74.3784481958042,-9.521272659185342e-13,19.49284225311913,19.45675526967192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23616000.0,20.536471950800593,20.536471950800593,20.0,27.0,0.0,0.0,0.0,0.0,100.0,69.24499586104278,378.3983539724571,6.821210263296962e-13,20.64065825580899,20.23100356792147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23619600.0,22.183417435422566,22.183417435422566,20.0,27.0,0.0,0.0,0.0,0.0,100.0,110.78134411236525,605.3791720501677,5.684341886080801e-13,22.50592245815423,21.820722530741264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23623200.0,24.594885093139396,24.594885093139396,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.32062634450767,1176.6477789757384,-5.968558980384842e-13,25.434824854316656,24.26750059129063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23626800.0,26.905015073534827,26.905015073534827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,157.26092713775617,859.3729443283601,-1.4210854715202004e-14,27.44334816954009,26.63768976991388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23630400.0,28.296295076105153,27.000000000000004,20.0,27.0,0.0,-324.1329015573981,0.0,324.1329015573981,100.0,155.7614764815755,851.1789997247631,-1.5916157281026244e-12,28.317872302992917,27.721230163051942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23634000.0,29.23830887708026,26.99999999999998,20.0,27.0,0.0,-559.6793232367853,0.0,559.6793232367853,100.0,128.3783621452502,701.540383061424,-1.2505552149377763e-12,28.783696852959164,28.265685323667377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23637600.0,30.145654420984286,26.999999999999996,20.0,27.0,0.0,-786.5570992015284,0.0,786.5570992015284,100.0,222.83027398390516,1217.6852325899115,-1.2505552149377763e-12,29.818937688441054,28.895271781556016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23641200.0,32.0639445341099,27.000000000000018,20.0,27.0,0.0,-1266.217133292278,0.0,1266.217133292278,100.0,381.89999865916354,2086.942588092673,1.5916157281026244e-12,31.813874151979658,30.171736300622396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23644800.0,34.17397038733476,27.000000000000025,20.0,27.0,0.0,-1793.819848734065,0.0,1793.819848734065,100.0,477.5903852307503,2609.855245093029,-1.8189894035458565e-12,33.59586324534419,31.660650484887537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23648400.0,34.58463267886653,26.999999999999996,20.0,27.0,0.0,-1896.5041546209231,0.0,1896.5041546209231,100.0,331.813706580195,1813.239481556304,-9.094947017729282e-13,33.104828350077554,32.0299713470444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23652000.0,31.69781599263879,27.000000000000004,20.0,27.0,0.0,-1174.6682963973835,0.0,1174.6682963973835,100.0,29.99604583129346,163.91732322464608,-9.094947017729282e-13,29.760217824215605,30.275026685529426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23655600.0,28.736656376203445,26.99999999999999,20.0,27.0,0.0,-434.24331435269374,0.0,434.24331435269374,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,27.774525627955313,28.220345305674016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23659200.0,27.25770146944701,27.0,20.0,27.0,0.0,-64.43712281808331,0.0,64.43712281808331,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,26.868168329385618,27.13953869135887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23662800.0,26.31954385787982,26.31954385787982,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,26.02436505921156,26.301091471348045,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23666400.0,25.433667552485634,25.433667552485634,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.110667527536862e-13,25.13659058501744,25.425842204063763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23670000.0,23.870576849634308,23.870576849634308,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,23.543032287218104,24.033326580015977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23673600.0,22.538715234826192,22.538715234826192,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2789769243681803e-13,22.222977390800974,22.635364180968438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23677200.0,20.61433388952586,20.61433388952586,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.4158453015843406e-13,20.271331228397766,20.86362692634291,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23680800.0,18.88465721375343,19.999999999999996,20.0,27.0,278.8865746705081,0.0,278.8865746705081,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,18.966247950935323,19.47467062195996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23684400.0,17.53114224216765,20.000000000000004,20.0,27.0,617.3270602732565,0.0,617.3270602732565,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.113656850704828,18.614905926647644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23688000.0,16.900675807763683,20.000000000000004,20.0,27.0,774.9724285885537,0.0,774.9724285885537,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,17.72755962378357,18.15262440729117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23691600.0,16.676517038788095,20.000000000000004,20.0,27.0,831.0223461859417,0.0,831.0223461859417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.594027917397643,17.96730750864152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23695200.0,15.924449907377792,19.99999999999999,20.0,27.0,1019.0734357591554,0.0,1019.0734357591554,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.09360238212969,17.639023654791988,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23698800.0,16.425845974506984,20.00000000000001,20.0,27.0,893.7015470096043,0.0,893.7015470096043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.453825013753413,17.70900092404928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23702400.0,17.4543783760106,20.000000000000004,20.0,27.0,636.5215285165583,0.0,636.5215285165583,0.0,100.0,66.53046782280946,363.5644597869357,-1.3642420526593924e-12,18.44493055617796,18.313489375855927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23706000.0,19.020555304002517,20.0,20.0,27.0,244.90585290390717,0.0,244.90585290390717,0.0,100.0,117.22113505206387,640.5702535313299,-4.831690603168681e-13,19.6938488063677,19.261258927450584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23709600.0,20.448885523903822,20.448885523903822,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.48410843796987,581.8963645836751,-1.0231815394945443e-12,20.715594704075116,20.27803522924824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23713200.0,21.624386697068548,21.624386697068548,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.20978535042603,624.114338469657,-4.831690603168681e-13,21.934451105963966,21.427505331766437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23716800.0,23.1474863719827,23.1474863719827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,122.33915533391854,668.5383460435719,-2.5863755581667647e-12,23.509598418395488,22.887231971565434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23720400.0,24.947728141227206,24.947728141227206,20.0,27.0,0.0,0.0,0.0,0.0,100.0,144.6712989021554,790.5752710490312,-5.115907697472721e-13,25.42526800670012,24.667633592054766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23724000.0,27.370750084276594,26.999999999999996,20.0,27.0,0.0,-92.70443341518492,0.0,92.70443341518492,100.0,243.6360401920569,1331.381068489725,9.379164112033322e-13,28.199883978925243,26.99464389337103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23727600.0,30.698384131796626,27.000000000000004,20.0,27.0,0.0,-924.7647405364631,0.0,924.7647405364631,100.0,412.5781190292548,2254.5871970158487,-1.5916157281026244e-12,31.111951540159794,29.278798369787054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23731200.0,33.92483362316684,26.999999999999996,20.0,27.0,0.0,-1731.5242929282117,0.0,1731.5242929282117,100.0,572.0676972711882,3126.1388973526846,-4.547473508864641e-13,33.90512053248152,31.542373551249334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23734800.0,35.83837127974567,26.999999999999996,20.0,27.0,0.0,-2209.9959960915185,0.0,2209.9959960915185,100.0,564.1867272053629,3083.0723036799964,-1.3642420526593924e-12,35.030549850282476,32.98428370543766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23738400.0,34.00615641864757,27.000000000000025,20.0,27.0,0.0,-1751.8587014651314,0.0,1751.8587014651314,100.0,124.48456690126591,680.2622286950609,-2.0463630789890885e-12,31.67321122738604,31.822138254704015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23742000.0,29.793563695828144,27.00000000000001,20.0,27.0,0.0,-698.5183567423596,0.0,698.5183567423596,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,28.399951501156995,29.117489501449555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23745600.0,26.87720014491817,26.87720014491817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.9895196601282805e-13,26.538072597363733,27.104798072412432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23749200.0,25.140438208755796,25.140438208755796,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,24.806955443496136,25.33643340599177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23752800.0,23.874251625266368,23.874251625266368,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.826450433232822e-13,23.561744686880285,23.95281210774934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23756400.0,22.45582169830096,22.45582169830096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,22.13549979664954,22.578134829363705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23760000.0,21.083153263813387,21.083153263813387,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,20.76524851975876,21.191933759685984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23763600.0,19.757283082257576,20.000000000000004,20.0,27.0,60.690301348131044,0.0,60.690301348131044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,19.531599843347205,19.94120085095979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23767200.0,18.545582404454777,20.000000000000004,20.0,27.0,363.670744423908,0.0,363.670744423908,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.771285141413145,19.155022687246344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23770800.0,18.189304503370636,19.999999999999993,20.0,27.0,452.7564718696647,0.0,452.7564718696647,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.565666225786007,18.82343791799959,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23774400.0,17.918919697623643,20.000000000000004,20.0,27.0,520.3650073330048,0.0,520.3650073330048,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.392862950560307,18.66560226625318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23778000.0,17.692383654869275,20.000000000000004,20.0,27.0,577.0093518181549,0.0,577.0093518181549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.248107384118146,18.533229237933863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23781600.0,17.75204383105958,19.999999999999996,20.0,27.0,562.0915862781577,0.0,562.0915862781577,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.294813975633872,18.52003267211078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23785200.0,17.79108019168989,19.999999999999996,20.0,27.0,552.3307154158217,0.0,552.3307154158217,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,18.318994257063224,18.547119115840207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23788800.0,18.592630378369137,20.000000000000004,20.0,27.0,351.9066047782667,0.0,351.9066047782667,0.0,100.0,109.2908677869435,597.2342688530283,-1.7053025658242404e-12,19.373978558069116,19.04870317244348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23792400.0,20.361587915987005,20.361587915987005,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.31185149252877,761.2878683596823,4.405364961712621e-13,20.793537957282943,20.186405008782668,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23796000.0,21.690395269842444,21.690395269842444,20.0,27.0,0.0,0.0,0.0,0.0,100.0,96.40176986398045,526.800104223625,-4.689582056016661e-13,21.91597526614683,21.467011712627652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23799600.0,22.91330068284594,22.91330068284594,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.39223577267441,630.5759937541878,-1.1084466677857563e-12,23.23293337305165,22.696016966708083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23803200.0,24.395185267068527,24.395185267068527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,169.92589110621026,928.5822995921058,-1.0231815394945443e-12,24.979327321024762,24.22663284578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23806800.0,26.682328317452946,26.682328317452946,20.0,27.0,0.0,0.0,0.0,0.0,100.0,269.91133703738035,1474.9658713014724,6.536993168992922e-13,27.76219250702611,26.542916022780904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23810400.0,27.866635798959763,26.999999999999996,20.0,27.0,0.0,-216.69848268987514,0.0,216.69848268987514,100.0,196.51256149793713,1073.8686439515782,-1.6200374375330284e-12,28.206248494335625,27.701029422493818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23814000.0,28.54027283363944,27.00000000000001,20.0,27.0,0.0,-385.13847036867577,0.0,385.13847036867577,100.0,317.5436095638414,1735.2586664104492,-2.1600499167107046e-12,29.210382189124907,28.27763766891075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23817600.0,29.801062335118175,26.99999999999998,20.0,27.0,0.0,-700.3933586270509,0.0,700.3933586270509,100.0,409.37860788168996,2237.1030490756193,1.2505552149377763e-12,30.447013563877245,29.17728604347609,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23821200.0,30.638524597904784,27.000000000000014,20.0,27.0,0.0,-909.7971264770664,0.0,909.7971264770664,100.0,424.52848542561975,2319.89154020372,-1.7053025658242404e-12,31.026593249828174,29.842753708727578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23824800.0,28.788867745745403,27.0,20.0,27.0,0.0,-447.29853844161676,0.0,447.29853844161676,100.0,64.82798341594125,354.26101064650277,5.684341886080801e-13,28.05925882446758,28.668505656681145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23828400.0,25.590704842169302,25.590704842169302,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,25.20890642415638,26.05719878700566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23832000.0,23.109908898961706,23.109908898961706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,22.74478340537686,23.483058245937368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23835600.0,21.050448088893003,21.050448088893003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.703579352280048,21.321385634625695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23839200.0,19.442986774140273,20.0,20.0,27.0,139.27871549603447,0.0,139.27871549603447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,19.322731655385162,19.80252637502488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23842800.0,18.3710148831502,20.0,20.0,27.0,407.3205879210724,0.0,407.3205879210724,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.663152832831802,19.033894250413272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23846400.0,17.918286101968665,20.000000000000004,20.0,27.0,520.523435149207,0.0,520.523435149207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.388038070745775,18.689977813438766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23850000.0,17.688351124506305,20.000000000000004,20.0,27.0,578.0176683590886,0.0,578.0176683590886,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.24560951501676,18.53043115673469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23853600.0,17.388668660314142,20.000000000000004,20.0,27.0,652.9519548923182,0.0,652.9519548923182,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.05022598795966,18.377081710255528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23857200.0,17.225371327412965,20.000000000000007,20.0,27.0,693.7837371813309,0.0,693.7837371813309,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.94907476887938,18.263773401095214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23860800.0,16.861654613773073,19.999999999999996,20.0,27.0,784.7295070991139,0.0,784.7295070991139,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.708707631233697,18.09577026557022,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23864400.0,16.38158424155441,20.000000000000007,20.0,27.0,904.7689993160517,0.0,904.7689993160517,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.396267580940904,17.847031969929933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23868000.0,16.08760927549331,19.999999999999996,20.0,27.0,978.2761509600386,0.0,978.2761509600386,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.212397789097544,17.652975494061383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23871600.0,16.06531214865772,20.000000000000004,20.0,27.0,983.8514497873184,0.0,983.8514497873184,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.20567814530355,17.59779972863992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
