timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
23875200.0,16.525985446265253,19.999999999999996,20.0,27.0,868.6621110511173,0.0,868.6621110511173,0.0,100.0,69.81246382694222,381.4993570349651,4.547473508864641e-13,17.846407488123283,17.892635278468425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23878800.0,17.55484048758949,19.999999999999986,20.0,27.0,611.4014178851944,0.0,611.4014178851944,0.0,100.0,126.82856135249354,693.0712935384616,1.3642420526593924e-12,18.779112803154717,18.551941009309584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23882400.0,18.847035585512423,20.0,20.0,27.0,288.2936979002843,0.0,288.2936979002843,0.0,100.0,169.40023762861586,925.7097972804473,-6.821210263296962e-13,19.807891120222862,19.36419420052091,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23886000.0,20.40419053928215,20.40419053928215,20.0,27.0,0.0,0.0,0.0,0.0,100.0,263.60801586807366,1440.52054676406,2.842170943040401e-14,21.404411238964958,20.53386727076443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23889600.0,21.8818840611473,21.8818840611473,20.0,27.0,0.0,0.0,0.0,0.0,100.0,256.80932491468593,1403.3682091266667,4.405364961712621e-13,22.84469513463809,22.03030586172674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23893200.0,23.408966154096017,23.408966154096017,20.0,27.0,0.0,0.0,0.0,0.0,100.0,246.89302109412395,1349.1792674344558,6.536993168992922e-13,24.328948329280443,23.519027753254573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23896800.0,24.81012139684491,24.81012139684491,20.0,27.0,0.0,0.0,0.0,0.0,100.0,261.21301187938235,1427.4327336187332,1.5631940186722204e-13,25.7938581393859,24.964907663795437,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23900400.0,26.141237556426205,26.141237556426205,20.0,27.0,0.0,0.0,0.0,0.0,100.0,262.7160202861866,1435.646120016832,4.547473508864641e-13,27.12602315480167,26.33230938861949,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23904000.0,26.525479198061177,26.525479198061177,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.73331047926163,807.3080345680983,8.526512829121202e-14,26.92547632489417,26.765399306734405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23907600.0,25.58036890772203,25.58036890772203,20.0,27.0,0.0,0.0,0.0,0.0,100.0,20.941523090755375,114.43769717482517,-1.4495071809506044e-12,25.34908504060334,25.79819802815944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23911200.0,24.052642320534215,24.052642320534215,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,-2.2737367544323206e-13,23.72756450313519,24.224428027533577,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23914800.0,22.79147623229107,22.79147623229107,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,22.47881660080063,22.870891578387415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23918400.0,21.928443453195104,21.928443453195104,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6484591469634324e-12,21.63318576118348,21.91043275686838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23922000.0,20.76186299578308,20.76186299578308,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,20.452125327519244,20.824919515116473,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23925600.0,19.676225232451873,20.000000000000004,20.0,27.0,80.95846138038802,0.0,80.95846138038802,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-13,19.491141509244212,19.83036324403267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23929200.0,18.511768202448316,20.000000000000004,20.0,27.0,372.1258374133325,0.0,372.1258374133325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.75033962017031,19.131559780737785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23932800.0,17.613445271121073,19.999999999999996,20.0,27.0,596.7475486532705,0.0,596.7475486532705,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.178821509717867,18.59260553709271,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23936400.0,17.053671978730858,19.999999999999993,20.0,27.0,736.7164066866848,0.0,736.7164066866848,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.82764889135714,18.229006752451195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23940000.0,16.612370053203833,20.0,20.0,27.0,847.0620187472675,0.0,847.0620187472675,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.546315027590886,17.967464705441035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23943600.0,16.34439296615035,20.000000000000004,20.0,27.0,914.0685147053687,0.0,914.0685147053687,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.378549094325024,17.79144756714017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23947200.0,16.02353406893542,20.000000000000004,20.0,27.0,994.2978754904641,0.0,994.2978754904641,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,17.170048255564357,17.623404274918236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23950800.0,15.849273570160996,20.000000000000004,20.0,27.0,1037.8709493497768,0.0,1037.8709493497768,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.06210612585892,17.502488874043244,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23954400.0,15.759057869000994,20.000000000000004,20.0,27.0,1060.428989970348,0.0,1060.428989970348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.00622384051848,17.439890248722534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23958000.0,15.712352661607284,20.000000000000004,20.0,27.0,1072.107422349995,0.0,1072.107422349995,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.9772932475851,17.407482566461333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23961600.0,15.618954478502987,19.999999999999996,20.0,27.0,1095.4612286305396,0.0,1095.4612286305396,0.0,100.0,38.046352348420776,207.90927812587415,-2.2737367544323206e-13,17.096163433980667,17.427047317597566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23965200.0,15.870188189719082,19.999999999999996,20.0,27.0,1032.6413404071113,0.0,1032.6413404071113,0.0,100.0,65.73988543225998,359.2442187132867,0.0,17.39052965087089,17.601372681742944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23968800.0,16.142761577038623,20.00000000000001,20.0,27.0,964.4855597150607,0.0,964.4855597150607,0.0,100.0,88.5463244424805,483.87299331468535,-1.0231815394945443e-12,17.668311062968655,17.8202833840741,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23972400.0,16.567269300896402,20.0,20.0,27.0,858.3392641656131,0.0,858.3392641656131,0.0,100.0,105.65115370014591,577.3445742657343,-1.1368683772161603e-13,18.022277841849462,18.08506142700185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23976000.0,16.777975715465747,20.000000000000004,20.0,27.0,805.6530488200128,0.0,805.6530488200128,0.0,100.0,108.09470073695526,590.6976572587414,-1.3642420526593924e-12,18.15971893023513,18.261044042568507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23979600.0,16.95815259538807,20.000000000000004,20.0,27.0,760.6006097887267,0.0,760.6006097887267,0.0,100.0,134.97371814185803,737.5815701818183,-1.2505552149377763e-12,18.401557299773657,18.410879870716155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23983200.0,17.24708906636803,19.999999999999996,20.0,27.0,688.3533117538694,0.0,688.3533117538694,0.0,100.0,183.73987799749372,1004.0706411893585,5.684341886080801e-13,18.815100274083907,18.66595972984274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23986800.0,17.330351412172064,20.000000000000007,20.0,27.0,667.5339271604913,0.0,667.5339271604913,0.0,100.0,153.86739375733185,840.8285364713645,-5.684341886080801e-13,18.71169541292537,18.753511801641444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23990400.0,16.90988262193723,20.00000000000001,20.0,27.0,772.6703050619153,0.0,772.6703050619153,0.0,100.0,107.93149285389217,589.8057863944506,-2.2737367544323206e-13,18.21667329126567,18.486573246026442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23994000.0,15.972431285860322,19.99999999999999,20.0,27.0,1007.0759023927603,0.0,1007.0759023927603,0.0,100.0,45.3769934588488,247.96852710489514,2.2737367544323206e-13,17.312838754831883,17.89069046955055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
23997600.0,14.872797303107877,20.0,20.0,27.0,1282.0345596080554,0.0,1282.0345596080554,0.0,100.0,0.5786311173441925,3.1620055664335602,0.0,16.401934122433566,17.1574576545453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24001200.0,14.008482731447778,20.000000000000004,20.0,27.0,1498.152629586593,0.0,1498.152629586593,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.8571523829865,16.58750763240484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24004800.0,13.553165917359495,19.999999999999996,20.0,27.0,1612.00260309859,0.0,1612.00260309859,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.575115622222922,16.27157363997505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24008400.0,13.317445682872581,20.0,20.0,27.0,1670.9434144681734,0.0,1670.9434144681734,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.429103506430003,16.108012724863542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24012000.0,13.195411909404703,20.00000000000001,20.0,27.0,1701.4574245969422,0.0,1701.4574245969422,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.353512161881149,16.023336262079756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24015600.0,13.230767252008848,20.000000000000004,20.0,27.0,1692.6169761565504,0.0,1692.6169761565504,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.380731205605226,16.018090309255882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24019200.0,13.154983384902371,20.00000000000001,20.0,27.0,1711.5663999330193,0.0,1711.5663999330193,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.32846953279239,15.99528382746971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24022800.0,13.02919341053023,20.0,20.0,27.0,1743.0196316328374,0.0,1743.0196316328374,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.246119073974212,15.932816207035081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24026400.0,12.96036667528419,20.000000000000004,20.0,27.0,1760.2294550837246,0.0,1760.2294550837246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.20348574952386,15.885058899201566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24030000.0,12.924734663311051,20.000000000000018,20.0,27.0,1769.1390834870717,0.0,1769.1390834870717,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.181414222785904,15.860334655658049,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24033600.0,12.90628775786486,19.999999999999996,20.0,27.0,1773.7516513331118,0.0,1773.7516513331118,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.169987661549468,15.847534767085378,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24037200.0,12.896737684722837,20.00000000000001,20.0,27.0,1776.1396052601715,0.0,1776.1396052601715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.164072062540844,15.840908188311223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24040800.0,12.891793554809885,20.000000000000004,20.0,27.0,1777.3758632726408,0.0,1777.3758632726408,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.161009521597268,15.837477568895991,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24044400.0,12.889233949220204,19.999999999999996,20.0,27.0,1778.015881430479,0.0,1778.015881430479,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.159424025856698,15.835701516731932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24048000.0,13.343562554864876,20.000000000000004,20.0,27.0,1664.4130051080617,0.0,1664.4130051080617,0.0,100.0,82.84471468992537,452.7157996643357,-1.1368683772161603e-12,15.857082439208618,16.150949813774943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24051600.0,14.312530341107347,20.000000000000007,20.0,27.0,1422.1268575635627,0.0,1422.1268575635627,0.0,100.0,138.2317808576038,755.3856808391608,-9.094947017729282e-13,16.73921146852425,16.79847936074048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24055200.0,15.237416859163094,19.999999999999993,20.0,27.0,1190.8630379018634,0.0,1190.8630379018634,0.0,100.0,172.4414393729346,942.3288427412589,0.0,17.48350403273531,17.440237102059424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24058800.0,16.035436047056407,19.999999999999996,20.0,27.0,991.3218380328335,0.0,991.3218380328335,0.0,100.0,168.5923260880464,921.294858795646,-4.547473508864641e-13,17.96917455648772,17.934408041866924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24062400.0,16.382049879531376,19.999999999999986,20.0,27.0,904.6525685809994,0.0,904.6525685809994,0.0,100.0,157.78015715207854,862.2103447832169,5.684341886080801e-13,18.129708497949125,18.17491550510322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24066000.0,16.44644690181392,19.999999999999993,20.0,27.0,888.5503754392855,0.0,888.5503754392855,0.0,100.0,130.08662406823933,710.8754041958043,-3.410605131648481e-13,18.035285745688096,18.194783950939925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24069600.0,16.322858470200345,19.999999999999993,20.0,27.0,919.453121022643,0.0,919.453121022643,0.0,100.0,121.94146727887485,666.3651275524477,-1.0231815394945443e-12,17.917924166537233,18.1090287461909,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24073200.0,16.323303152689473,20.000000000000004,20.0,27.0,919.3419301154742,0.0,919.3419301154742,0.0,100.0,121.94146727887485,666.3651275524477,-1.0231815394945443e-12,17.9235185102935,18.07955907948864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24076800.0,16.02395493102412,19.999999999999996,20.0,27.0,994.192640770003,0.0,994.192640770003,0.0,100.0,84.47374604779827,461.61785499300703,0.0,17.54506116228405,17.90162637148961,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24080400.0,15.435149653209413,20.0,20.0,27.0,1141.4208194990495,0.0,1141.4208194990495,0.0,100.0,34.78828963267499,190.1051674685315,-4.547473508864641e-13,16.93141355925067,17.493067766957903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24084000.0,14.730186920369027,19.999999999999993,20.0,27.0,1317.6936606888344,0.0,1317.6936606888344,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.319267597571656,17.00391014349862,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24087600.0,14.136457747220932,20.0,20.0,27.0,1466.15303786243,0.0,1466.15303786243,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.947061697940605,16.616750144681898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24091200.0,13.8253760935354,19.999999999999993,20.0,27.0,1543.9376417608898,0.0,1543.9376417608898,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.754368480330955,16.400897653011175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24094800.0,13.664327263177219,19.99999999999999,20.0,27.0,1584.2071958451852,0.0,1584.2071958451852,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.654610050522171,16.28914952867913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24098400.0,13.663062118423479,20.0,20.0,27.0,1584.5235397451822,0.0,1584.5235397451822,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.658258794121583,16.263456488663607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24102000.0,13.666111659534744,20.000000000000004,20.0,27.0,1583.7610153577712,0.0,1583.7610153577712,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.660147770478755,16.265572495954682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24105600.0,13.667690425184468,20.00000000000001,20.0,27.0,1583.3662519274744,0.0,1583.3662519274744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.661125704822663,16.266667965569237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24109200.0,13.668507761592084,19.999999999999993,20.0,27.0,1583.1618805414835,0.0,1583.1618805414835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.661631987274184,16.267235096732474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24112800.0,13.66893090153266,19.999999999999996,20.0,27.0,1583.0560762541495,0.0,1583.0560762541495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.661894092723614,16.267528703923436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24116400.0,13.76768291970431,20.00000000000001,20.0,27.0,1558.3635669831913,0.0,1558.3635669831913,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.72838292062213,16.306272263893916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24120000.0,13.823252846335738,19.999999999999993,20.0,27.0,1544.4685504160534,0.0,1544.4685504160534,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.762804583995969,16.34483097342642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24123600.0,13.852021729299588,19.999999999999993,20.0,27.0,1537.2750173374154,0.0,1537.2750173374154,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.780624884742293,16.364793047681715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24127200.0,13.768382595764008,19.999999999999993,20.0,27.0,1558.1886160514441,0.0,1558.1886160514441,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.723497426546515,16.33653597499321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24130800.0,13.720636699785441,20.000000000000004,20.0,27.0,1570.1272680499485,0.0,1570.1272680499485,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.693922200187888,16.303406182567578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24134400.0,14.19373284982764,20.000000000000004,20.0,27.0,1451.8316495172025,0.0,1451.8316495172025,0.0,100.0,57.59472864289551,314.7339420699301,-9.094947017729282e-13,16.2864546713208,16.57708344567321,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24138000.0,15.222510727306828,19.999999999999996,20.0,27.0,1194.5902508324925,0.0,1194.5902508324925,0.0,100.0,121.94146727887485,666.3651275524477,-4.547473508864641e-13,17.255838698620337,17.236335634275463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24141600.0,16.292052884119386,20.00000000000001,20.0,27.0,927.1559227879674,0.0,927.1559227879674,0.0,100.0,151.26403172058698,826.6021234685317,-1.0231815394945443e-12,18.07056981708395,17.948688414951814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24145200.0,17.028295196271944,20.000000000000004,20.0,27.0,743.0617599031115,0.0,743.0617599031115,0.0,100.0,146.3769376469683,799.8959574825177,-3.410605131648481e-13,18.50656824876131,18.43473504300391,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24148800.0,17.526963774187674,20.0,20.0,27.0,618.3718678756138,0.0,618.3718678756138,0.0,100.0,152.89306307845987,835.5041787972029,-5.684341886080801e-13,18.853423060634537,18.750971617616788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24152400.0,17.85811083616802,20.0,20.0,27.0,535.5699965884086,0.0,535.5699965884086,0.0,100.0,160.41489088513913,876.6081925316162,-7.958078640513122e-13,19.09622974336503,18.980747040214204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24156000.0,17.97537288521071,19.999999999999996,20.0,27.0,506.2491352356276,0.0,506.2491352356276,0.0,100.0,126.82856135249354,693.0712935384616,2.2737367544323206e-13,19.005916733005115,19.03233429005542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24159600.0,17.899891221325397,20.0,20.0,27.0,525.122994421328,0.0,525.122994421328,0.0,100.0,126.82856135249354,693.0712935384616,-6.821210263296962e-13,18.959161148057333,18.97995927844009,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24163200.0,17.62379796095361,20.000000000000004,20.0,27.0,594.1589039409675,0.0,594.1589039409675,0.0,100.0,101.57857530546367,555.089435944056,-1.1368683772161603e-12,18.6563194636527,18.818162659726475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24166800.0,16.982043593076778,20.000000000000004,20.0,27.0,754.6267705412577,0.0,754.6267705412577,0.0,100.0,30.71571123799275,167.85002914685316,2.2737367544323206e-13,17.903774815051932,18.3728638846119,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24170400.0,16.084796719822485,19.999999999999993,20.0,27.0,978.9794181768808,0.0,978.9794181768808,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.187607066975676,17.780062886622034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24174000.0,15.404128383797467,20.000000000000018,20.0,27.0,1149.1775519358541,0.0,1149.1775519358541,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.761548467153,17.3325777779558,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24177600.0,15.048037806159764,20.000000000000004,20.0,27.0,1238.216439974945,0.0,1238.216439974945,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.540975384965222,17.085494616564144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24181200.0,14.584510878069992,20.000000000000004,20.0,27.0,1354.1193165045315,0.0,1354.1193165045315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.238782835422708,16.84823544093537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24184800.0,14.249834073808232,19.999999999999993,20.0,27.0,1437.8037843768113,0.0,1437.8037843768113,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.02704166876035,16.640825995180336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24188400.0,14.15497617569091,20.00000000000001,20.0,27.0,1461.5225859978063,0.0,1461.5225859978063,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.972716280562176,16.550191070047166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24192000.0,14.208105145406643,20.00000000000001,20.0,27.0,1448.2379200076698,0.0,1448.2379200076698,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.010944836921123,16.55727783325656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24195600.0,14.240055747323323,20.00000000000001,20.0,27.0,1440.2488120517287,0.0,1440.2488120517287,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.030735988906297,16.579447630004093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24199200.0,14.256596764792397,20.0,20.0,27.0,1436.112803140027,0.0,1436.112803140027,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.040981986511394,16.59092506621149,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24202800.0,14.265160148343842,20.000000000000004,20.0,27.0,1433.971566620008,0.0,1433.971566620008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.046286400675985,16.596867003496484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24206400.0,14.269593463161769,19.999999999999993,20.0,27.0,1432.8630356829215,0.0,1432.8630356829215,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.04903252757489,16.599943179923063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24210000.0,14.173355660628609,20.000000000000007,20.0,27.0,1456.9268763543753,0.0,1456.9268763543753,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.98410107953278,16.562944177060793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24213600.0,14.036976561704565,20.000000000000004,20.0,27.0,1491.02787223168,0.0,1491.02787223168,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.895191402395552,16.493129003686093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24217200.0,14.044778570171232,20.00000000000001,20.0,27.0,1489.0770142141744,0.0,1489.0770142141744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.904456610058011,16.47372745528313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24220800.0,14.875292186765785,20.00000000000001,20.0,27.0,1281.4107248855523,0.0,1281.4107248855523,0.0,100.0,98.87896927050015,540.3370850008304,-9.094947017729282e-13,16.93053700562342,16.965630356072957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24224400.0,16.05717449874974,20.000000000000004,20.0,27.0,985.8862334759659,0.0,985.8862334759659,0.0,100.0,125.07338887763315,683.4799235460694,1.1368683772161603e-13,17.803615360620096,17.731118233222432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24228000.0,17.216101956087716,19.999999999999996,20.0,27.0,696.1015028495356,0.0,696.1015028495356,0.0,100.0,170.39833371012296,931.1640241116041,-3.410605131648481e-13,18.758318722581972,18.480678258270792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24231600.0,18.10697555814341,20.000000000000004,20.0,27.0,473.3424637403143,0.0,473.3424637403143,0.0,100.0,121.4721911797618,663.8007068133758,-3.410605131648481e-13,19.084534949083196,18.989648396769027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24235200.0,18.54687528723967,20.000000000000004,20.0,27.0,363.3474647508096,0.0,363.3474647508096,0.0,100.0,119.03102879064109,650.4606550401554,-1.7053025658242404e-13,19.35454299259811,19.240291417607924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24238800.0,18.924946258431262,20.0,20.0,27.0,268.8124756531485,0.0,268.8124756531485,0.0,100.0,110.88771371461173,605.9604426806626,-1.0800249583553523e-12,19.55857116577132,19.44306983113234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24242400.0,19.98064879179895,20.000000000000007,20.0,27.0,4.838684785947057,0.0,4.838684785947057,0.0,100.0,272.2850559278577,1487.9373692383404,-6.767919558114954e-13,21.021105314616594,20.175597833316836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24246000.0,22.137689297804574,22.137689297804574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,442.70893678977075,2419.240999108684,-2.984279490192421e-13,24.00565468082211,22.432808804834696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24249600.0,25.150264209155544,25.150264209155544,20.0,27.0,0.0,0.0,0.0,0.0,100.0,555.1509851650894,3033.6953072278557,1.7053025658242404e-13,27.54953938241252,25.624677144353416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24253200.0,27.81275705289905,27.0,20.0,27.0,0.0,-203.22633841127114,0.0,203.22633841127114,100.0,551.4618910327482,3013.535768910767,-1.7337242752546445e-12,29.852770893973936,28.21454128763256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24256800.0,26.17004257809942,26.17004257809942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,25.73346542055401,26.943219338840876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24260400.0,22.365928507927507,22.365928507927507,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,21.94357153878828,23.05949249443706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24264000.0,18.91924032966006,19.999999999999996,20.0,27.0,270.23921813082995,0.0,270.23921813082995,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,18.914091723686592,19.910599128286073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24267600.0,16.38726651725424,19.999999999999993,20.0,27.0,903.3481711851812,0.0,903.3481711851812,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.345711926821274,18.153720026681142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24271200.0,15.355625258775857,19.999999999999996,20.0,27.0,1161.3055457373002,0.0,1161.3055457373002,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.721752884574183,17.353515968094957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24274800.0,14.735600808625193,20.000000000000007,20.0,27.0,1316.3399416618029,0.0,1316.3399416618029,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.33237242684404,16.953073310961813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24278400.0,14.328054233391843,20.000000000000004,20.0,27.0,1418.2451763457673,0.0,1418.2451763457673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.075493559296277,16.695101186741685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24282000.0,14.113360422807872,19.999999999999996,20.0,27.0,1471.9284225863387,0.0,1471.9284225863387,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.942505835101775,16.546130029452936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24285600.0,14.084322951343143,20.000000000000004,20.0,27.0,1479.1891150422846,0.0,1479.1891150422846,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.928951574502621,16.501166402924067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24289200.0,13.9908837962709,19.999999999999996,20.0,27.0,1502.553166183816,0.0,1502.553166183816,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.866640174206061,16.46114628098619,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24292800.0,13.659628564483024,20.000000000000007,20.0,27.0,1585.3820848572407,0.0,1585.3820848572407,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.646380642754236,16.315667430188594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24296400.0,13.475540404268601,20.000000000000004,20.0,27.0,1631.412522380729,0.0,1631.412522380729,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.53235096760208,16.18793283832632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24300000.0,13.38023686407561,20.0,20.0,27.0,1655.242754849296,0.0,1655.242754849296,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.473317123619935,16.12180387709708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24303600.0,13.511541404866435,19.99999999999999,20.0,27.0,1622.410629989214,0.0,1622.410629989214,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.564402362911624,16.15831970809963,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24307200.0,14.287273811348257,19.999999999999996,20.0,27.0,1428.442142119513,0.0,1428.442142119513,0.0,100.0,61.45053614643704,335.8045074506064,2.2737367544323206e-13,16.373465622247277,16.587395987014336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24310800.0,15.516281103766174,20.000000000000007,20.0,27.0,1121.1342559216164,0.0,1121.1342559216164,0.0,100.0,78.40551836307439,428.4572296095134,-6.821210263296962e-13,17.24451521167899,17.30121118902871,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24314400.0,16.899930619288725,20.000000000000004,20.0,27.0,775.1587597002363,0.0,775.1587597002363,0.0,100.0,99.13927218076844,541.7595443649327,3.410605131648481e-13,18.23471884453877,18.09751393134578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24318000.0,18.39483998220334,20.000000000000004,20.0,27.0,401.36322633856133,0.0,401.36322633856133,0.0,100.0,136.9729697946299,748.5067428268385,-1.4779288903810084e-12,19.37507843371101,18.99583253874303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24321600.0,19.68998208978848,20.000000000000004,20.0,27.0,77.51861950563283,0.0,77.51861950563283,0.0,100.0,133.46610588423493,729.3430254376165,-2.1316282072803006e-13,20.17926115492825,19.78531540818728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24325200.0,20.70653624735336,20.70653624735336,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.39915474941147,696.1893759283367,1.5631940186722204e-13,21.061562057368647,20.627881844746703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24328800.0,22.471799132163568,22.471799132163568,20.0,27.0,0.0,0.0,0.0,0.0,100.0,281.87348598195825,1540.3346017680767,1.4210854715202004e-13,23.594843858859743,22.42616197243141,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24332400.0,25.68113876083262,25.68113876083262,20.0,27.0,0.0,0.0,0.0,0.0,100.0,480.9949662028206,2628.4600239622864,4.405364961712621e-13,27.77333181596539,25.7947823131407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24336000.0,29.828739641767875,27.000000000000004,20.0,27.0,0.0,-707.3139478331848,0.0,707.3139478331848,100.0,600.4796027110989,3281.3994778177034,-5.684341886080801e-13,31.43132494478522,29.14189729113438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24339600.0,32.42438777456789,27.000000000000018,20.0,27.0,0.0,-1356.3443855899807,0.0,1356.3443855899807,100.0,567.2135703745637,3099.6128848254816,0.0,32.85741349461218,31.0273301853424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24343200.0,29.96218641223721,26.99999999999997,20.0,27.0,0.0,-740.6817278340613,0.0,740.6817278340613,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,28.460077302547614,29.48264482138431,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24346800.0,25.827167314980148,25.827167314980148,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,25.437953804624822,26.335175201524038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24350400.0,23.120698000779743,23.120698000779743,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.3874235921539366e-12,22.745725557653646,23.548976221460016,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24354000.0,20.41077130479245,20.41077130479245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,20.035000377707373,20.84351989684471,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24357600.0,18.145205733423026,20.000000000000004,20.0,27.0,463.78317599106083,0.0,463.78317599106083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.478955818932274,19.125362259987067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24361200.0,16.84469729163865,20.000000000000004,20.0,27.0,788.9696111675416,0.0,788.9696111675416,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.67338225582763,18.222968999979074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24364800.0,16.089305505996887,20.000000000000004,20.0,27.0,977.852015957936,0.0,977.852015957936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.20103773149942,17.723634987351716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24368400.0,15.694530152132327,20.000000000000007,20.0,27.0,1076.5638627204307,0.0,1076.5638627204307,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.956502149706328,17.44970933866015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24372000.0,14.931799175365633,19.999999999999986,20.0,27.0,1267.2814000807564,0.0,1267.2814000807564,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.45390352367686,17.089210899986785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24375600.0,14.79091480553185,20.00000000000001,20.0,27.0,1302.508919200495,0.0,1302.508919200495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.381705760011627,16.907082808301443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24379200.0,14.270753011877453,20.000000000000004,20.0,27.0,1432.573095609369,0.0,1432.573095609369,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.034680586227974,16.685119392803394,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24382800.0,14.719714035841223,19.999999999999993,20.0,27.0,1320.3123595578234,0.0,1320.3123595578234,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.352672088368934,16.773306583533618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24386400.0,14.607774801745151,20.000000000000004,20.0,27.0,1348.30227436541,0.0,1348.30227436541,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.262944506905427,16.809784342420333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24390000.0,14.910492091727686,19.999999999999986,20.0,27.0,1272.6091429462501,0.0,1272.6091429462501,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.470845683637386,16.905683142007284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24393600.0,16.072988491177792,19.999999999999986,20.0,27.0,981.9320139889046,0.0,981.9320139889046,0.0,100.0,81.23145234529555,443.89991617495394,6.821210263296962e-13,17.62833574033223,17.54853276171354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24397200.0,17.56359852406595,20.000000000000004,20.0,27.0,609.2115092545251,0.0,609.2115092545251,0.0,100.0,92.78850017958345,507.05491853860974,-1.3642420526593924e-12,18.634386188959155,18.443868161686854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24400800.0,19.106889086115594,19.999999999999996,20.0,27.0,223.31846912488737,0.0,223.31846912488737,0.0,100.0,122.05729462143593,666.9980812442649,5.684341886080801e-13,19.76623677956362,19.350942199120635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24404400.0,20.541038670183198,20.541038670183198,20.0,27.0,0.0,0.0,0.0,0.0,100.0,94.28967293321249,515.2582737693825,-1.2789769243681803e-13,20.751155704815922,20.344983748461843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24408000.0,21.682600434475603,21.682600434475603,20.0,27.0,0.0,0.0,0.0,0.0,100.0,101.43913813536231,554.3274632557362,7.247535904753022e-13,21.933486744205943,21.45883001670035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24411600.0,22.90490574372183,22.90490574372183,20.0,27.0,0.0,0.0,0.0,0.0,100.0,96.22150542993187,525.815025601328,0.0,23.132999911946015,22.662390198837038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24415200.0,25.076842670823567,25.076842670823567,20.0,27.0,0.0,0.0,0.0,0.0,100.0,291.4774156113126,1592.816533757902,-6.536993168992922e-13,26.269233948957257,24.91234293666646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24418800.0,28.72110159876259,27.0,20.0,27.0,0.0,-430.35391043693375,0.0,430.35391043693375,100.0,463.0436840532382,2530.3628902614137,-2.1032064978498966e-12,30.105423653791327,28.10036538582787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24422400.0,32.34962470694983,26.999999999999996,20.0,27.0,0.0,-1337.6502082509928,0.0,1337.6502082509928,100.0,572.983468539069,3131.143249451669,-6.821210263296962e-13,32.89408564216916,30.672708536605036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24426000.0,33.980456524790505,26.999999999999932,20.0,27.0,0.0,-1745.4325556599563,0.0,1745.4325556599563,100.0,529.2142733534472,2891.960746701945,-6.821210263296962e-13,33.66016615577182,31.943270717227023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24429600.0,31.175041010731473,26.999999999999975,20.0,27.0,0.0,-1043.9507037206026,0.0,1043.9507037206026,100.0,-0.23588456159225693,-1.2890220979021159,0.0,29.24060938934932,30.160436851261498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24433200.0,27.1199833933427,27.0,20.0,27.0,0.0,-30.001321566168833,0.0,30.001321566168833,100.0,-0.23588456159225693,-1.2890220979021159,-8.881784197001252e-13,26.70928362524597,27.45591131525743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24436800.0,25.004355979874457,25.004355979874457,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.679101716144942e-13,24.6570093593126,25.277968994162553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24440400.0,23.108465711336606,23.108465711336606,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,22.768174517679675,23.342578397411955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24444000.0,21.069997875459833,21.069997875459833,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,20.722955833435844,21.341905684326033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24447600.0,19.63982497152846,20.000000000000004,20.0,27.0,90.06018706618083,0.0,90.06018706618083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5774048733874224e-12,19.45441038838457,19.88451452140587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24451200.0,18.84235663047531,20.0,20.0,27.0,289.46365009742715,0.0,289.46365009742715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.97461852540746,19.251760766740404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24454800.0,18.178602402190634,20.000000000000007,20.0,27.0,455.4324853577816,0.0,455.4324853577816,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.54928572033143,18.87060537973754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24458400.0,18.00376218097385,20.0,20.0,27.0,499.1505162726319,0.0,499.1505162726319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.450735799379235,18.69469431603776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24462000.0,18.00350708182652,20.000000000000004,20.0,27.0,499.2143026962121,0.0,499.2143026962121,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,18.455010195232724,18.669702123720135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24465600.0,17.185971562108485,20.000000000000004,20.0,27.0,703.6354757894785,0.0,703.6354757894785,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.90428028931868,18.350584649268846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24469200.0,16.183752140396468,19.999999999999996,20.0,27.0,954.2360490268187,0.0,954.2360490268187,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.254221888364675,17.818947582898158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24472800.0,15.821091118755824,19.999999999999993,20.0,27.0,1044.9178477877488,0.0,1044.9178477877488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.03933018402889,17.512711933100924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24476400.0,15.822133025378958,20.000000000000004,20.0,27.0,1044.657323603765,0.0,1044.657323603765,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.049726877999117,17.458841481841038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24480000.0,16.796630662127615,20.000000000000004,20.0,27.0,800.9884611799225,0.0,800.9884611799225,0.0,100.0,74.05648704989738,404.6913780874295,-6.821210263296962e-13,18.055704824499912,17.96627999450571,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24483600.0,18.150433286045946,19.999999999999993,20.0,27.0,462.4760493723242,0.0,462.4760493723242,0.0,100.0,86.75225770663593,474.06908053631435,-2.8421709430404007e-13,18.981831218509885,18.77165087864267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24487200.0,19.76027002030496,20.0,20.0,27.0,59.94343058242519,0.0,59.94343058242519,0.0,100.0,104.40263749046059,570.5218938282784,-1.0658141036401503e-13,20.10733201941447,19.66534334947712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24490800.0,21.483696498465854,21.483696498465854,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.37582392184568,630.4863090446719,-3.268496584496461e-13,21.82035256618421,21.170645813416908,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24494400.0,23.26246571038938,23.26246571038938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.75383302564022,698.1275618469853,-7.958078640513122e-13,23.660437324967095,22.953324370443692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24498000.0,24.81987327625779,24.81987327625779,20.0,27.0,0.0,0.0,0.0,0.0,100.0,98.37286167419913,537.5713937188556,-2.6574298317427747e-12,25.066591395425885,24.533433242877873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24501600.0,27.268262762854466,27.0,20.0,27.0,0.0,-67.07792793989515,0.0,67.07792793989515,100.0,279.60789401323524,1527.9539775644391,1.2789769243681803e-12,28.316619264695706,26.923530269563482,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24505200.0,30.984926831240035,27.000000000000004,20.0,27.0,0.0,-996.413486491545,0.0,996.413486491545,100.0,479.97224716890264,2622.871241781009,3.410605131648481e-13,31.61733785699127,29.532217245231287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24508800.0,34.18869661152183,27.000000000000004,20.0,27.0,0.0,-1797.502076540629,0.0,1797.502076540629,100.0,576.1001266411823,3148.174636067696,4.547473508864641e-13,34.07901626998155,31.78005549045574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24512400.0,35.649743689542895,27.00000000000004,20.0,27.0,0.0,-2162.8304939977215,0.0,2162.8304939977215,100.0,518.2652939614711,2832.1286140245716,0.0,34.67920953820989,32.87821449105821,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24516000.0,32.84784343253862,27.000000000000018,20.0,27.0,0.0,-1462.2276166760291,0.0,1462.2276166760291,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,30.321117021870112,31.073004597280594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24519600.0,29.12333301708193,27.000000000000018,20.0,27.0,0.0,-530.9301134331836,0.0,530.9301134331836,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,28.009612214492424,28.513466626243726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24523200.0,27.09289425644556,27.0,20.0,27.0,0.0,-23.227801628457513,0.0,23.227801628457513,100.0,-0.23588456159225693,-1.2890220979021159,4.831690603168681e-13,26.74657923360538,27.134369523888495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
