timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
24526800.0,25.856634811471963,25.856634811471963,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2505552149377763e-12,25.546057007771534,25.92439489104854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24530400.0,24.754731302493507,24.754731302493507,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.521272659185342e-13,24.44860278490814,24.797581725400697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24534000.0,23.197038546267045,23.197038546267045,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,22.87014588794445,23.35613854347061,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24537600.0,21.434400053749798,21.434400053749798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,21.09919785093223,21.640021649047014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24541200.0,19.675103216431047,20.0,20.0,27.0,81.2390165681136,0.0,81.2390165681136,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,19.46119258102147,19.993364922388405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24544800.0,18.02691707315676,20.000000000000004,20.0,27.0,493.3607369802164,0.0,493.3607369802164,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,18.42518692086851,18.934097632977533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24548400.0,17.44022262232449,20.0,20.0,27.0,640.0611126749709,0.0,640.0611126749709,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.076841149332463,18.44263205495901,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24552000.0,16.968438995633107,20.0,20.0,27.0,758.0285404972038,0.0,758.0285404972038,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.77485304960629,18.16986552198578,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24555600.0,16.798154659607707,19.999999999999996,20.0,27.0,800.6073922903649,0.0,800.6073922903649,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.67380628507123,18.026893905288137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24559200.0,16.53305820291796,20.000000000000004,20.0,27.0,866.8935992530647,0.0,866.8935992530647,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.499846358509227,17.89754290361565,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24562800.0,16.66684296164108,19.999999999999993,20.0,27.0,833.4413067708801,0.0,833.4413067708801,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.59778681268042,17.90600147971228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24566400.0,17.409950971573043,20.000000000000007,20.0,27.0,647.6304062516182,0.0,647.6304062516182,0.0,100.0,87.39464835295783,477.5795084041029,-3.410605131648481e-13,18.506870240224366,18.367033837685604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24570000.0,18.77090273127756,19.999999999999996,20.0,27.0,307.330384378441,0.0,307.330384378441,0.0,100.0,131.13116262788952,716.5834220347476,1.1368683772161603e-13,19.58850672603849,19.202180529530352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24573600.0,19.783534684238216,19.999999999999996,20.0,27.0,54.12620334501203,0.0,54.12620334501203,0.0,100.0,117.99951785763764,644.8238283742057,4.689582056016661e-13,20.159722809555337,19.850229427947017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24577200.0,20.6257013975831,20.6257013975831,20.0,27.0,0.0,0.0,0.0,0.0,100.0,115.63775809443663,631.9176826555023,-1.2505552149377763e-12,20.92251920044484,20.543035131503327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24580800.0,21.709833535003906,21.709833535003906,20.0,27.0,0.0,0.0,0.0,0.0,100.0,116.22214969009461,635.1111671105533,-5.968558980384842e-13,22.023903523294635,21.546971149630494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24584400.0,22.859439399701166,22.859439399701166,20.0,27.0,0.0,0.0,0.0,0.0,100.0,107.09018171539839,585.2083314299995,0.0,23.13263737804404,22.669260749950293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24588000.0,24.94526055470672,24.94526055470672,20.0,27.0,0.0,0.0,0.0,0.0,100.0,300.4782054145988,1642.002529130771,-4.263256414560601e-13,26.174160933359175,24.828823758083395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24591600.0,28.577300975558554,26.999999999999996,20.0,27.0,0.0,-394.39719494517055,0.0,394.39719494517055,100.0,484.24954914826134,2646.245118958797,-1.1937117960769683e-12,30.11283934783268,28.05517880715165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24595200.0,32.20754545365827,27.0,20.0,27.0,0.0,-1302.123913760334,0.0,1302.123913760334,100.0,560.9191787284776,3065.2163568378623,-1.8189894035458565e-12,32.74120303161525,30.598938155623078,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24598800.0,33.54097549757252,26.99999999999997,20.0,27.0,0.0,-1635.5422512397568,0.0,1635.5422512397568,100.0,505.3175074465437,2761.3737378936344,-1.8189894035458565e-12,33.25846445548246,31.692918224108514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24602400.0,30.658663650929025,27.00000000000001,20.0,27.0,0.0,-914.8328084075887,0.0,914.8328084075887,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,28.91099860658611,29.856727740058805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24606000.0,26.926612615305203,26.926612615305203,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,26.56665794043235,27.270812752118974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24609600.0,24.70450875945008,24.70450875945008,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3926637620897964e-12,24.35006892557449,25.017833651949285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24613200.0,22.57275481579401,22.57275481579401,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.105427357601002e-13,22.22214240450517,22.86465160048019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24616800.0,20.71216898210689,20.71216898210689,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,20.373617924344945,20.936539388953335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24620400.0,18.888035428751543,20.0,20.0,27.0,278.04186681841117,0.0,278.04186681841117,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.96390810581835,19.50182987340878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24624000.0,17.167899144456097,19.999999999999996,20.0,27.0,708.154404604225,0.0,708.154404604225,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.869150672991303,18.472046607269878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24627600.0,15.694571103856216,20.000000000000004,20.0,27.0,1076.5536229213815,0.0,1076.5536229213815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.92638711588429,17.61848101087418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24631200.0,15.005162636482787,20.0,20.0,27.0,1248.937188212238,0.0,1248.937188212238,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.504665925116807,17.110337917048955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24634800.0,14.83334092451771,20.000000000000004,20.0,27.0,1291.9004541201298,0.0,1291.9004541201298,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.40798575846611,16.936521328337967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24638400.0,14.654004772796933,19.999999999999996,20.0,27.0,1336.7426727498946,0.0,1336.7426727498946,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.29158072433075,16.84186226898131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24642000.0,14.737359711702192,20.0,20.0,27.0,1315.9001356574297,0.0,1315.9001356574297,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.35296455577351,16.845106960657592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24645600.0,14.427375486842388,19.999999999999986,20.0,27.0,1393.4103322885207,0.0,1393.4103322885207,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,16.14144850606812,16.739202763102107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24649200.0,14.611882445557539,20.000000000000007,20.0,27.0,1347.2751760357055,0.0,1347.2751760357055,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.275240209564664,16.75804113654206,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24652800.0,15.928187352987239,20.0,20.0,27.0,1018.1389038673585,0.0,1018.1389038673585,0.0,100.0,84.6377369227313,462.51400461897697,-1.1368683772161603e-12,17.55570709847217,17.44805854182662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24656400.0,17.717327569238634,20.000000000000004,20.0,27.0,570.7722353700756,0.0,570.7722353700756,0.0,100.0,164.82347597317712,900.6994834605485,-7.958078640513122e-13,19.08075442823999,18.605130659978702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24660000.0,19.562907764422146,20.0,20.0,27.0,109.29299754168555,0.0,109.29299754168555,0.0,100.0,188.08553716660649,1027.8180651883067,-1.2789769243681803e-13,20.36443957168739,19.75173482755665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24663600.0,20.592437032096772,20.592437032096772,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.24467611567786,804.6378280560563,-2.842170943040401e-14,21.027511273370955,20.622269693412246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24667200.0,21.796627799142765,21.796627799142765,20.0,27.0,0.0,0.0,0.0,0.0,100.0,196.89390177477,1075.9525278664032,-8.242295734817162e-13,22.490158802274394,21.772075043182358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24670800.0,23.228771054543266,23.228771054543266,20.0,27.0,0.0,0.0,0.0,0.0,100.0,253.0937778243431,1383.0641151540963,-6.394884621840902e-13,24.18584882878562,23.30507431949025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24674400.0,25.007743210683564,25.007743210683564,20.0,27.0,0.0,0.0,0.0,0.0,100.0,319.0528426569366,1743.506068422488,-3.552713678800501e-13,26.279505606178592,25.172337521301927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24678000.0,27.718808712907336,27.000000000000004,20.0,27.0,0.0,-179.73496781260053,0.0,179.73496781260053,100.0,494.3169892365315,2701.2599645912883,1.2789769243681803e-12,29.577426184520718,27.76223578591576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24681600.0,31.110494161668857,27.000000000000025,20.0,27.0,0.0,-1027.8110470492804,0.0,1027.8110470492804,100.0,592.1971658407593,3236.1390161822296,-1.1368683772161603e-12,32.174035459167506,30.085871037432813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24685200.0,32.388560807099935,26.999999999999996,20.0,27.0,0.0,-1347.3860094197373,0.0,1347.3860094197373,100.0,531.3399810189376,2903.5769547996733,-1.5916157281026244e-12,32.63067302801429,31.141435701575464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24688800.0,29.411394120685507,27.000000000000004,20.0,27.0,0.0,-602.9585296926946,0.0,602.9585296926946,100.0,-0.23588456159225693,-1.2890220979021159,1.0231815394945443e-12,28.0993975826371,29.20964937754661,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24692400.0,25.06589853162952,25.06589853162952,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,24.658612028493078,25.675089402032693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24696000.0,22.108053467313077,22.108053467313077,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,21.72255532732217,22.595260578680048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24699600.0,19.47351692335498,20.0,20.0,27.0,131.64478551176288,0.0,131.64478551176288,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,19.297318818333444,20.071862400067257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24703200.0,17.34802366237699,20.000000000000004,20.0,27.0,663.1150584618746,0.0,663.1150584618746,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.97540625614645,18.62680913957744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24706800.0,16.34173064370972,19.999999999999996,20.0,27.0,914.7342167615348,0.0,914.7342167615348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.35739736060379,17.898787055273793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24710400.0,15.726679197690158,20.000000000000007,20.0,27.0,1068.525134801885,0.0,1068.525134801885,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.971097329365705,17.501795052719828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24714000.0,15.584461725993132,19.99999999999999,20.0,27.0,1104.0859901989552,0.0,1104.0859901989552,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.89275490859155,17.34852017371806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24717600.0,15.518984822396737,19.999999999999996,20.0,27.0,1120.4582029296114,0.0,1120.4582029296114,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.8521965693786,17.303087237957563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24721200.0,15.123799532590613,20.00000000000001,20.0,27.0,1219.2725523773709,0.0,1219.2725523773709,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.587904448973543,17.13806395721676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24724800.0,15.083553638190663,20.0,20.0,27.0,1229.335861856891,0.0,1229.335861856891,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.572726252451485,17.055544838891965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24728400.0,14.611047567502824,20.000000000000004,20.0,27.0,1347.4839336336547,0.0,1347.4839336336547,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.255220449184044,16.866648646815257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24732000.0,13.885862611406747,20.000000000000007,20.0,27.0,1528.8132531057663,0.0,1528.8132531057663,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.781197837951606,16.502424317055823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24735600.0,13.867394413781083,20.000000000000004,20.0,27.0,1533.431144967954,0.0,1533.431144967954,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.790147182187168,16.375459804173733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24739200.0,15.318203099885704,20.000000000000007,20.0,27.0,1170.6627925302578,0.0,1170.6627925302578,0.0,100.0,65.30663243719204,356.87665094685434,4.547473508864641e-13,17.07569700916943,17.054582549311093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24742800.0,16.891466409475793,20.000000000000007,20.0,27.0,777.2751982616612,0.0,777.2751982616612,0.0,100.0,105.35635275434448,575.7335958657263,-1.1368683772161603e-13,18.2659423276243,18.061862586686484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24746400.0,18.575587582140514,20.000000000000004,20.0,27.0,356.1680812692766,0.0,356.1680812692766,0.0,100.0,165.17103780206747,902.5987806201539,-1.1937117960769683e-12,19.628311179162463,19.12124919172695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24750000.0,19.780729375584094,19.999999999999996,20.0,27.0,54.827658477092356,0.0,54.827658477092356,0.0,100.0,144.35949936120582,788.8714015982848,6.110667527536862e-13,20.280297311701343,19.90287629460236,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24753600.0,20.564034308076767,20.564034308076767,20.0,27.0,0.0,0.0,0.0,0.0,100.0,169.85983730260466,928.2213399263974,2.842170943040401e-14,21.108229873662907,20.617272516515804,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24757200.0,21.565968808691903,21.565968808691903,20.0,27.0,0.0,0.0,0.0,0.0,100.0,193.4395813773519,1057.0759413893165,-7.531752999057062e-13,22.229168218644155,21.61433999014848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24760800.0,22.93006371985104,22.93006371985104,20.0,27.0,0.0,0.0,0.0,0.0,100.0,289.3050023057873,1580.9450965697442,-1.9895196601282805e-13,24.056137505874965,23.075913657737576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24764400.0,23.965546712397515,23.965546712397515,20.0,27.0,0.0,0.0,0.0,0.0,100.0,214.66751056920043,1173.0787422351534,9.663381206337363e-13,24.7040749003741,24.18760323876528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24768000.0,23.52474763665425,23.52474763665425,20.0,27.0,0.0,0.0,0.0,0.0,100.0,53.52215024821328,292.47880374825183,-5.115907697472721e-13,23.454526327839734,23.75470536373837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24771600.0,22.1928002278245,22.1928002278245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,16.054429017136695,87.73153118881119,1.5631940186722204e-13,21.942240713559848,22.38146809749537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24775200.0,20.37970023677366,20.37970023677366,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,20.038777561608295,20.617348318676896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24778800.0,18.50965012785304,20.0,20.0,27.0,372.65545268144325,0.0,372.65545268144325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,18.724206115520186,19.269055131864125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24782400.0,17.230315946559973,19.999999999999996,20.0,27.0,692.5473568380261,0.0,692.5473568380261,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,17.921997212332688,18.435947616722093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24786000.0,16.740490820613626,20.0,20.0,27.0,815.0259824652567,0.0,815.0259824652567,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.628336284120127,18.041475684134596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24789600.0,16.412944561231928,20.000000000000004,20.0,27.0,896.9274888465488,0.0,896.9274888465488,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.421011988783903,17.83901396146479,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24793200.0,16.059023639201865,20.000000000000004,20.0,27.0,985.4238640114951,0.0,985.4238640114951,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.192031549677672,17.648029681397784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24796800.0,15.867646732684761,20.000000000000004,20.0,27.0,1033.2768205982372,0.0,1033.2768205982372,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.073487008538518,17.515237594077487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24800400.0,15.30874930320656,20.000000000000004,20.0,27.0,1173.0266729497919,0.0,1173.0266729497919,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.702467831204306,17.266396400960733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24804000.0,14.81801573354713,19.999999999999996,20.0,27.0,1295.7324509453758,0.0,1295.7324509453758,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.388741573856905,16.98048093310751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24807600.0,13.915345887473311,20.000000000000004,20.0,27.0,1521.4410891632874,0.0,1521.4410891632874,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.795028243164673,16.547697277269155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24811200.0,13.41913310602637,20.00000000000002,20.0,27.0,1645.5169200485857,0.0,1645.5169200485857,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.487659305320786,16.203386502251696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24814800.0,13.244351581693286,20.000000000000004,20.0,27.0,1689.220274064958,0.0,1689.220274064958,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.383826848749765,16.057294388764134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24818400.0,13.535280321634511,19.999999999999996,20.0,27.0,1616.4748179093108,0.0,1616.4748179093108,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.584425847383148,16.145013381315042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24822000.0,14.064224138747113,20.000000000000004,20.0,27.0,1484.2147350301223,0.0,1484.2147350301223,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.931571973172485,16.40284866514008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24825600.0,15.114951819349352,20.000000000000004,20.0,27.0,1221.4848842899862,0.0,1221.4848842899862,0.0,100.0,72.57012001686181,396.56893065702945,-2.2737367544323206e-13,16.966684586574747,17.022737916833208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24829200.0,16.750479581404253,20.000000000000004,20.0,27.0,812.5283366146261,0.0,812.5283366146261,0.0,100.0,96.26221505527838,526.0374886837559,-5.684341886080801e-13,18.133049270768886,17.964035029929445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24832800.0,18.370543390578533,20.000000000000004,20.0,27.0,407.4384825718629,0.0,407.4384825718629,0.0,100.0,163.00779687705034,890.7774671072613,-9.094947017729282e-13,19.486030467398713,19.003788870651952,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24836400.0,19.481986695668194,19.999999999999996,20.0,27.0,129.52695607152322,0.0,129.52695607152322,0.0,100.0,111.57104995107419,609.6946230914177,-2.2737367544323206e-13,19.930977098924142,19.695585536487055,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24840000.0,20.112177344209716,20.112177344209716,20.0,27.0,0.0,0.0,0.0,0.0,100.0,107.76706958664785,588.9072739040336,-7.958078640513122e-13,20.359045099844703,20.088396317918566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24843600.0,20.85015893061855,20.85015893061855,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.18903856556645,689.5765374641496,6.394884621840902e-13,21.197848869137655,20.778632574869654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24847200.0,22.956789813201706,22.956789813201706,20.0,27.0,0.0,0.0,0.0,0.0,100.0,316.5971825082712,1730.086791742402,7.389644451905042e-13,24.2592521986445,22.88062951364335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24850800.0,26.449155797234862,26.449155797234862,20.0,27.0,0.0,0.0,0.0,0.0,100.0,486.8433148269178,2660.4190914053174,-7.673861546209082e-13,28.573592047724684,26.546322912348597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24854400.0,30.152193596555843,26.999999999999986,20.0,27.0,0.0,-788.1921913891593,0.0,788.1921913891593,100.0,537.5043735321091,2937.2630854899717,-1.1368683772161603e-13,31.31617605324376,29.366334641439543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24858000.0,31.668100182911292,26.999999999999986,20.0,27.0,0.0,-1167.2379884322897,0.0,1167.2379884322897,100.0,461.8365727395215,2523.76647230381,-1.3642420526593924e-12,31.856575353709665,30.52737459327418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24861600.0,28.846530796723012,27.000000000000004,20.0,27.0,0.0,-461.716931576443,0.0,461.716931576443,100.0,-0.23588456159225693,-1.2890220979021159,-2.5011104298755527e-12,27.753936871197865,28.792888366012992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24865200.0,25.335523346594435,25.335523346594435,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,24.955987067548012,25.789352539482582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24868800.0,22.799991406024425,22.799991406024425,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2168933355715126e-12,22.432294382159732,23.18753765504891,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24872400.0,20.69074355492139,20.69074355492139,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,20.341744641369264,20.973607053453573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24876000.0,18.58221971815513,19.999999999999996,20.0,27.0,354.50974473034614,0.0,354.50974473034614,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,18.759406569525535,19.374002928376214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24879600.0,16.799915264131815,20.000000000000007,20.0,27.0,800.1671608466067,0.0,800.1671608466067,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.630572737379982,18.27626739691807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24883200.0,16.13563703163277,19.999999999999996,20.0,27.0,966.2670210638232,0.0,966.2670210638232,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.234169266694607,17.73096819551608,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24886800.0,15.722220773822837,20.00000000000001,20.0,27.0,1069.6399441467072,0.0,1069.6399441467072,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.973654543387987,17.46892323191613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24890400.0,15.225311484565548,19.999999999999993,20.0,27.0,1193.8899337568805,0.0,1193.8899337568805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.650783967646987,17.20850079432544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24894000.0,15.234639938206167,20.000000000000004,20.0,27.0,1191.557394814697,0.0,1191.557394814697,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.67163248922097,17.130601967991183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24897600.0,15.054998770151686,19.999999999999993,20.0,27.0,1236.4758814416846,0.0,1236.4758814416846,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.549719624695076,17.065509486508805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24901200.0,15.05163958660252,19.999999999999993,20.0,27.0,1237.3158305633963,0.0,1237.3158305633963,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.552957740825608,17.033400403586974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24904800.0,14.775169225201275,19.999999999999993,20.0,27.0,1306.4460325424543,0.0,1306.4460325424543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.366633585587895,16.925935529630213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24908400.0,14.997153184680931,19.999999999999986,20.0,27.0,1250.9399165263924,0.0,1250.9399165263924,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.524526139057652,16.96581530545455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24912000.0,15.94853147984329,20.000000000000004,20.0,27.0,1013.0519441241241,0.0,1013.0519441241241,0.0,100.0,68.32429523987915,373.36706477650034,-1.1368683772161603e-13,17.481259622678913,17.49195309100865,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24915600.0,17.404737145165395,20.0,20.0,27.0,648.9341006903891,0.0,648.9341006903891,0.0,100.0,86.23576446428808,471.2466355305478,-2.2737367544323206e-13,18.503153527524855,18.33363786022203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24919200.0,18.659160834047942,20.000000000000004,20.0,27.0,335.2709559675793,0.0,335.2709559675793,0.0,100.0,111.32334378979114,608.3410003128644,-8.526512829121202e-13,19.4200533087148,19.124645365835335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24922800.0,19.802292600035432,20.000000000000004,20.0,27.0,49.43586872398649,0.0,49.43586872398649,0.0,100.0,111.1587087819436,607.4413307381739,-9.094947017729282e-13,20.147707356773505,19.803688675979615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24926400.0,20.48290027840508,20.48290027840508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,91.4314689441462,499.63924352276996,-5.968558980384842e-13,20.659710486358883,20.393146739996872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24930000.0,21.271908163530508,21.271908163530508,20.0,27.0,0.0,0.0,0.0,0.0,100.0,124.3321330692863,679.4292340447826,-2.7000623958883807e-13,21.616307579515475,21.166719971508947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24933600.0,23.176853440456494,23.176853440456494,20.0,27.0,0.0,0.0,0.0,0.0,100.0,310.9189447401834,1699.0573173639148,-3.410605131648481e-13,24.443598136853264,23.14139320183921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24937200.0,26.51097180727073,26.51097180727073,20.0,27.0,0.0,0.0,0.0,0.0,100.0,487.9877467152529,2666.6729894292066,-1.5631940186722204e-13,28.635274778948276,26.640985095589844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24940800.0,29.642605959731103,26.99999999999999,20.0,27.0,0.0,-660.7720365444272,0.0,660.7720365444272,100.0,420.2185508212346,2296.339337770189,1.0231815394945443e-12,30.417352806587587,28.98792817333895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24944400.0,30.459959168030796,27.000000000000018,20.0,27.0,0.0,-865.1476234666835,0.0,865.1476234666835,100.0,396.4901550575028,2166.6724096730127,5.684341886080801e-13,30.775512490866547,29.71885121397128,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24948000.0,27.860891003136548,27.00000000000001,20.0,27.0,0.0,-215.2620216762069,0.0,215.2620216762069,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,27.138969890760677,28.133790491941973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24951600.0,24.361726761846228,24.361726761846228,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,23.966001511506686,24.906191105253562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24955200.0,21.430651597000548,21.430651597000548,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,21.045839610943023,21.914017224933822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24958800.0,18.907932540262486,20.000000000000004,20.0,27.0,273.0666813027558,0.0,273.0666813027558,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.946979049604973,19.6794162468011,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24962400.0,16.776040539792753,20.000000000000007,20.0,27.0,806.1369310143334,0.0,806.1369310143334,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.606032717820963,18.314294674729904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24966000.0,15.934483260346012,20.0,20.0,27.0,1016.5646398299859,0.0,1016.5646398299859,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.099817339019477,17.64598557045736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24969600.0,15.609932333799593,19.999999999999993,20.0,27.0,1097.7171763656538,0.0,1097.7171763656538,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.904099747879794,17.391008834594135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24973200.0,15.167179088410903,19.999999999999996,20.0,27.0,1208.4256845958835,0.0,1208.4256845958835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.614775034527064,17.168164045410464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24976800.0,14.925367740522338,20.000000000000004,20.0,27.0,1268.8895521715615,0.0,1268.8895521715615,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.464989902144186,17.000376645100566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24980400.0,14.701647605164398,19.999999999999993,20.0,27.0,1324.8297913555764,0.0,1324.8297913555764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.321092110026942,16.87492054790882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24984000.0,14.499270141021684,20.00000000000001,20.0,27.0,1375.433389156397,0.0,1375.433389156397,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.19130108485684,16.759310608401616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24987600.0,14.571437357670433,20.000000000000004,20.0,27.0,1357.3882929735396,0.0,1357.3882929735396,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.24575490877974,16.754792393790822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24991200.0,14.616948687856839,19.999999999999993,20.0,27.0,1346.008384356297,0.0,1346.008384356297,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.273945978704354,16.78637167178294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24994800.0,14.919686884297011,19.999999999999986,20.0,27.0,1270.3100253690482,0.0,1270.3100253690482,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.476541211304944,16.912063199664075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
24998400.0,16.064337129046255,20.000000000000004,20.0,27.0,984.0952491672324,0.0,984.0952491672324,0.0,100.0,63.81459775382948,348.72323189853523,-9.094947017729282e-13,17.540150804992162,17.517714593275524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25002000.0,17.47015361814602,20.000000000000004,20.0,27.0,632.5769983703151,0.0,632.5769983703151,0.0,100.0,74.21742819933607,405.5708620887896,0.0,18.48789498484646,18.35421367973606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25005600.0,18.79805705891443,20.000000000000004,20.0,27.0,300.5405637820193,0.0,300.5405637820193,0.0,100.0,106.0366479801572,579.451158275282,-1.1937117960769683e-12,19.489354718170066,19.16642889393379,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25009200.0,19.96339513414293,20.0,20.0,27.0,9.152886252580691,0.0,9.152886252580691,0.0,100.0,129.97215106333627,710.249851459596,-1.2736478538499796e-12,20.34175439267614,19.91547406412315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25012800.0,20.90608860424589,20.90608860424589,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.0845040720397,579.7126741605922,-7.247535904753022e-13,21.16231033011924,20.782744652279014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25016400.0,21.74238011668998,21.74238011668998,20.0,27.0,0.0,0.0,0.0,0.0,100.0,118.5520133523117,647.8430124056613,7.958078640513122e-13,22.058082895491367,21.635726436789263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25020000.0,23.75700150946896,23.75700150946896,20.0,27.0,0.0,0.0,0.0,0.0,100.0,316.43962435436106,1729.2257945634262,-2.0179413695586845e-12,25.05601320484993,23.6957408273637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25023600.0,27.402444121784974,26.999999999999996,20.0,27.0,0.0,-100.62938856546351,0.0,100.62938856546351,100.0,506.30349412728515,2766.761791317452,-1.7195134205394424e-12,29.476085756942954,27.349159142428295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25027200.0,31.487826775594343,26.999999999999975,20.0,27.0,0.0,-1122.1614131491024,0.0,1122.1614131491024,100.0,595.5944722315477,3254.704042148787,-9.094947017729282e-13,32.44872201766206,30.213691567180298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25030800.0,32.588369222179566,27.00000000000004,20.0,27.0,0.0,-1397.3472277635758,0.0,1397.3472277635758,100.0,409.1345716626798,2235.769481177537,-2.2737367544323206e-12,32.176764042832325,31.086519779563737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25034400.0,29.47542509478721,27.00000000000001,20.0,27.0,0.0,-618.9691940913359,0.0,618.9691940913359,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-12,28.162995294122105,29.12007701768048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25038000.0,25.67740554347365,25.67740554347365,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.2221335055073723e-12,25.294838539030113,26.148202476162957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25041600.0,23.001085352154405,23.001085352154405,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,22.627173254069127,23.42342715287094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25045200.0,21.05068502014096,21.05068502014096,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1226575225009583e-12,20.709133077386564,21.291856103080843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25048800.0,18.527987534089938,20.0,20.0,27.0,368.07026463269943,0.0,368.07026463269943,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.70631093152583,19.44555926120352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25052400.0,17.39600329104116,20.000000000000004,20.0,27.0,651.11796262989,0.0,651.11796262989,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.0343801816417,18.49632089402295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25056000.0,16.75230728287373,20.000000000000004,20.0,27.0,812.0713278737906,0.0,812.0713278737906,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.631223340032633,18.074490043640278,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25059600.0,16.415357500221976,20.000000000000004,20.0,27.0,896.3241440290439,0.0,896.3241440290439,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,17.422506634875624,17.840688245007648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25063200.0,16.2409165849748,20.000000000000007,20.0,27.0,939.9423302365245,0.0,939.9423302365245,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.314452749847327,17.719647657241307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25066800.0,16.23271827787646,20.000000000000004,20.0,27.0,941.992280989734,0.0,941.992280989734,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.31380688672672,17.689143853397344,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25070400.0,16.150067682679374,19.999999999999996,20.0,27.0,962.6587000254124,0.0,962.6587000254124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.258178240913065,17.656609668039145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25074000.0,16.10357446172519,20.000000000000004,20.0,27.0,974.2841261250855,0.0,974.2841261250855,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.229378958677817,17.624349078351965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25077600.0,15.980971687413328,19.999999999999996,20.0,27.0,1004.9404124207116,0.0,1004.9404124207116,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.148116263890557,17.569056020588544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25081200.0,16.192230790796604,19.999999999999996,20.0,27.0,952.1159996598612,0.0,952.1159996598612,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.294046628678128,17.631272284216166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25084800.0,17.128856606465135,19.999999999999996,20.0,27.0,717.9168200885131,0.0,717.9168200885131,0.0,100.0,64.46305276852044,352.26679930197116,-4.547473508864641e-13,18.223183646950726,18.142210622464994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25088400.0,18.538100909803127,19.999999999999996,20.0,27.0,365.54145936692265,0.0,365.54145936692265,0.0,100.0,81.01164431568614,442.6987463927932,-3.979039320256561e-13,19.208273789962313,18.95627300652979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25092000.0,20.267288742176774,20.267288742176774,20.0,27.0,0.0,0.0,0.0,0.0,100.0,162.3412240643906,887.1348926226096,-1.1795009413617663e-12,20.81101946711257,20.112240916935576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25095600.0,21.87461968341093,21.87461968341093,20.0,27.0,0.0,0.0,0.0,0.0,100.0,127.32791113845013,695.8000558802437,3.126388037344441e-13,22.253506521623287,21.660379251936483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25099200.0,23.331585556289117,23.331585556289117,20.0,27.0,0.0,0.0,0.0,0.0,100.0,107.2856824634574,586.2766708868228,-5.400124791776761e-13,23.616647701158758,23.080468066437632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25102800.0,24.90363991493906,24.90363991493906,20.0,27.0,0.0,0.0,0.0,0.0,100.0,138.28513992881915,755.6772684761637,4.263256414560601e-13,25.34425706594041,24.651135472577817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25106400.0,27.532301142189542,26.999999999999996,20.0,27.0,0.0,-133.09956729806913,0.0,133.09956729806913,100.0,336.3403870333001,1837.976120083247,-3.979039320256561e-13,28.749332054033054,27.191112130364267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25110000.0,31.440877231932657,27.00000000000001,20.0,27.0,0.0,-1110.4218855566735,0.0,1110.4218855566735,100.0,512.1374209648386,2798.642049018037,6.821210263296962e-13,32.056482179703785,29.873406053825835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25113600.0,34.54797852737674,26.99999999999995,20.0,27.0,0.0,-1887.338944711929,0.0,1887.338944711929,100.0,610.6194522108298,3336.8100141678865,4.547473508864641e-13,34.46387018457585,32.088909492485044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25117200.0,35.054927208359594,26.999999999999957,20.0,27.0,0.0,-2014.099240216082,0.0,2014.099240216082,100.0,449.9747828191903,2458.9461668765753,9.094947017729282e-13,33.939373180257604,32.629265068864655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25120800.0,31.506929168838084,27.000000000000014,20.0,27.0,0.0,-1126.9378828456295,0.0,1126.9378828456295,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,29.451509668109473,30.36094828184492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25124400.0,27.657536797944612,27.00000000000001,20.0,27.0,0.0,-164.41419405750997,0.0,164.41419405750997,100.0,-0.23588456159225693,-1.2890220979021159,-1.6200374375330284e-12,27.0617627852916,27.719720596230193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25128000.0,24.7570191920514,24.7570191920514,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,24.382611250337295,25.18213700991687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25131600.0,22.32077627918735,22.32077627918735,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.947598300641403e-13,21.95732741293029,22.68453890433445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25135200.0,20.753596880021142,20.753596880021142,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,20.428862289147926,20.90061477734549,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25138800.0,19.213384184875874,20.000000000000004,20.0,27.0,196.6898364940161,0.0,196.6898364940161,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,19.18050899078024,19.643210354939463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25142400.0,18.252148251157752,20.0,20.0,27.0,437.0426682068597,0.0,437.0426682068597,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,18.589523309799237,18.951415395141357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25146000.0,17.396927674751748,19.999999999999993,20.0,27.0,650.8868245350296,0.0,650.8868245350296,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,18.040271666585046,18.46718408109937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25149600.0,16.937875011615745,20.0,20.0,27.0,765.6709307255672,0.0,765.6709307255672,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.755920809940275,18.148657867894418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25153200.0,16.700220705760742,19.99999999999999,20.0,27.0,825.0953481628659,0.0,825.0953481628659,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.608710672886414,17.983754944602982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25156800.0,16.85636236093334,20.000000000000007,20.0,27.0,786.0528117234577,0.0,786.0528117234577,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.720499652875755,18.007726463193872,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25160400.0,16.670616467552783,19.999999999999993,20.0,27.0,832.4977581585695,0.0,832.4977581585695,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.590372928285955,17.9632132363232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25164000.0,16.56185936103136,19.99999999999999,20.0,27.0,859.6919959147548,0.0,859.6919959147548,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.523005545654275,17.887749151085696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25167600.0,16.823606667445596,20.0,20.0,27.0,794.2432292976738,0.0,794.2432292976738,0.0,100.0,6.8522650002772005,37.445100037138246,-5.684341886080801e-13,17.735721430512367,17.984998031696986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25171200.0,17.78490271190148,19.999999999999996,20.0,27.0,553.8753671583443,0.0,553.8753671583443,0.0,100.0,83.83774771793178,458.1423587761589,0.0,18.736376616006186,18.542832702968294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25174800.0,19.428523281480906,20.000000000000004,20.0,27.0,142.89524843575694,0.0,142.89524843575694,0.0,100.0,132.22217170008108,722.5453840791207,2.2737367544323206e-13,20.026143892258677,19.519523453114232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25178400.0,21.29126845644562,21.29126845644562,20.0,27.0,0.0,0.0,0.0,0.0,100.0,158.53667570255314,866.3444395389403,-8.100187187665142e-13,21.826363607672963,21.077854309730775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25182000.0,22.70508514007723,22.70508514007723,20.0,27.0,0.0,0.0,0.0,0.0,100.0,109.04940847161066,595.9147827827768,3.410605131648481e-13,22.989467167199802,22.5072458313672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
