timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
25185600.0,23.844752284102757,23.844752284102757,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.66569061991682,582.8886442120448,8.526512829121202e-14,24.116840243238837,23.648881670412894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25189200.0,25.37866890902089,25.37866890902089,20.0,27.0,0.0,0.0,0.0,0.0,100.0,196.58301457473294,1074.2536440221295,-1.6626700016786344e-12,26.092963628982588,25.22914892262966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25192800.0,27.631453989228863,26.999999999999996,20.0,27.0,0.0,-157.8923020703833,0.0,157.8923020703833,100.0,324.1643024687616,1771.4383103865475,-5.115907697472721e-13,28.724926586551593,27.39887707312238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25196400.0,30.298780665093638,26.999999999999996,20.0,27.0,0.0,-824.8456453224306,0.0,824.8456453224306,100.0,424.392556457322,2319.1487385438822,-2.1600499167107046e-12,30.874859079668596,29.27448963625937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25200000.0,30.420232290203305,26.999999999999986,20.0,27.0,0.0,-855.2140918060356,0.0,855.2140918060356,100.0,118.90942905985979,649.7961573764762,-7.958078640513122e-13,29.419619444197707,29.35876215952389,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25203600.0,28.55523747423034,27.0,20.0,27.0,0.0,-388.8803131519322,0.0,388.8803131519322,100.0,102.42955029931771,559.7397003125062,-3.410605131648481e-13,28.151681663331242,28.233427886424497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25207200.0,26.489057822632713,26.489057822632713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6342482922482304e-12,26.143619782274975,26.75198550979616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25210800.0,24.712230107422574,24.712230107422574,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-13,24.377224437270346,24.91675140008888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25214400.0,23.05527126787202,23.05527126787202,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.5579538487363607e-13,22.725202939633423,23.232150487462533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25218000.0,21.39537066412354,21.39537066412354,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,21.064946861807215,21.57424003157197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25221600.0,20.18840823785124,20.18840823785124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,19.878435250696736,20.252782207360404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25225200.0,19.114636657469905,20.000000000000004,20.0,27.0,221.3812228687022,0.0,221.3812228687022,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.663381206337363e-13,19.138844450919468,19.46550487604423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25228800.0,18.036682175581028,20.0,20.0,27.0,490.9190159236992,0.0,490.9190159236992,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,18.446305915670624,18.85650178731352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25232400.0,17.096585916458974,19.999999999999993,20.0,27.0,725.9859646681442,0.0,725.9859646681442,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.844479753176348,18.31337716542306,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25236000.0,16.59359260537628,20.000000000000004,20.0,27.0,851.7572372668646,0.0,851.7572372668646,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.53291075384657,17.96436153494599,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25239600.0,16.152546210755855,20.000000000000004,20.0,27.0,962.0389549443522,0.0,962.0389549443522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.249962208777497,17.712922868952294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25243200.0,15.817530970538227,19.999999999999986,20.0,27.0,1045.8080472438864,0.0,1045.8080472438864,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-12,17.037124922461427,17.51024162713983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25246800.0,15.820289915380176,20.000000000000004,20.0,27.0,1045.11818517981,0.0,1045.11818517981,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.048585200912516,17.457562589688617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25250400.0,15.189403954013004,20.00000000000001,20.0,27.0,1202.868454373291,0.0,1202.868454373291,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.623222882303804,17.213363596477723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25254000.0,15.256084854647936,19.999999999999993,20.0,27.0,1186.1951874607862,0.0,1186.1951874607862,0.0,100.0,7.874253807538902,43.02989179916174,-2.2737367544323206e-13,16.725547898417116,17.14548210827842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25257600.0,16.160982270669475,20.000000000000004,20.0,27.0,959.9295551418553,0.0,959.9295551418553,0.0,100.0,58.461586372679406,319.4709997301945,-1.1368683772161603e-13,17.56876467943809,17.609589646071,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25261200.0,17.31120773429683,20.000000000000004,20.0,27.0,672.3207198981632,0.0,672.3207198981632,0.0,100.0,88.78468612495503,485.1755519642586,-1.2505552149377763e-12,18.44823742267829,18.32333333361593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25264800.0,18.332048543119495,20.0,20.0,27.0,417.06395043940677,0.0,417.06395043940677,0.0,100.0,92.98598492113534,508.13409978786376,-3.410605131648481e-13,19.115808769482296,18.95226298579363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25268400.0,19.164466501053536,19.999999999999993,20.0,27.0,208.92148890639888,0.0,208.92148890639888,0.0,100.0,92.12893574253609,503.45064224089236,8.526512829121202e-14,19.642209565435685,19.445487265772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25272000.0,19.953167279383248,20.0,20.0,27.0,11.710316502122918,0.0,11.710316502122918,0.0,100.0,104.81376180039595,572.7685364949888,8.171241461241152e-14,20.20937543265747,19.908377188083797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25275600.0,20.994635591019186,20.994635591019186,20.0,27.0,0.0,0.0,0.0,0.0,100.0,142.40272044435972,778.1783267844969,-5.684341886080801e-13,21.432026617002787,20.875686258735524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25279200.0,23.292831668916865,23.292831668916865,20.0,27.0,0.0,0.0,0.0,0.0,100.0,342.18232437747207,1869.9001522469716,5.115907697472721e-13,24.72049665593253,23.233349250868926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25282800.0,27.22022854891752,27.00000000000001,20.0,27.0,0.0,-55.06718329972336,0.0,55.06718329972336,100.0,524.2089195120857,2864.6083347179556,-2.0605739337042905e-13,29.452922194029032,27.22272389638064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25286400.0,31.34398789212258,27.00000000000001,20.0,27.0,0.0,-1086.1951308450996,0.0,1086.1951308450996,100.0,572.8978226946588,3130.675226511579,-2.5011104298755527e-12,32.24591373258676,30.11388503398019,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25290000.0,32.71810488869957,27.000000000000018,20.0,27.0,0.0,-1429.7870624892983,0.0,1429.7870624892983,100.0,463.695542702654,2533.9250572728265,-2.2737367544323206e-13,32.53047661789033,31.17654041094823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25293600.0,29.7710504271301,26.999999999999996,20.0,27.0,0.0,-692.8890125898209,0.0,692.8890125898209,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,28.346114407130468,29.325204719141464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25297200.0,25.55127583500355,25.55127583500355,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3642420526593924e-12,25.15475674791913,26.100184532011745,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25300800.0,22.703364263155137,22.703364263155137,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,22.322340103975908,23.16552346277129,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25304400.0,20.795912055706044,20.795912055706044,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.5631940186722204e-13,20.45661863036162,21.0244386622492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25308000.0,18.776761873720865,20.000000000000004,20.0,27.0,305.8653314936516,0.0,305.8653314936516,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.885230654167913,19.479213088318208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25311600.0,18.005360993508358,20.000000000000004,20.0,27.0,498.75074020666807,0.0,498.75074020666807,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.43665595109092,18.780175324101823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25315200.0,17.63045194297205,20.000000000000004,20.0,27.0,592.4951049045432,0.0,592.4951049045432,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.204426147748524,18.52003445192435,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25318800.0,17.35424849124417,19.999999999999993,20.0,27.0,661.558567289755,0.0,661.558567289755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.028905112716192,18.35319833696926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25322400.0,17.289662597024,20.000000000000004,20.0,27.0,677.7079870315669,0.0,677.7079870315669,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.99333110302371,18.283568467555874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25326000.0,16.619466393261085,20.000000000000004,20.0,27.0,845.2876100222848,0.0,845.2876100222848,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.543618852483913,18.012092990281154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25329600.0,15.701675346586665,20.000000000000004,20.0,27.0,1074.777238167605,0.0,1074.777238167605,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.945857895145775,17.539038855123753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25333200.0,15.20207964619148,20.000000000000018,20.0,27.0,1199.6989531071133,0.0,1199.6989531071133,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.63639347680882,17.19238074950853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25336800.0,15.124079720607828,20.0,20.0,27.0,1219.2024925918495,0.0,1219.2024925918495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.597829311810848,17.083664966722584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25340400.0,15.131272931449965,19.999999999999986,20.0,27.0,1217.403861751728,0.0,1217.403861751728,0.0,100.0,6.952457948577161,37.992617532733654,6.821210263296962e-13,16.638298594195344,17.088656172295114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25344000.0,16.08777623753465,20.000000000000004,20.0,27.0,978.234402833472,0.0,978.234402833472,0.0,100.0,76.37541614331528,417.3634699984328,-7.958078640513122e-13,17.607848075544208,17.58857186470898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25347600.0,17.707494455057006,20.000000000000004,20.0,27.0,573.2309624683949,0.0,573.2309624683949,0.0,100.0,107.17606456661348,585.677649524833,-9.094947017729282e-13,18.80003370860522,18.5188990940493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25351200.0,19.445087989654233,19.999999999999993,20.0,27.0,138.75331576730628,0.0,138.75331576730628,0.0,100.0,107.57598506319002,587.8630674852599,9.379164112033322e-13,19.91824607086946,19.501239105984826,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25354800.0,21.13515789306561,21.13515789306561,20.0,27.0,0.0,0.0,0.0,0.0,100.0,146.5151318623565,800.6511378819266,-5.115907697472721e-13,21.611409005745656,20.91399592138701,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25358400.0,22.812686861510084,22.812686861510084,20.0,27.0,0.0,0.0,0.0,0.0,100.0,128.4883379259676,702.1413601267387,-6.394884621840902e-13,23.203255355351647,22.56559445941422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25362000.0,24.353980002604473,24.353980002604473,20.0,27.0,0.0,0.0,0.0,0.0,100.0,148.96966305397945,814.064245228312,-1.2789769243681803e-12,24.838815531688287,24.153604327031655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25365600.0,26.754548249208817,26.754548249208817,20.0,27.0,0.0,0.0,0.0,0.0,100.0,337.4292295186322,1843.9262425298098,-6.536993168992922e-13,28.16228553759518,26.673313663037902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25369200.0,30.370549442137953,26.999999999999986,20.0,27.0,0.0,-842.7911134287331,0.0,842.7911134287331,100.0,508.24761241875893,2777.3856804848037,5.684341886080801e-13,31.343861010199834,29.299473175237896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25372800.0,32.47584780824903,27.000000000000018,20.0,27.0,0.0,-1369.2117414403363,0.0,1369.2117414403363,100.0,455.18164030123233,2487.3997219107573,1.1368683772161603e-12,32.36790113748136,30.839700470197425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25376400.0,30.80068092227477,27.0,20.0,27.0,0.0,-950.3436045843893,0.0,950.3436045843893,100.0,62.559443657737695,341.86427786096084,1.1368683772161603e-13,29.34282681778138,29.79149007821176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25380000.0,27.484591221735624,26.999999999999996,20.0,27.0,0.0,-121.16991082180951,0.0,121.16991082180951,100.0,-0.23588456159225693,-1.2890220979021159,-2.1316282072803006e-12,26.95020274584206,27.624532775063287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25383600.0,25.107178022486142,25.107178022486142,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.6768808563938364e-12,24.753601008433073,25.415672354533424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25387200.0,23.369838678764356,23.369838678764356,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5347723092418164e-12,23.036981765890467,23.56232999523112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25390800.0,21.935125383655667,21.935125383655667,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,21.614986951184555,22.056411348972585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25394400.0,20.46747611442099,20.46747611442099,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.405364961712621e-13,20.145277933688053,20.600293732389677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25398000.0,19.058481300907097,20.0,20.0,27.0,235.42262362398534,0.0,235.42262362398534,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,19.08898995458655,19.510911578355017,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25401600.0,17.995014864078772,20.0,20.0,27.0,501.3377445189673,0.0,501.3377445189673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.420495945113412,18.82758978654965,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25405200.0,17.33776904998615,19.999999999999993,20.0,27.0,665.6791793397942,0.0,665.6791793397942,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,18.008059468820864,18.401320070652133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25408800.0,16.730308999454248,20.000000000000004,20.0,27.0,817.5719022148292,0.0,817.5719022148292,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.617596949778598,18.059225934579786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25412400.0,16.30543590139225,20.0,20.0,27.0,923.8095579824461,0.0,923.8095579824461,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.349099036902256,17.79419436679308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25416000.0,15.90038739077433,19.999999999999996,20.0,27.0,1025.0901625594217,0.0,1025.0901625594217,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.088448650575117,17.567733814631417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25419600.0,15.781074382331624,20.0,20.0,27.0,1054.9238573199364,0.0,1054.9238573199364,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.019861522921037,17.455167007104183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25423200.0,15.444574033133215,19.999999999999996,20.0,27.0,1139.0642946102405,0.0,1139.0642946102405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.796353009928186,17.306048688505268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25426800.0,15.555889888153946,20.000000000000004,20.0,27.0,1111.230253007908,0.0,1111.230253007908,0.0,100.0,3.217996463494023,17.585163371500688,-9.094947017729282e-13,16.897679500599523,17.29891660281966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25430400.0,16.022403274870474,20.000000000000004,20.0,27.0,994.5806255896454,0.0,994.5806255896454,0.0,100.0,72.83754557797748,398.0303126800626,1.1368683772161603e-13,17.535445672022423,17.62261964260838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25434000.0,16.28225743370331,20.000000000000004,20.0,27.0,929.6052322268039,0.0,929.6052322268039,0.0,100.0,55.965697285022614,305.83188674125876,-1.2505552149377763e-12,17.60212779637207,17.857519946090566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25437600.0,16.33773421245807,20.000000000000004,20.0,27.0,915.7335068779227,0.0,915.7335068779227,0.0,100.0,73.88504222162446,403.7544953566434,-4.547473508864641e-13,17.72094877992863,17.92579224420601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25441200.0,16.575779921623063,19.999999999999996,20.0,27.0,856.2112207586465,0.0,856.2112207586465,0.0,100.0,81.21568333205248,443.81374433566435,0.0,17.91044676787847,18.061188531583284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25444800.0,16.675830032702862,20.0,20.0,27.0,831.1941290461076,0.0,831.1941290461076,0.0,100.0,88.5463244424805,483.87299331468535,1.1368683772161603e-13,18.00382839450823,18.160389252286304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25448400.0,16.740474799547062,19.999999999999996,20.0,27.0,815.0299884627236,0.0,815.0299884627236,0.0,100.0,86.10277740567118,470.51991032167837,-3.410605131648481e-13,18.031629113547876,18.205244787260725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25452000.0,16.701169332338313,19.999999999999996,20.0,27.0,824.8581482453867,0.0,824.8581482453867,0.0,100.0,74.6995579005609,408.20552302097906,-2.2737367544323206e-13,17.95015201308231,18.177971616590664,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25455600.0,16.53926146934342,20.000000000000004,20.0,27.0,865.3424996749819,0.0,865.3424996749819,0.0,100.0,57.59472864289551,314.7339420699301,-1.0231815394945443e-12,17.764166283298277,18.065627429029355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25459200.0,16.146802660382882,20.00000000000001,20.0,27.0,963.4751045386472,0.0,963.4751045386472,0.0,100.0,32.34474259586564,176.7520844755245,-1.1368683772161603e-12,17.38924432122113,17.823087399992662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25462800.0,15.717303951457572,19.999999999999993,20.0,27.0,1070.869374026575,0.0,1070.869374026575,0.0,100.0,11.167334943518009,61.025365202797204,4.547473508864641e-13,17.01710125555324,17.525068004144252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25466400.0,15.34373410517424,20.0,20.0,27.0,1164.2788765713085,0.0,1164.2788765713085,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.72857086868177,17.265856375370994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25470000.0,15.02047584145911,20.000000000000004,20.0,27.0,1245.108188432317,0.0,1245.108188432317,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.523902685245098,17.066369995470318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25473600.0,14.849418593244058,19.999999999999993,20.0,27.0,1287.8803035304898,0.0,1287.8803035304898,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.417944744095244,16.94767725738014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25477200.0,14.760861234033248,20.0,20.0,27.0,1310.023683015899,0.0,1310.023683015899,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.363089685022572,16.886229317860195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25480800.0,14.715014560172733,20.000000000000007,20.0,27.0,1321.487442848896,0.0,1321.487442848896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.334690893264153,16.85441735251167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25484400.0,14.691279463250206,19.999999999999996,20.0,27.0,1327.4222997931643,0.0,1327.4222997931643,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.319988669130733,16.837948108022076,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25488000.0,14.678991661791889,20.000000000000007,20.0,27.0,1330.4948106850636,0.0,1330.4948106850636,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.31237723987318,16.829421881770838,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25491600.0,14.754740990323105,19.999999999999996,20.0,27.0,1311.5540231279415,0.0,1311.5540231279415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.36373103609774,16.857167434987396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25495200.0,14.715550587552348,20.000000000000007,20.0,27.0,1321.3534115522646,0.0,1321.3534115522646,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.335022924546873,16.854789289731762,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25498800.0,14.77366776457391,20.0,20.0,27.0,1306.8214661907762,0.0,1306.8214661907762,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.375454842327233,16.87030029362089,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25502400.0,14.807459888388337,20.0,20.0,27.0,1298.3718937564925,0.0,1298.3718937564925,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.396386687682043,16.893747880573613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25506000.0,14.824954272744195,20.00000000000001,20.0,27.0,1293.9974996337742,0.0,1293.9974996337742,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.407223229058538,16.905886836403123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25509600.0,14.834011220027868,19.999999999999993,20.0,27.0,1291.7328496660102,0.0,1291.7328496660102,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.412833371261186,16.912171246348063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25513200.0,14.946167398673254,19.999999999999986,20.0,27.0,1263.688688824831,0.0,1263.688688824831,0.0,100.0,1.3931467962806376,7.613033230769212,-2.2737367544323206e-13,16.495786580987588,16.960215648726727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25516800.0,15.238857571067912,19.999999999999996,20.0,27.0,1190.5027942053289,0.0,1190.5027942053289,0.0,100.0,42.11893074310301,230.16441644755244,4.547473508864641e-13,16.88112373454041,17.16330670938692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25520400.0,15.942581499935232,19.999999999999996,20.0,27.0,1014.5397105187926,0.0,1014.5397105187926,0.0,100.0,78.77213629524314,430.4606613426574,6.821210263296962e-13,17.510415096925634,17.597011348321697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25524000.0,17.478575679517558,19.999999999999996,20.0,27.0,630.4710988419035,0.0,630.4710988419035,0.0,100.0,212.03355563860194,1158.685150354865,-1.1368683772161603e-13,19.144565394298176,18.578431183144897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25527600.0,19.160550178024867,20.0,20.0,27.0,209.90074831277772,0.0,209.90074831277772,0.0,100.0,236.74752316333306,1293.7378644925564,-8.242295734817162e-13,20.31999864138349,19.690921666353706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25531200.0,20.402607716450337,20.402607716450337,20.0,27.0,0.0,0.0,0.0,0.0,100.0,251.15400955231948,1372.463997238071,-7.105427357601002e-13,21.3209452674217,20.641392705037223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25534800.0,21.55312683602507,21.55312683602507,20.0,27.0,0.0,0.0,0.0,0.0,100.0,257.49423623737044,1407.110996802487,2.5579538487363607e-13,22.508099971981817,21.76464088541163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25538400.0,23.0844198514903,23.0844198514903,20.0,27.0,0.0,0.0,0.0,0.0,100.0,322.8515934114945,1764.264839721441,6.536993168992922e-13,24.36300999147353,23.317339132653398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25542000.0,24.0187011522662,24.0187011522662,20.0,27.0,0.0,0.0,0.0,0.0,100.0,210.53234878952946,1150.4816088050736,-1.7763568394002505e-12,24.726289670127414,24.297989159725542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25545600.0,23.699920732064655,23.699920732064655,20.0,27.0,0.0,0.0,0.0,0.0,100.0,64.11085407438709,350.3421633846154,9.521272659185342e-13,23.686514841967828,23.90879414284507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25549200.0,21.797067446674518,21.797067446674518,20.0,27.0,0.0,0.0,0.0,0.0,100.0,10.35281926458156,56.57433753846153,-1.0658141036401503e-12,21.491310569992038,22.134838208885316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25552800.0,19.641535054249104,20.000000000000004,20.0,27.0,89.63258837791656,0.0,89.63258837791656,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,19.420896852043292,20.079259550510834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25556400.0,17.911127976255084,20.000000000000004,20.0,27.0,522.3132931067248,0.0,522.3132931067248,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,18.349031302652058,18.878569394198234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25560000.0,17.01528589539689,20.000000000000004,20.0,27.0,746.3146785615194,0.0,746.3146785615194,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.794120104947076,18.256964927956716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25563600.0,16.732146851671157,19.999999999999996,20.0,27.0,817.1123553240918,0.0,817.1123553240918,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.628486676094795,18.005907771883415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25567200.0,16.59371400844098,20.0,20.0,27.0,851.7268809626955,0.0,851.7268809626955,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.542737260567257,17.909852367180886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25570800.0,16.52204649857261,20.0,20.0,27.0,869.6470276555489,0.0,869.6470276555489,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,17.498344275924815,17.86012391037976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25574400.0,16.386410844511346,20.000000000000007,20.0,27.0,903.562128403761,0.0,903.562128403761,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.40900862825243,17.795787633467203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25578000.0,16.41027899535238,19.999999999999993,20.0,27.0,897.5940019103982,0.0,897.5940019103982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.429112164147906,17.782570979269618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25581600.0,16.427081096548225,19.999999999999993,20.0,27.0,893.3927101572618,0.0,893.3927101572618,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.439519884769393,17.794229575543167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25585200.0,16.43577964470461,19.999999999999996,20.0,27.0,891.2176763202647,0.0,891.2176763202647,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.444908023905622,17.800265300476564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25588800.0,16.440282935045914,19.999999999999986,20.0,27.0,890.09164831029,0.0,890.09164831029,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.447697495722473,17.80339003132896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25592400.0,16.26197056251188,20.000000000000004,20.0,27.0,934.6778754420791,0.0,934.6778754420791,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.32749420898526,17.734256533904766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25596000.0,15.80021974537772,19.999999999999993,20.0,27.0,1050.1366432126754,0.0,1050.1366432126754,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.021969423488073,17.523044946129765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25599600.0,15.631446717173413,19.999999999999996,20.0,27.0,1092.3375991098897,0.0,1092.3375991098897,0.0,100.0,0.5786311173441925,3.1620055664335602,-4.547473508864641e-13,16.925939531230117,17.381121991592043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25603200.0,15.801604539191386,19.999999999999996,20.0,27.0,1049.7903815897205,0.0,1049.7903815897205,0.0,100.0,28.272164201183404,154.49694615384615,-4.547473508864641e-13,17.17540382803819,17.469412416500937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25606800.0,16.740777487566984,19.999999999999996,20.0,27.0,814.954302650155,0.0,814.954302650155,0.0,100.0,146.52685772588447,800.7152153997706,1.1368683772161603e-13,18.354043844563957,18.09626800241382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25610400.0,17.65985789338515,19.999999999999996,20.0,27.0,585.1422759027606,0.0,585.1422759027606,0.0,100.0,110.5382477737646,604.0507402517484,-5.684341886080801e-13,18.750138484574837,18.694292718662552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25614000.0,18.989908103565675,20.000000000000004,20.0,27.0,252.5690510331884,0.0,252.5690510331884,0.0,100.0,181.90018206730932,994.0173816991194,2.842170943040401e-14,19.964334214465403,19.43355197293488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25617600.0,19.862906944171577,20.0,20.0,27.0,34.27951767166352,0.0,34.27951767166352,0.0,100.0,123.1081735065543,672.740746622586,-3.055333763768431e-13,20.220298990699536,19.98471262717376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25621200.0,20.601034240714906,20.601034240714906,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.77778006781028,933.2375584570731,-2.1316282072803006e-13,21.153933113253927,20.631293584671887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25624800.0,22.61860773430869,22.61860773430869,20.0,27.0,0.0,0.0,0.0,0.0,100.0,360.43964388271655,1969.6696671819923,4.121147867408581e-13,24.114464844910927,22.689443552952724,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25628400.0,25.90623084831312,25.90623084831312,20.0,27.0,0.0,0.0,0.0,0.0,100.0,508.72624530482176,2780.001232612306,-3.126388037344441e-13,28.115859589957,26.140232617310538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25632000.0,28.710940367913942,27.000000000000004,20.0,27.0,0.0,-427.8131392043036,0.0,427.8131392043036,100.0,410.3449969055991,2242.3840085355355,-5.684341886080802e-14,29.76684993576291,28.47546858476053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25635600.0,28.999558255595243,27.000000000000004,20.0,27.0,0.0,-499.98077688182155,0.0,499.98077688182155,100.0,280.2442813753438,1531.431599698954,-1.9326762412674725e-12,29.273434787665565,28.789883829730883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25639200.0,26.687597690655345,26.687597690655345,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,26.300507922780454,27.183715648191782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25642800.0,24.12077881611738,24.12077881611738,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080802e-14,23.75201103315859,24.51431978895148,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25646400.0,21.89226719062858,21.89226719062858,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.984279490192421e-13,21.53793587610225,22.204984529542315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25650000.0,19.861147231136837,20.0,20.0,27.0,34.71952620241613,0.0,34.71952620241613,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3500311979441904e-13,19.566682464492356,20.17705004383834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25653600.0,18.115083239866493,20.000000000000004,20.0,27.0,471.3151734649386,0.0,471.3151734649386,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.47979966368484,18.995274132908932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25657200.0,16.484115053173063,20.0,20.0,27.0,879.1316193077554,0.0,879.1316193077554,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.430524293377324,18.08195599037697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25660800.0,15.689264152939458,20.00000000000001,20.0,27.0,1077.8806027354544,0.0,1077.8806027354544,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.942602444944388,17.50561182502095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25664400.0,15.199358811209708,20.000000000000007,20.0,27.0,1200.3792859677053,0.0,1200.3792859677053,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.634708110793134,17.19049282393245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25668000.0,14.843494419143957,19.999999999999993,20.0,27.0,1289.361617296002,0.0,1289.361617296002,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.408956240455634,16.973344829348417,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25671600.0,15.114636342472688,19.999999999999993,20.0,27.0,1221.5637679001222,0.0,1221.5637679001222,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.601731108914965,17.022519014596167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25675200.0,15.095109662003797,19.999999999999993,20.0,27.0,1226.4463287574727,0.0,1226.4463287574727,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.579884396896663,17.063563301261308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25678800.0,15.076850651845758,19.999999999999993,20.0,27.0,1231.0119142103401,0.0,1231.0119142103401,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.56857422358353,17.050893788960085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25682400.0,15.165930809313597,20.000000000000004,20.0,27.0,1208.737811312418,0.0,1208.737811312418,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.6290720136397,17.082926264534308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25686000.0,15.327650331273054,20.000000000000007,20.0,27.0,1168.3005537331562,0.0,1168.3005537331562,0.0,100.0,5.060148717987217,27.651845767810073,-6.821210263296962e-13,16.760211426795273,17.17032458171508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25689600.0,16.196791091159902,20.00000000000001,20.0,27.0,950.9757165437952,0.0,950.9757165437952,0.0,100.0,77.67412506459297,424.46043508580163,6.821210263296962e-13,17.681881645709414,17.664214794805776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25693200.0,17.45940885969803,20.000000000000004,20.0,27.0,635.2636781213037,0.0,635.2636781213037,0.0,100.0,83.59724831495988,456.82811827279403,-1.4779288903810084e-12,18.51848095228309,18.401351542564925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25696800.0,18.55435986017522,19.999999999999996,20.0,27.0,361.47598009639904,0.0,361.47598009639904,0.0,100.0,89.87895073163438,491.155304303456,1.7053025658242404e-13,19.247700069142862,19.05192635115884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25700400.0,19.322871520259433,20.000000000000004,20.0,27.0,169.31300821176245,0.0,169.31300821176245,0.0,100.0,85.9409854828559,469.63577715771373,-3.410605131648481e-13,19.713761122906703,19.530585724798087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25704000.0,20.104231738054395,20.104231738054395,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.48254687681157,581.8878312280935,-6.110667527536862e-13,20.354485777737636,20.025462961799413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25707600.0,20.90112614531793,20.90112614531793,20.0,27.0,0.0,0.0,0.0,0.0,100.0,169.11409823034938,924.1461510419815,-3.694822225952521e-13,21.453667498932116,20.886722717867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25711200.0,22.99180059059408,22.99180059059408,20.0,27.0,0.0,0.0,0.0,0.0,100.0,367.8369807700656,2010.09338397403,0.0,24.525842479836772,23.056342923823788,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25714800.0,26.11686515837174,26.11686515837174,20.0,27.0,0.0,0.0,0.0,0.0,100.0,451.50475947902,2467.3069248273396,7.247535904753022e-13,28.0476983425896,26.306727379440805,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25718400.0,29.22310925633192,27.00000000000001,20.0,27.0,0.0,-555.8787246951797,0.0,555.8787246951797,100.0,532.0830235108,2907.637407867164,-1.7053025658242404e-12,30.688691144193278,28.86062916165829,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25722000.0,28.44640588379227,26.999999999999996,20.0,27.0,0.0,-361.6674510188849,0.0,361.6674510188849,100.0,20.941523090755375,114.43769717482517,-2.6147972675971687e-12,27.637007926145532,28.37628574486314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25725600.0,25.418440412068357,25.418440412068357,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,25.047920393911735,25.82179140297123,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25729200.0,22.97536025113422,22.97536025113422,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,22.61142750758971,23.34183189898494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25732800.0,20.938992109142372,20.938992109142372,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0373923942097463e-12,20.593111410138786,21.204398053402524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25736400.0,19.252127097390733,20.0,20.0,27.0,187.00234104663886,0.0,187.00234104663886,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.968558980384842e-13,19.199188607517105,19.69987140346698,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25740000.0,17.545185260091777,19.999999999999993,20.0,27.0,613.8156651979576,0.0,613.8156651979576,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.112604207127717,18.679243464319125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25743600.0,16.25933181636307,20.000000000000004,20.0,27.0,935.3376823498224,0.0,935.3376823498224,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.29571929069496,17.901168824648067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25747200.0,15.855773751549538,19.999999999999993,20.0,27.0,1036.245607486678,0.0,1036.245607486678,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.06081363709987,17.536777424001883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25750800.0,15.018980464079611,19.999999999999993,20.0,27.0,1245.4821009911698,0.0,1245.4821009911698,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.507906203804808,17.14970401545351,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25754400.0,14.918159876223525,20.000000000000007,20.0,27.0,1270.6918470442893,0.0,1270.6918470442893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.464957548716736,16.97056008701219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25758000.0,15.079330229906043,19.999999999999993,20.0,27.0,1230.3919065854304,0.0,1230.3919065854304,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.575429042107306,17.02283609006151,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25761600.0,14.974594006422707,19.999999999999993,20.0,27.0,1256.5807401632158,0.0,1256.5807401632158,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.499914525453377,17.00971844776552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25765200.0,14.911480604025662,19.999999999999993,20.0,27.0,1272.3619697792208,0.0,1272.3619697792208,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.46082020909593,16.965925491788145,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25768800.0,14.796695621849697,19.999999999999996,20.0,27.0,1301.063451420035,0.0,1301.063451420035,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.38528656936987,16.911093985403383,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25772400.0,14.764191591709421,19.999999999999996,20.0,27.0,1309.190941677372,0.0,1309.190941677372,0.0,100.0,5.348120742165561,29.225506630724606,9.094947017729282e-13,16.39312847246136,16.88854017738547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25776000.0,15.635058487926988,20.000000000000007,20.0,27.0,1091.4344916649172,0.0,1091.4344916649172,0.0,100.0,64.12883558728412,350.4404257181972,-2.2737367544323206e-13,17.256314581425862,17.329034710664573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25779600.0,16.852273641592127,20.0,20.0,27.0,787.0751780720958,0.0,787.0751780720958,0.0,100.0,70.6859555955651,386.27266726981117,-3.410605131648481e-13,18.06796648314371,18.03466761551755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25783200.0,17.97640804467722,20.000000000000004,20.0,27.0,505.99029814857874,0.0,505.99029814857874,0.0,100.0,101.06196539268315,552.2663533774213,-7.958078640513122e-13,18.931542727705086,18.730307308945005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25786800.0,18.84870731091983,20.000000000000004,20.0,27.0,287.8756902900582,0.0,287.8756902900582,0.0,100.0,80.60173955539918,440.4587681149503,-1.4210854715202004e-12,19.383548799013646,19.256167359612448,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25790400.0,19.606546199183413,19.999999999999996,20.0,27.0,98.3813982157884,0.0,98.3813982157884,0.0,100.0,98.99642782215284,540.9789526484877,3.836930773104541e-13,19.960204302730347,19.697642917594102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25794000.0,20.765341509585838,20.765341509585838,20.0,27.0,0.0,0.0,0.0,0.0,100.0,189.46909062611408,1035.3786743731375,-1.7053025658242404e-13,21.425497487922723,20.71938385565821,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25797600.0,22.871986971673124,22.871986971673124,20.0,27.0,0.0,0.0,0.0,0.0,100.0,350.2838554022474,1914.1720301828686,8.526512829121202e-14,24.319149834499726,22.93058291070903,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25801200.0,26.49529536698728,26.49529536698728,20.0,27.0,0.0,0.0,0.0,0.0,100.0,537.0313403871137,2934.67813388134,-1.4779288903810084e-12,28.855694391619526,26.679124034374038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25804800.0,30.525984164089582,26.99999999999999,20.0,27.0,0.0,-881.6568843150388,0.0,881.6568843150388,100.0,595.6063963652676,3254.769203140077,-2.0463630789890885e-12,31.82905284654496,29.680292830267046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25808400.0,30.640715824880484,26.999999999999986,20.0,27.0,0.0,-910.3450331772485,0.0,910.3450331772485,100.0,280.19390344957884,1531.1563029219242,-1.3642420526593924e-12,30.285331734786237,29.95346096452781,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25812000.0,27.254142599726592,26.999999999999996,20.0,27.0,0.0,-63.54724304456027,0.0,63.54724304456027,100.0,-0.23588456159225693,-1.2890220979021159,-1.4708234630234074e-12,26.752494116561532,27.77233800378665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25815600.0,24.301473204724573,24.301473204724573,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,23.920465809444917,24.763538550411823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25819200.0,21.573237593336376,21.573237593336376,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,21.196912913616956,22.009086410378508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25822800.0,19.034196344436808,19.999999999999996,20.0,27.0,241.4949705379005,0.0,241.4949705379005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,19.02519060083512,19.767027831785153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25826400.0,17.58040523617611,20.000000000000007,20.0,27.0,605.0090645624794,0.0,605.0090645624794,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.14417181265167,18.649088398927525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25830000.0,16.663425004442757,20.0,20.0,27.0,834.2959519859372,0.0,834.2959519859372,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,17.566415710286716,18.06741005664908,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25833600.0,15.901372220918532,19.999999999999996,20.0,27.0,1024.8439100988012,0.0,1024.8439100988012,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.079307377566938,17.623010572486393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25837200.0,15.313613841958402,20.000000000000004,20.0,27.0,1171.8103163582714,0.0,1171.8103163582714,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.70548107101827,17.26977179387759,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
