timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
25840800.0,15.280354596102274,19.999999999999993,20.0,27.0,1180.1266449949171,0.0,1180.1266449949171,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.69994950636924,17.16232233046143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25844400.0,14.996554724873532,20.000000000000014,20.0,27.0,1251.0895587779312,0.0,1251.0895587779312,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.509085235006296,17.04977167616293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25848000.0,14.656390735450891,20.000000000000004,20.0,27.0,1336.146073246981,0.0,1336.146073246981,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.28862624863493,16.868333019072647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25851600.0,15.014067133653977,19.999999999999996,20.0,27.0,1246.7106577268466,0.0,1246.7106577268466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.539435553358597,16.952736325544322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25855200.0,14.944511425751738,20.0,20.0,27.0,1264.1027575950118,0.0,1264.1027575950118,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.48128048132119,16.98884482851867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25858800.0,14.915326741113155,20.000000000000007,20.0,27.0,1271.40026005978,0.0,1271.40026005978,0.0,100.0,3.3050300661941185,18.060769898622127,-9.094947017729282e-13,16.480942601927833,16.968594238928354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25862400.0,15.827998663858972,19.999999999999996,20.0,27.0,1043.190646413469,0.0,1043.190646413469,0.0,100.0,67.96038823153987,371.3784472418707,2.2737367544323206e-13,17.40034242993412,17.433133293335914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25866000.0,17.038150230968053,20.0,20.0,27.0,740.597551676233,0.0,740.597551676233,0.0,100.0,100.59475934691241,549.7132447161052,2.2737367544323206e-13,18.327628168391247,18.193421379519833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25869600.0,18.547263756997374,20.000000000000004,20.0,27.0,363.25032959072786,0.0,363.25032959072786,0.0,100.0,183.5436580962258,1002.9983718255852,-7.389644451905042e-13,19.693062076763177,19.15618933957507,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25873200.0,19.656109408386936,20.000000000000004,20.0,27.0,85.98833501145756,0.0,85.98833501145756,0.0,100.0,126.74131028991663,692.5944986733466,-4.831690603168681e-13,20.110404467926074,19.841220515563723,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25876800.0,20.64732189727418,20.64732189727418,20.0,27.0,0.0,0.0,0.0,0.0,100.0,177.99855271509043,972.6964168217013,-3.268496584496461e-13,21.2413054009886,20.650100292957298,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25880400.0,21.92934673272911,21.92934673272911,20.0,27.0,0.0,0.0,0.0,0.0,100.0,206.4786559186411,1128.3296729029876,2.4158453015843406e-13,22.664401927194813,21.941159088277765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25884000.0,24.15729763033934,24.15729763033934,20.0,27.0,0.0,0.0,0.0,0.0,100.0,395.8417143554097,2163.128920482643,-1.0800249583553523e-12,25.821311300991116,24.2796840124547,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25887600.0,25.693944214862352,25.693944214862352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,209.913485191537,1147.0997475759423,5.400124791776761e-13,26.408402998217372,25.917410119774026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25891200.0,25.16110236520982,25.16110236520982,20.0,27.0,0.0,0.0,0.0,0.0,100.0,59.2237600007684,323.63599739860143,2.5579538487363607e-13,25.114691429506458,25.417679575725153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25894800.0,24.305763932415584,24.305763932415584,20.0,27.0,0.0,0.0,0.0,0.0,100.0,148.32472813778188,810.5399138643783,-1.3216094885137863e-12,24.699147527844953,24.599298971760863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25898400.0,22.68386342090062,22.68386342090062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,22.322514745361502,23.035867973320766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25902000.0,20.598992105011433,20.598992105011433,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.810729923425242e-13,20.250806551885802,20.877301945170462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25905600.0,18.60474858273279,20.000000000000004,20.0,27.0,348.8765008964737,0.0,348.8765008964737,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,18.778680511723245,19.359856973869263,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25909200.0,17.555021179554803,19.999999999999993,20.0,27.0,611.3562366513204,0.0,611.3562366513204,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.13819947995099,18.576881572174152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25912800.0,16.55990050163827,20.000000000000004,20.0,27.0,860.1818001194706,0.0,860.1818001194706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.496970663630208,18.025354978023447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25916400.0,16.023975303328374,19.99999999999999,20.0,27.0,994.1875467646233,0.0,994.1875467646233,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.165002675042825,17.65348865921682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25920000.0,15.746523626816023,20.0,20.0,27.0,1063.5631222856875,0.0,1063.5631222856875,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.99314086434151,17.46097124462846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25923600.0,15.964172742217176,20.0,20.0,27.0,1009.1409150299567,0.0,1009.1409150299567,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.14746180424492,17.502806207598077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25927200.0,16.27379460430417,20.000000000000004,20.0,27.0,931.7213256218108,0.0,931.7213256218108,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.349002089628218,17.66305237645185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25930800.0,16.44223762286846,20.0,20.0,27.0,889.602887188507,0.0,889.602887188507,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.45334069927135,17.77993115998305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25934400.0,16.44733078302566,20.000000000000007,20.0,27.0,888.3293648167279,0.0,888.3293648167279,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.452063142131877,17.80828037291396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25938000.0,16.347730072258617,19.999999999999996,20.0,27.0,913.2340859509764,0.0,913.2340859509764,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.385048608827624,17.76894792443396,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25941600.0,16.291720772400893,20.000000000000007,20.0,27.0,927.2389658673869,0.0,927.2389658673869,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.350354784624933,17.73008434380235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25945200.0,16.4478353695564,19.999999999999993,20.0,27.0,888.2031951665339,0.0,888.2031951665339,0.0,100.0,0.5786311173441925,3.1620055664335602,1.1368683772161603e-13,17.4608888331786,17.78381530922817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25948800.0,16.875511547830282,20.0,20.0,27.0,781.2646414790518,0.0,781.2646414790518,0.0,100.0,43.747962100975904,239.0664717762238,-3.410605131648481e-13,17.947401392969404,18.0507918706875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25952400.0,17.230778395230303,20.0,20.0,27.0,692.4317235751216,0.0,692.4317235751216,0.0,100.0,85.28826172673472,466.0688826573427,-3.410605131648481e-13,18.36051092103671,18.38167509275413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25956000.0,18.473961678227717,20.000000000000004,20.0,27.0,381.5791930723257,0.0,381.5791930723257,0.0,100.0,180.13878050841268,984.3919720607316,-1.0231815394945443e-12,19.626165744009924,19.130141877366174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25959600.0,19.84966879826435,20.000000000000004,20.0,27.0,37.58965802723925,0.0,37.58965802723925,0.0,100.0,205.16511721210708,1121.151668510742,-1.0089706847793423e-12,20.613452848067947,20.030120385094797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25963200.0,20.55035692160978,20.55035692160978,20.0,27.0,0.0,0.0,0.0,0.0,100.0,83.65923036886184,457.16682732867145,2.1316282072803006e-13,20.67256002502943,20.548322909709476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25966800.0,21.22396503162851,21.22396503162851,20.0,27.0,0.0,0.0,0.0,0.0,100.0,215.438507849165,1177.2919579055147,-3.979039320256561e-13,21.995091965822606,21.28514066099267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25970400.0,21.496944391246327,21.496944391246327,20.0,27.0,0.0,0.0,0.0,0.0,100.0,129.54578251413096,707.9199046497404,2.842170943040401e-14,21.815826270314112,21.680854900316596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25974000.0,21.98637505740455,21.98637505740455,20.0,27.0,0.0,0.0,0.0,0.0,100.0,228.1374981915127,1246.6872547483285,7.958078640513122e-13,22.800181581190838,22.16479796956647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25977600.0,23.616404380378796,23.616404380378796,20.0,27.0,0.0,0.0,0.0,0.0,100.0,360.36805819528337,1969.2784778121918,9.947598300641403e-14,25.082668460884122,23.850911065533083,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25981200.0,24.77249119255671,24.77249119255671,20.0,27.0,0.0,0.0,0.0,0.0,100.0,256.27015321330276,1400.4218347096428,-1.0089706847793423e-12,25.697224987354595,25.118968300117587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25984800.0,23.518035009578497,23.518035009578497,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,23.1492915499809,23.911439806279876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25988400.0,21.28999430531182,21.28999430531182,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,20.93568313951308,21.602598840087154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25992000.0,19.439908195384177,20.0,20.0,27.0,140.04850061925205,0.0,140.04850061925205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.5579538487363607e-13,19.310186903823556,19.859946662728237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25995600.0,17.999242744991815,20.0,20.0,27.0,500.28058142929405,0.0,500.28058142929405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.413363514092914,18.88511682365053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
25999200.0,17.151164165309225,19.999999999999996,20.0,27.0,712.3389127832419,0.0,712.3389127832419,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.882719553716296,18.326432587459088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26002800.0,16.52701964883985,19.999999999999996,20.0,27.0,868.4035132306985,0.0,868.4035132306985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.48635459266976,17.947946294731103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26006400.0,16.294279329398606,20.000000000000007,20.0,27.0,926.5992099053706,0.0,926.5992099053706,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.347507218992906,17.756674853187455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26010000.0,16.260344489426835,20.00000000000001,20.0,27.0,935.084467889214,0.0,935.084467889214,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.33091938285414,17.708313053920495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26013600.0,16.246480734171403,20.000000000000004,20.0,27.0,938.5510391199899,0.0,938.5510391199899,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.32233176099772,17.69869330913534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26017200.0,16.239303385260573,20.000000000000004,20.0,27.0,940.3457037537142,0.0,940.3457037537142,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.31788589786452,17.693713109796555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26020800.0,16.23558762885557,19.999999999999993,20.0,27.0,941.2748123550144,0.0,941.2748123550144,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.315584247963113,17.69113483084966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26024400.0,16.233663959568634,20.0,20.0,27.0,941.7558174279369,0.0,941.7558174279369,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.314392670060258,17.689800040437515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26028000.0,16.23266806448776,19.999999999999993,20.0,27.0,942.0048366274698,0.0,942.0048366274698,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.313775783062063,17.689109011467778,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26031600.0,16.056728648803837,20.000000000000004,20.0,27.0,985.997716300587,0.0,985.997716300587,0.0,100.0,0.7158774618507732,3.912006201197766,-2.2737367544323206e-13,17.199810703753897,17.62162205488793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26035200.0,16.44205173390909,20.0,20.0,27.0,889.6493679079678,0.0,889.6493679079678,0.0,100.0,70.37422472244936,384.5691730634412,-3.410605131648481e-13,17.79279846334793,17.859210767266156,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26038800.0,17.262383568157823,19.999999999999996,20.0,27.0,684.5289886237553,0.0,684.5289886237553,0.0,100.0,114.61082616844683,626.3058785734266,1.1368683772161603e-13,18.526994143428468,18.40360520417428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26042400.0,18.389910661602478,20.0,20.0,27.0,402.59578134746073,0.0,402.59578134746073,0.0,100.0,175.3747562598123,958.3583372610008,-6.821210263296962e-13,19.539596498870715,19.131377230138025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26046000.0,19.683402370616164,20.0,20.0,27.0,79.16384944291161,0.0,79.16384944291161,0.0,100.0,173.07008194968705,945.7641424812934,-3.979039320256561e-13,20.354098777946767,19.889936703732623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26049600.0,20.588138605866938,20.588138605866938,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.10519299433066,612.6135177471368,3.126388037344441e-13,20.85783994006729,20.558201491143354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26053200.0,21.828114021946536,21.828114021946536,20.0,27.0,0.0,0.0,0.0,0.0,100.0,195.5537754579095,1068.6292319934018,9.947598300641403e-14,22.524403178859906,21.75053053226874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26056800.0,24.100868264439843,24.100868264439843,20.0,27.0,0.0,0.0,0.0,0.0,100.0,355.9841127236573,1945.321833295998,2.842170943040401e-14,25.580765799075735,24.13608240789598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26060400.0,27.41942446699055,27.000000000000004,20.0,27.0,0.0,-104.87524945191065,0.0,104.87524945191065,100.0,513.2729667272826,2804.847387642527,-1.2931877790833823e-12,29.496699436588198,27.499906453135505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26064000.0,31.268240112486282,27.000000000000018,20.0,27.0,0.0,-1067.254730582363,0.0,1067.254730582363,100.0,618.2898630312575,3378.7259792517298,-1.5916157281026244e-12,32.406904804501934,30.170512183878255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26067600.0,31.696553114974147,26.99999999999998,20.0,27.0,0.0,-1174.3525193730834,0.0,1174.3525193730834,100.0,336.74013175586435,1840.1605775035496,-2.2737367544323206e-13,31.236829023459116,30.606673879934164,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26071200.0,28.509203949232777,27.000000000000004,20.0,27.0,0.0,-377.369832011166,0.0,377.369832011166,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,27.554737906934314,28.50423152406251,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26074800.0,24.5285729390356,24.5285729390356,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,24.121617320696526,25.135911326481665,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26078400.0,22.56246365034962,22.56246365034962,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.815970093361102e-13,22.221693774483867,22.799256274097466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26082000.0,19.79215310325255,20.000000000000004,20.0,27.0,51.97120544874097,0.0,51.97120544874097,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.308109838457312e-13,19.48937263968918,20.322735027614772,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26085600.0,17.689181851997056,20.000000000000004,20.0,27.0,577.8099485914637,0.0,577.8099485914637,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.196481079654856,18.80893764959634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26089200.0,16.60861100416735,20.0,20.0,27.0,848.0019524813,0.0,848.0019524813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.527143395941835,18.05915408901848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26092800.0,15.967082224712376,20.0,20.0,27.0,1008.4134116855546,0.0,1008.4134116855546,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.12532900017922,17.638827029399614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26096400.0,15.434188517117414,20.000000000000014,20.0,27.0,1141.6611473657822,0.0,1141.6611473657822,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.784601018572705,17.328620636680604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26100000.0,15.346481339792106,19.999999999999996,20.0,27.0,1163.5919425974294,0.0,1163.5919425974294,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.7409103758409,17.208206175498304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26103600.0,15.112899731836949,20.000000000000004,20.0,27.0,1221.9979997772743,0.0,1221.9979997772743,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.58558520042943,17.105685648303712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26107200.0,14.983082304241387,20.0,20.0,27.0,1254.4582785015402,0.0,1254.4582785015402,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.505172429284517,17.01560828476651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26110800.0,14.472476744075664,19.99999999999999,20.0,27.0,1382.1329606156812,0.0,1382.1329606156812,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.164953152779923,16.79531268560416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26114400.0,14.549416324984474,19.999999999999993,20.0,27.0,1362.8945556689384,0.0,1362.8945556689384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.232114426954237,16.739512499531187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26118000.0,14.513967982903738,20.000000000000007,20.0,27.0,1371.7582582207956,0.0,1371.7582582207956,0.0,100.0,1.0318151458931195,5.638489077150295,4.547473508864641e-13,16.211188951759993,16.744693922131223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26121600.0,15.146554826876455,20.000000000000004,20.0,27.0,1213.582690787502,0.0,1213.582690787502,0.0,100.0,68.65888690457984,375.19548477423876,-1.3642420526593924e-12,16.956913845450224,17.099259932324614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26125200.0,16.44203693059465,19.999999999999996,20.0,27.0,889.6530694118524,0.0,889.6530694118524,0.0,100.0,125.35230930803155,685.004120788623,-6.821210263296962e-13,18.0629105874181,17.88897871736082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26128800.0,17.52205426366678,20.0,20.0,27.0,619.5994694608522,0.0,619.5994694608522,0.0,100.0,87.857699476749,480.1099119497872,-1.2505552149377763e-12,18.56356003533309,18.529191393437525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26132400.0,18.393944831839377,20.000000000000004,20.0,27.0,401.5870547632401,0.0,401.5870547632401,0.0,100.0,119.63499125160146,653.7610870532814,-1.3642420526593924e-12,19.277909377434334,19.04980482083683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26136000.0,19.305354674015,19.999999999999996,20.0,27.0,173.69301883126096,0.0,173.69301883126096,0.0,100.0,144.01804677460592,787.0054891937506,4.831690603168681e-13,19.97437411615544,19.627617996361245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26139600.0,20.646270956986957,20.646270956986957,20.0,27.0,0.0,0.0,0.0,0.0,100.0,264.4111129834781,1444.9091761916493,-6.252776074688882e-13,21.653688066977224,20.758184007301974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26143200.0,23.08136786470579,23.08136786470579,20.0,27.0,0.0,0.0,0.0,0.0,100.0,386.6242114020562,2112.758667702434,-1.8189894035458565e-12,24.698988469839662,23.204948861449846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26146800.0,26.415911584737987,26.415911584737987,20.0,27.0,0.0,0.0,0.0,0.0,100.0,512.5823118541778,2801.073213582782,2.8421709430404007e-13,28.6403409888153,26.675208997077654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26150400.0,29.265398051260718,27.000000000000004,20.0,27.0,0.0,-566.4528524970236,0.0,566.4528524970236,100.0,449.4809742927098,2456.247685473345,-2.6147972675971687e-12,30.301049837321518,28.889972395651633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26154000.0,29.097183312317078,26.999999999999996,20.0,27.0,0.0,-524.3914943822159,0.0,524.3914943822159,100.0,264.5466827540814,1445.6500149686156,1.1368683772161603e-13,29.2410779654928,28.937032229942876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26157600.0,26.578443760632883,26.578443760632883,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.400124791776761e-13,26.18788921125883,27.09395955309089,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26161200.0,23.829588616665575,23.829588616665575,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,23.452764395059752,24.26823415582458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26164800.0,21.543630356189468,21.543630356189468,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1510792319313623e-12,21.187070751518988,21.868822941921447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26168400.0,19.387257983570226,19.999999999999996,20.0,27.0,153.21345529465188,0.0,153.21345529465188,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.126388037344441e-13,19.263390080644292,19.902822468379807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26172000.0,17.50031050890052,19.999999999999996,20.0,27.0,625.0364000278627,0.0,625.0364000278627,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.07948855893128,18.677884115806794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26175600.0,16.510831181623956,20.00000000000001,20.0,27.0,872.4513684969704,0.0,872.4513684969704,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,17.466575669108824,17.991306891727806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26179200.0,15.998571823241551,19.999999999999996,20.0,27.0,1000.5395756058807,0.0,1000.5395756058807,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.149267004814714,17.63586176155544,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26182800.0,15.454195384486582,19.999999999999993,20.0,27.0,1136.6585178788805,0.0,1136.6585178788805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.79699386656608,17.342502947389047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26186400.0,15.159773102346497,19.999999999999993,20.0,27.0,1210.2775189476415,0.0,1210.2775189476415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.61461995859239,17.1382100151303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26190000.0,14.744594378560661,20.000000000000014,20.0,27.0,1314.0911389221521,0.0,1314.0911389221521,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.343262205446763,16.929535523026566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26193600.0,14.517799428043736,20.000000000000004,20.0,27.0,1370.8002221584225,0.0,1370.8002221584225,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.202778675688666,16.77216765967804,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26197200.0,14.301853371305478,20.000000000000007,20.0,27.0,1424.796587060739,0.0,1424.796587060739,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.063696378813365,16.652105819012274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26200800.0,14.28414434694672,20.0,20.0,27.0,1429.224650975321,0.0,1429.224650975321,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.05804577725506,16.61003970758319,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26204400.0,14.54907064749156,19.999999999999996,20.0,27.0,1362.9809908107889,0.0,1362.9809908107889,0.0,100.0,1.0211906914041942,5.580430353332442,2.2737367544323206e-13,16.242630662544105,16.714457456957515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26208000.0,15.226568996577722,19.999999999999996,20.0,27.0,1193.5754983904562,0.0,1193.5754983904562,0.0,100.0,96.42248073135987,526.9132814724394,2.2737367544323206e-13,17.140253701989053,17.18455816852465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26211600.0,16.24835996788414,20.0,20.0,27.0,938.0811449676148,0.0,938.0811449676148,0.0,100.0,127.97408106416256,699.331136115511,-9.094947017729282e-13,17.936573786774108,17.863777486492353,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26215200.0,17.06942689286581,20.000000000000004,20.0,27.0,732.7769594678555,0.0,732.7769594678555,0.0,100.0,156.3304333120493,854.2881388828433,1.1368683772161603e-13,18.587232348152355,18.433497170973876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26218800.0,17.228071226272675,20.000000000000007,20.0,27.0,693.108639306285,0.0,693.108639306285,0.0,100.0,86.10277740567118,470.51991032167837,-1.0231815394945443e-12,18.333660825310933,18.543576869501933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26222400.0,17.140158475699877,20.0,20.0,27.0,715.0908372273544,0.0,715.0908372273544,0.0,100.0,78.77213629524314,430.4606613426574,0.0,18.2513433698192,18.43294583963993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26226000.0,17.05795774366412,19.999999999999996,20.0,27.0,735.6447699514879,0.0,735.6447699514879,0.0,100.0,76.32858925843381,417.10757834965045,4.547473508864641e-13,18.18818362450669,18.375908619293238,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26229600.0,17.00202226284109,20.000000000000004,20.0,27.0,749.6311917418514,0.0,749.6311917418514,0.0,100.0,87.73180876354407,479.42196565034976,0.0,18.207119722959334,18.356948407864774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26233200.0,16.957009252367378,19.999999999999993,20.0,27.0,760.8864976992821,0.0,760.8864976992821,0.0,100.0,61.66730703757775,336.9890803916084,-4.547473508864641e-13,18.053086592792713,18.3008997177842,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26236800.0,16.86873112993618,20.000000000000004,20.0,27.0,782.960055251967,0.0,782.960055251967,0.0,100.0,51.07860321140393,279.1257207552448,-3.410605131648481e-13,17.95067399237799,18.209867312543107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26240400.0,16.438908295808172,20.0,20.0,27.0,890.43537082605,0.0,890.43537082605,0.0,100.0,6.280240869899324,34.31919921678322,-3.410605131648481e-13,17.454670283547895,17.941401235358946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26244000.0,15.906510762321284,20.000000000000004,20.0,27.0,1023.5590403454962,0.0,1023.5590403454962,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.08780923697499,17.59679786783912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26247600.0,15.599896221407695,19.999999999999993,20.0,27.0,1100.226662276621,0.0,1100.226662276621,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.897883081721005,17.384045004227374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26251200.0,15.161983333074936,20.000000000000004,20.0,27.0,1209.7248604423974,0.0,1209.7248604423974,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.61155662932143,17.16455882883118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26254800.0,14.742034114103978,20.00000000000001,20.0,27.0,1314.7313218267977,0.0,1314.7313218267977,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.341676301584396,16.927759013689663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26258400.0,14.253719414249337,19.999999999999986,20.0,27.0,1436.8322720306428,0.0,1436.8322720306428,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.02501595220797,16.66833712945208,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26262000.0,13.74272914180211,19.999999999999996,20.0,27.0,1564.6031497644199,0.0,1564.6031497644199,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.695196161912154,16.388218143621874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26265600.0,13.204318333443306,19.999999999999993,20.0,27.0,1699.2304123067986,0.0,1699.2304123067986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.347504794720882,16.094035707884334,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26269200.0,12.667393006374546,19.999999999999986,20.0,27.0,1833.486236764109,0.0,1833.486236764109,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.001620061138636,15.795920976900561,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26272800.0,12.115555465315214,20.000000000000007,20.0,27.0,1971.4707949630774,0.0,1971.4707949630774,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.645611776844104,15.492422036399502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26276400.0,11.55525687917339,19.999999999999986,20.0,27.0,2111.571000396489,0.0,2111.571000396489,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.284362469872816,15.1830521689519,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26280000.0,10.974155800100862,19.999999999999993,20.0,27.0,2256.872778000892,0.0,2256.872778000892,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.909340998430935,14.864210961258479,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26283600.0,10.660720952293875,19.999999999999993,20.0,27.0,2335.245787774354,0.0,2335.245787774354,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.715190142476013,14.6467256416518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26287200.0,10.498453859282222,20.000000000000025,20.0,27.0,2375.819963094986,0.0,2375.819963094986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.614677084588696,14.53413219254363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26290800.0,10.416520806063865,19.999999999999996,20.0,27.0,2396.306963904175,0.0,2396.306963904175,0.0,100.0,0.142198838598731,0.7770641877217177,0.0,13.565819515162062,14.477280708446619,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26294400.0,10.85045623472824,19.999999999999986,20.0,27.0,2287.803312093551,0.0,2287.803312093551,0.0,100.0,71.73674710445809,392.01485516929864,9.094947017729282e-13,14.19773308859414,14.753563458503843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26298000.0,11.419137408339386,20.000000000000004,20.0,27.0,2145.607077407945,0.0,2145.607077407945,0.0,100.0,46.19150913778525,252.4195547692308,-1.8189894035458565e-12,14.431760772587102,15.09356499775795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26301600.0,11.865150225491371,20.000000000000018,20.0,27.0,2034.083527546426,0.0,2034.083527546426,0.0,100.0,73.88504222162446,403.7544953566434,-4.547473508864641e-13,14.85209784821807,15.373264936323622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26305200.0,12.825953197835094,20.00000000000001,20.0,27.0,1793.8389559273912,0.0,1793.8389559273912,0.0,100.0,152.07854739952342,831.0531511328672,-4.547473508864641e-13,15.848748496318946,15.985350882652382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26308800.0,13.72368371317145,20.0,20.0,27.0,1569.365375709156,0.0,1569.365375709156,0.0,100.0,112.98179481057394,617.4038232447554,-4.547473508864641e-13,16.22402492752884,16.523894062301153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26312400.0,13.583934398561253,19.999999999999996,20.0,27.0,1604.3090792456685,0.0,1604.3090792456685,0.0,100.0,81.21568333205248,443.81374433566435,0.0,15.963241640919035,16.511296816390082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26316000.0,13.323816601983284,19.999999999999993,20.0,27.0,1669.3503940710398,0.0,1669.3503940710398,0.0,100.0,106.46566937908236,581.79560193007,6.821210263296962e-13,15.918868067134559,16.385400393853253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26319600.0,12.991640660657533,19.99999999999998,20.0,27.0,1752.4095321285351,0.0,1752.4095321285351,0.0,100.0,70.62697950587868,385.9503846993008,9.094947017729282e-13,15.528237700985347,16.18468927703257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26323200.0,12.575816367322735,20.000000000000004,20.0,27.0,1856.384573938952,0.0,1856.384573938952,0.0,100.0,54.336665927149724,296.9298314125874,0.0,15.189049314458073,15.89615824747766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26326800.0,11.982392377004405,19.999999999999993,20.0,27.0,2004.7676414837092,0.0,2004.7676414837092,0.0,100.0,12.796366301390904,69.92742053146854,4.547473508864641e-13,14.608915565010316,15.509210008092708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26330400.0,11.426054021625378,19.999999999999996,20.0,27.0,2143.8776085742943,0.0,2143.8776085742943,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.199011487460112,15.12317946338579,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26334000.0,11.08346504487042,20.000000000000004,20.0,27.0,2229.540480496026,0.0,2229.540480496026,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.986801697951789,14.885464756088288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26337600.0,10.988215481897642,20.000000000000018,20.0,27.0,2253.3572161972875,0.0,2253.3572161972875,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,13.932233700906941,14.794558063610605,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26341200.0,10.942608728281307,19.999999999999996,20.0,27.0,2264.760985024896,0.0,2264.760985024896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.903983522875077,14.762912573468485,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26344800.0,10.918997839502344,19.999999999999996,20.0,27.0,2270.664784267325,0.0,2270.664784267325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.889358236955639,14.746529514187683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26348400.0,10.906774341341912,20.000000000000004,20.0,27.0,2273.7212164014572,0.0,2273.7212164014572,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.881786639071052,14.738047906533863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26352000.0,10.998979119424021,20.000000000000007,20.0,27.0,2250.6658158154987,0.0,2250.6658158154987,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.944219911958948,14.772248485360484,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26355600.0,11.05115950075118,19.999999999999996,20.0,27.0,2237.6183401938492,0.0,2237.6183401938492,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.976541990277948,14.808455266417331,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26359200.0,11.078173595863577,19.999999999999996,20.0,27.0,2230.8635841254722,0.0,2230.8635841254722,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.993275323299516,14.827199733251545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26362800.0,11.092158954271868,20.00000000000001,20.0,27.0,2227.3666065593657,0.0,2227.3666065593657,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.001938269761292,14.836903855701628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26366400.0,11.099399257861329,20.0,20.0,27.0,2225.5562003842033,0.0,2225.5562003842033,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.006423128892632,14.841927737861573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26370000.0,11.10314760627952,19.99999999999999,20.0,27.0,2224.6189422928664,0.0,2224.6189422928664,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.008744967255213,14.844528631665916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26373600.0,11.105088148646363,20.000000000000007,20.0,27.0,2224.133718180279,0.0,2224.133718180279,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.009946996845022,14.845875129924861,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26377200.0,11.106092779021507,20.000000000000004,20.0,27.0,2223.8825147587045,0.0,2223.8825147587045,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.010569294743984,14.846572220116817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26380800.0,11.313805094650006,19.99999999999998,20.0,27.0,2171.944960728822,0.0,2171.944960728822,0.0,100.0,22.570554448628272,123.3397525034965,-9.094947017729282e-13,14.257925138261387,14.965883891861386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26384400.0,11.967513810171393,19.999999999999996,20.0,27.0,2008.4879619011022,0.0,2008.4879619011022,0.0,100.0,86.10277740567118,470.51991032167837,4.547473508864641e-13,14.986467049287812,15.389699295423734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26388000.0,12.813429359730323,20.000000000000004,20.0,27.0,1796.97048674808,0.0,1796.97048674808,0.0,100.0,111.35276345270104,608.501767916084,-1.8189894035458565e-12,15.642273587351614,15.946882654156731,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26391600.0,13.223055307096967,19.999999999999996,20.0,27.0,1694.545314176972,0.0,1694.545314176972,0.0,100.0,86.10277740567118,470.51991032167837,-2.2737367544323206e-13,15.769505645124141,16.23111279227169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26395200.0,13.396401014884994,19.999999999999993,20.0,27.0,1651.2009797938808,0.0,1651.2009797938808,0.0,100.0,98.32051258971788,537.2853252867134,-6.821210263296962e-13,15.938091975860257,16.35139344046541,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26398800.0,13.653448858642818,19.999999999999996,20.0,27.0,1586.9272932142555,0.0,1586.9272932142555,0.0,100.0,119.49792024206553,653.0120445594407,-2.2737367544323206e-13,16.203413852637716,16.529753099083536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26402400.0,14.29005741331229,20.000000000000004,20.0,27.0,1427.746114650142,0.0,1427.746114650142,0.0,100.0,180.16868148663997,984.5553698745762,-2.2737367544323206e-13,16.906141011315455,16.946666126511985,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26406000.0,15.155917731731178,20.000000000000004,20.0,27.0,1211.2415374702455,0.0,1211.2415374702455,0.0,100.0,198.01766885689892,1082.0935003487953,-1.3642420526593924e-12,17.54165534232176,17.49287352239359,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26409600.0,15.855013917175476,20.000000000000004,20.0,27.0,1036.4356007412327,0.0,1036.4356007412327,0.0,100.0,228.6399134726645,1249.4327688903174,-1.1368683772161603e-12,18.1281137243489,17.977960481903562,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26413200.0,15.963253648953678,19.999999999999996,20.0,27.0,1009.3707302717106,0.0,1009.3707302717106,0.0,100.0,191.94257181035286,1048.8953364374408,5.684341886080801e-13,18.00155565250968,18.10765897915498,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26416800.0,14.803480606334107,20.000000000000004,20.0,27.0,1299.3668957912348,0.0,1299.3668957912348,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.320343765561454,17.30291881509814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26420400.0,13.496892970559452,20.000000000000004,20.0,27.0,1626.0734067772453,0.0,1626.0734067772453,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.516323463316635,16.366529118722266,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26424000.0,12.824910163551328,20.000000000000004,20.0,27.0,1794.0997620779744,0.0,1794.0997620779744,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.100077350032004,15.90025551648914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26427600.0,12.477020650276252,19.999999999999993,20.0,27.0,1881.0880099220092,0.0,1881.0880099220092,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.884584250739834,15.658862887329303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26431200.0,12.296916171136942,19.999999999999993,20.0,27.0,1926.122345454865,0.0,1926.122345454865,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.773022185988996,15.533892481255222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26434800.0,11.924498297492141,20.000000000000025,20.0,27.0,2019.2438022909362,0.0,2019.2438022909362,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.527265291350531,15.359851808494486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26438400.0,11.620567035606708,20.000000000000004,20.0,27.0,2095.240482063039,0.0,2095.240482063039,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.333682344626572,15.1787390330141,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26442000.0,11.655840501060727,20.000000000000018,20.0,27.0,2086.4205066451404,0.0,2086.4205066451404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.366169565423839,15.143658045717796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26445600.0,11.682992618690452,20.000000000000004,20.0,27.0,2079.6312386513155,0.0,2079.6312386513155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.382988393692878,15.162498283240886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26449200.0,11.598516476083649,20.0,20.0,27.0,2100.754127814628,0.0,2100.754127814628,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.325342467213314,15.133660428974833,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26452800.0,11.648870211605825,20.000000000000018,20.0,27.0,2088.163396969543,0.0,2088.163396969543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.361851961068766,15.138821520231057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26456400.0,11.679384058202647,20.000000000000004,20.0,27.0,2080.533543383406,0.0,2080.533543383406,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.38075314412706,15.159994385105433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26460000.0,11.317471593822487,19.999999999999986,20.0,27.0,2171.0281686826006,0.0,2171.0281686826006,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.136184717859468,15.023021398927169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26463600.0,10.932422831390927,20.00000000000001,20.0,27.0,2267.3079238931427,0.0,2267.3079238931427,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.887922769692391,14.810438217634758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26467200.0,11.119999892916864,20.000000000000004,20.0,27.0,2220.4051018900714,0.0,2220.4051018900714,0.0,100.0,38.86086802735721,212.3603057902098,-1.8189894035458565e-12,14.209739599196588,14.886000272255323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26470800.0,11.609815943482502,19.999999999999993,20.0,27.0,2097.9287455220024,0.0,2097.9287455220024,0.0,100.0,46.19150913778525,252.4195547692308,-9.094947017729282e-13,14.559624027806544,15.171279094455528,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26474400.0,12.455873317273289,19.999999999999993,20.0,27.0,1886.3758078414814,0.0,1886.3758078414814,0.0,100.0,63.29633839545065,345.8911357202798,-2.2737367544323206e-13,15.19421379496224,15.61937404861393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26478000.0,13.4173110268416,20.000000000000007,20.0,27.0,1645.9725229617738,0.0,1645.9725229617738,0.0,100.0,90.98987147928987,497.22607630769244,-6.821210263296962e-13,15.943571666762473,16.202122202903286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26481600.0,14.452078772055275,20.00000000000001,20.0,27.0,1387.2333841062432,0.0,1387.2333841062432,0.0,100.0,132.53017110504868,724.2284871888113,6.821210263296962e-13,16.802405743223694,16.865530624635813,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26485200.0,15.94254585747447,19.999999999999996,20.0,27.0,1014.5486227598699,0.0,1014.5486227598699,0.0,100.0,240.4763318518709,1314.1144282063067,0.0,18.276206873526654,17.845138464979822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26488800.0,17.222449377748735,20.000000000000004,20.0,27.0,694.5143578866971,0.0,694.5143578866971,0.0,100.0,231.28665237554986,1263.8962204624208,-1.3642420526593924e-12,19.028295738826657,18.70345621632063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
