timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
26492400.0,17.846897691475743,19.99999999999999,20.0,27.0,538.3737942666434,0.0,538.3737942666434,0.0,100.0,215.56188977601408,1177.966194613151,5.684341886080801e-13,19.340748930625082,19.111931528841584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26496000.0,18.653927604674784,20.000000000000004,20.0,27.0,336.57950203282667,0.0,336.57950203282667,0.0,100.0,348.0324766699279,1901.869076072107,-1.0800249583553523e-12,20.494573529357847,19.726504656363563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26499600.0,18.33757948297292,19.999999999999996,20.0,27.0,415.6809631735623,0.0,415.6809631735623,0.0,100.0,246.26986905579255,1345.7739714611212,0.0,19.749782246028026,19.72537150856487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26503200.0,16.264610642875155,20.000000000000007,20.0,27.0,934.0177349198597,0.0,934.0177349198597,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.225411116051397,18.316763750361147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26506800.0,14.253328718531957,19.999999999999996,20.0,27.0,1436.9299637821866,0.0,1436.9299637821866,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.984882237081955,16.891402697907125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26510400.0,12.937344759902107,20.0,20.0,27.0,1765.9859841099876,0.0,1765.9859841099876,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.154652478843158,16.06264295673774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26514000.0,12.062812902683852,20.00000000000001,20.0,27.0,1984.6588415555584,0.0,1984.6588415555584,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.603190160668648,15.510418577101913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26517600.0,11.4212688523081,20.00000000000001,20.0,27.0,2145.074119186614,0.0,2145.074119186614,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.196047411431753,15.1198591431163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26521200.0,11.163098530877999,19.999999999999982,20.0,27.0,2209.62847638788,0.0,2209.62847638788,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.040561456704053,14.915905437929052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26524800.0,11.03314672740172,19.999999999999996,20.0,27.0,2242.1223552120955,0.0,2242.1223552120955,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.960065449146713,14.825734834021265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26528400.0,11.245046611416303,19.999999999999993,20.0,27.0,2189.137718063205,0.0,2189.137718063205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.106392732493019,14.888395720770317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26532000.0,11.367343795119737,20.00000000000001,20.0,27.0,2158.557843359685,0.0,2158.557843359685,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.182147241166925,14.973254957931841,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26535600.0,11.611301530508921,20.00000000000001,20.0,27.0,2097.557280998023,0.0,2097.557280998023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.343013215786408,15.087938281168777,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26539200.0,11.926393591281435,19.99999999999999,20.0,27.0,2018.7698923868074,0.0,2018.7698923868074,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.547941904738956,15.251980096606694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26542800.0,11.834914014789993,20.00000000000002,20.0,27.0,2041.6439594938997,0.0,2041.6439594938997,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.47709301957276,15.267913088317536,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26546400.0,11.496523337502204,19.99999999999998,20.0,27.0,2126.257065036817,0.0,2126.257065036817,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.25241358120527,15.117483114005925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26550000.0,11.48938486737302,20.0,20.0,27.0,2128.042008201619,0.0,2128.042008201619,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.25774310680029,15.057936485176992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26553600.0,11.89614127837787,20.0,20.0,27.0,2026.334350619357,0.0,2026.334350619357,0.0,100.0,55.15118160608616,301.38085907692306,-2.2737367544323206e-13,14.792508191023568,15.31039729542858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26557200.0,12.729221038447443,20.00000000000001,20.0,27.0,1818.0264083633278,0.0,1818.0264083633278,0.0,100.0,92.61890283716276,506.1281316363638,-4.547473508864641e-13,15.506007121351253,15.833859006650782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26560800.0,13.40344634168479,20.000000000000007,20.0,27.0,1649.439326710315,0.0,1649.439326710315,0.0,100.0,73.88504222162446,403.7544953566434,-6.821210263296962e-13,15.839536973200882,16.2470952194741,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26564400.0,14.153214714871275,19.999999999999993,20.0,27.0,1461.9630315545062,0.0,1461.9630315545062,0.0,100.0,126.82856135249354,693.0712935384616,4.547473508864641e-13,16.57896409856632,16.71274905218529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26568000.0,15.001249520766835,20.000000000000004,20.0,27.0,1249.9156456441317,0.0,1249.9156456441317,0.0,100.0,117.86888888419261,644.1099892307693,4.547473508864641e-13,17.07444429373626,17.216809508147048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26571600.0,16.486658508553106,20.00000000000001,20.0,27.0,878.4956394390455,0.0,878.4956394390455,0.0,100.0,247.32693733589335,1351.5504595994023,-5.684341886080801e-13,18.66263814534859,18.1383142428709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26575200.0,18.29057501214409,20.000000000000004,20.0,27.0,427.4342250633608,0.0,427.4342250633608,0.0,100.0,334.21549203287316,1826.3643529002522,-3.410605131648481e-13,20.215349250639463,19.390010919460096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26578800.0,19.8379568728027,20.000000000000007,20.0,27.0,40.5181736504835,0.0,40.5181736504835,0.0,100.0,397.70237188302673,2173.296727368929,-8.881784197001252e-13,21.486593898775606,20.49348225760217,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26582400.0,20.217094967817637,20.217094967817637,20.0,27.0,0.0,0.0,0.0,0.0,100.0,306.0442473564427,1672.418894714242,-2.2737367544323206e-13,21.333180201327018,20.888383179829027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26586000.0,18.45376036448302,20.0,20.0,27.0,386.630443023079,0.0,386.630443023079,0.0,100.0,7.909272227772219,43.22125454545454,-1.1937117960769683e-12,18.666566838383705,19.58761315622411,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26589600.0,16.18039056304537,19.999999999999996,20.0,27.0,955.0765967082111,0.0,955.0765967082111,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.217566815110928,18.010173502308213,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26593200.0,14.788703879724121,19.999999999999993,20.0,27.0,1303.0617515072688,0.0,1303.0617515072688,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.345763434506285,17.09910713867446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26596800.0,13.780892730555493,20.00000000000001,20.0,27.0,1555.060511684176,0.0,1555.060511684176,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.706425069351434,16.48418150825793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26600400.0,13.246547530508636,20.00000000000001,20.0,27.0,1688.671186689476,0.0,1688.671186689476,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.375435778625263,16.11341151434823,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26604000.0,12.969913828535176,19.99999999999999,20.0,27.0,1757.8422312626192,0.0,1757.8422312626192,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.204080645652937,15.921461673707896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26607600.0,13.00734266139717,20.000000000000018,20.0,27.0,1748.483315672268,0.0,1748.483315672268,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.237016482683583,15.892839283848756,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26611200.0,12.854225969943448,19.999999999999996,20.0,27.0,1786.7694731934982,0.0,1786.7694731934982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.132420149296745,15.841188497076537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26614800.0,12.865339569195886,20.00000000000001,20.0,27.0,1783.9905664161479,0.0,1783.9905664161479,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.144623137038206,15.819121749316947,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26618400.0,12.87553856284505,20.000000000000014,20.0,27.0,1781.4403527607822,0.0,1781.4403527607822,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.150940696686467,15.826198599287443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26622000.0,12.880818642780872,20.000000000000004,20.0,27.0,1780.1200919177033,0.0,1780.1200919177033,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.154211335054288,15.829862326790703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26625600.0,12.883552171704185,19.999999999999996,20.0,27.0,1779.4365849926683,0.0,1779.4365849926683,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.155904564074454,15.831759060404403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26629200.0,12.244503121327382,19.999999999999996,20.0,27.0,1939.2279988106518,0.0,1939.2279988106518,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.725485785631918,15.581895885196323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26632800.0,12.163945109491598,19.99999999999998,20.0,27.0,1959.3711765495316,0.0,1959.3711765495316,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.690655960228492,15.44162688270191,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26636400.0,12.315478846361177,19.999999999999996,20.0,27.0,1921.4808298832909,0.0,1921.4808298832909,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.794271764521008,15.492179293253155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26640000.0,13.242193826271066,20.0,20.0,27.0,1689.759811349906,0.0,1689.759811349906,0.0,100.0,69.10428929629079,377.6294445107233,-1.1368683772161603e-12,15.740522310366721,15.996240727744736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26643600.0,14.612762313262413,19.999999999999986,20.0,27.0,1347.0551689729377,0.0,1347.0551689729377,0.0,100.0,126.89614426100816,693.4406091983243,6.821210263296962e-13,16.893214041330978,16.867838469938555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26647200.0,16.174210383420405,20.00000000000001,20.0,27.0,956.6219235330337,0.0,956.6219235330337,0.0,100.0,185.03777527368015,1011.1631709357657,-5.684341886080801e-13,18.16678111684507,17.866920181116022,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26650800.0,17.78080968873182,20.000000000000004,20.0,27.0,554.8988096604245,0.0,554.8988096604245,0.0,100.0,218.02030063554594,1191.4005029132288,4.547473508864641e-13,19.34670150852239,18.87251612370845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26654400.0,18.92041265418103,20.0,20.0,27.0,269.9460835231688,0.0,269.9460835231688,0.0,100.0,195.0963823497966,1066.1297474158362,-4.547473508864641e-13,19.952826815836104,19.578889101112306,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26658000.0,19.731693383545863,20.000000000000004,20.0,27.0,67.08889334026338,0.0,67.08889334026338,0.0,100.0,235.68064292651482,1287.907757631002,-3.979039320256561e-13,20.66311774596974,20.117003181983954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26661600.0,21.467160511014868,21.467160511014868,20.0,27.0,0.0,0.0,0.0,0.0,100.0,410.93479326556445,2245.6070280334025,2.842170943040401e-14,23.171243775200487,21.788557870065258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26665200.0,24.584831310321807,24.584831310321807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,579.2097406861873,3165.167529510578,-1.4495071809506044e-12,27.109653304746,25.031181601749385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26668800.0,28.066134957979106,27.0,20.0,27.0,0.0,-266.58237291145144,0.0,266.58237291145144,100.0,631.7578513188835,3452.323566138513,-1.9895196601282805e-12,30.421754739388103,28.335761052590325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26672400.0,28.873782958755513,27.00000000000001,20.0,27.0,0.0,-468.53121523464074,0.0,468.53121523464074,100.0,373.0999500535229,2038.8535693001186,-1.0800249583553523e-12,29.596905975102413,29.059949870226006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26676000.0,25.775552451080245,25.775552451080245,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,25.332721072901304,26.583743927595613,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26679600.0,21.7518183266894,21.7518183266894,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,21.31983513576316,22.499275426281958,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26683200.0,18.57857866550446,20.000000000000004,20.0,27.0,355.4201739853366,0.0,355.4201739853366,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7621459846850485e-12,18.71282707491295,19.619628332819023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26686800.0,16.498230578757248,20.0,20.0,27.0,875.6020940098899,0.0,875.6020940098899,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.429516563198842,18.146343839466393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26690400.0,15.507778160972583,20.0,20.0,27.0,1123.260379495071,0.0,1123.260379495071,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.820433324051606,17.434276225177403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26694000.0,14.916608745181668,20.000000000000004,20.0,27.0,1271.0797005620288,0.0,1271.0797005620288,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.44981301417042,17.048892383832758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26697600.0,14.78749604601476,20.00000000000001,20.0,27.0,1303.3637650318396,0.0,1303.3637650318396,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.379588078805497,16.904710608747262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26701200.0,14.630270605341735,20.000000000000004,20.0,27.0,1342.6772972849335,0.0,1342.6772972849335,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.27687907593701,16.82539366942798,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26704800.0,14.462317841843234,19.999999999999993,20.0,27.0,1384.6731495880347,0.0,1384.6731495880347,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.16841173300207,16.733670247563442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26708400.0,14.45377397555452,19.999999999999993,20.0,27.0,1386.8095059020604,0.0,1386.8095059020604,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.167551820253404,16.70292666804844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26712000.0,14.45305527904771,19.99999999999999,20.0,27.0,1386.9892128132315,0.0,1386.9892128132315,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.167106638286732,16.702427980871253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26715600.0,14.633326958417111,19.999999999999996,20.0,27.0,1341.9130695957524,0.0,1341.9130695957524,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.288523577883,16.77292099679278,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26719200.0,14.554160861871528,20.000000000000007,20.0,27.0,1361.7082050176941,0.0,1361.7082050176941,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.229734439835955,16.772582847658754,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26722800.0,14.422915373007422,20.000000000000007,20.0,27.0,1394.525564202349,0.0,1394.525564202349,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.144004673274242,16.706329769668258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26726400.0,14.936558686316705,19.999999999999993,20.0,27.0,1266.0913052304409,0.0,1266.0913052304409,0.0,100.0,70.55088499881509,385.5345562937798,0.0,16.827450083841132,17.00317875116427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26730000.0,16.00509192138403,19.99999999999998,20.0,27.0,998.9092536457625,0.0,998.9092536457625,0.0,100.0,98.34914934233815,537.4418145740601,-7.958078640513122e-13,17.64721673868273,17.640385909518894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26733600.0,17.176338652816902,19.999999999999993,20.0,27.0,706.0441425326256,0.0,706.0441425326256,0.0,100.0,103.14140132794921,563.6297035417404,-2.2737367544323206e-13,18.42155244580005,18.314122370594326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26737200.0,18.31737310707112,19.999999999999996,20.0,27.0,420.7334788945121,0.0,420.7334788945121,0.0,100.0,94.37668996879746,515.7337897633324,5.115907697472721e-13,19.113685800317214,18.94208003414776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26740800.0,19.094707749407828,20.0,20.0,27.0,226.36435897258968,0.0,226.36435897258968,0.0,100.0,79.73314923763922,435.71224250064677,-3.410605131648481e-13,19.536896035530503,19.397083252934316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26744400.0,20.429827668385624,20.429827668385624,20.0,27.0,0.0,0.0,0.0,0.0,100.0,225.73905402667566,1233.5806423096417,3.552713678800501e-13,21.26491911787493,20.421811745096534,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26748000.0,23.084836930514378,23.084836930514378,20.0,27.0,0.0,0.0,0.0,0.0,100.0,428.5353645662652,2341.7876563422697,-8.810729923425242e-13,24.917720542451864,23.178811876498568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26751600.0,26.958107115113865,26.958107115113865,20.0,27.0,0.0,0.0,0.0,0.0,100.0,578.1097840123679,3159.1566721245867,-5.115907697472721e-13,29.50602266799755,27.24431389203802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26755200.0,30.80732105306542,27.000000000000004,20.0,27.0,0.0,-952.0039401820223,0.0,952.0039401820223,100.0,649.6060604844702,3549.857444011322,-7.958078640513122e-13,32.2437191743692,30.044249362254476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26758800.0,30.722945824941867,27.00000000000001,20.0,27.0,0.0,-930.9062842428913,0.0,930.9062842428913,100.0,366.7396052914759,2004.0966318676196,-4.547473508864641e-13,30.729969674274457,30.23385515662919,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26762400.0,26.903186376887433,26.903186376887433,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.0463630789890885e-12,26.46011002882842,27.71274933535495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26766000.0,23.235996930318237,23.235996930318237,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,22.82011067591821,23.89333414282616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26769600.0,20.013120318618316,20.013120318618316,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,19.616052991090623,20.565098380207907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26773200.0,17.712947757479576,20.000000000000004,20.0,27.0,571.8673881018175,0.0,571.8673881018175,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,18.206769975681972,18.850243456260912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26776800.0,16.535099444546272,19.999999999999996,20.0,27.0,866.3831957315498,0.0,866.3831957315498,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.477175740257707,18.03296127280622,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26780400.0,15.72825442487431,19.999999999999993,20.0,27.0,1068.1312561493871,0.0,1068.1312561493871,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.966754177666612,17.532666288851733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26784000.0,15.49872101683953,20.000000000000004,20.0,27.0,1125.5250786841557,0.0,1125.5250786841557,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.835212154395084,17.313841828493295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26787600.0,15.290248078144376,20.00000000000001,20.0,27.0,1177.6528231777102,0.0,1177.6528231777102,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.700758928839942,17.19896541464728,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26791200.0,15.177874975540393,19.999999999999993,20.0,27.0,1205.7512249038575,0.0,1205.7512249038575,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.63115169081416,17.12099227188406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26794800.0,15.218231705158754,19.999999999999996,20.0,27.0,1195.6602015638102,0.0,1195.6602015638102,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.66146874223128,17.11921666787709,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26798400.0,15.145037085985306,19.999999999999993,20.0,27.0,1213.962195244416,0.0,1213.962195244416,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.610810926507064,17.098206806403542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26802000.0,15.201231333579067,19.999999999999996,20.0,27.0,1199.9110699573203,0.0,1199.9110699573203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.650938207044007,17.107420496288928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26805600.0,15.234768848163629,20.0,20.0,27.0,1191.5251614449028,0.0,1191.5251614449028,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.67171233987816,17.13069141568181,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26809200.0,15.4327751726444,19.99999999999999,20.0,27.0,1142.0145479559524,0.0,1142.0145479559524,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.80411464550031,17.21349009891232,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26812800.0,16.149827361086206,20.000000000000004,20.0,27.0,962.7187913863504,0.0,962.7187913863504,0.0,100.0,62.42069704082135,341.1060787910129,-1.5916157281026244e-12,17.576371246154444,17.631627729530607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26816400.0,17.70059615908418,20.0,20.0,27.0,574.95585113818,0.0,574.95585113818,0.0,100.0,110.71502632624886,605.0167698174358,-3.410605131648481e-13,18.813490896545325,18.514112523204073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26820000.0,19.475704555742414,19.999999999999996,20.0,27.0,131.09777762262416,0.0,131.09777762262416,0.0,100.0,162.0107081913698,885.3287453226111,-1.1368683772161603e-13,20.194858628314563,19.606854873952088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26823600.0,21.112604943435823,21.112604943435823,20.0,27.0,0.0,0.0,0.0,0.0,100.0,217.0276681682102,1185.9761327176811,1.5631940186722204e-13,21.907750958185165,21.083882102089284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26827200.0,22.77748572351829,22.77748572351829,20.0,27.0,0.0,0.0,0.0,0.0,100.0,208.65962478593855,1140.2478630795981,-5.826450433232822e-13,23.531019169031875,22.74701990230611,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26830800.0,23.586875946856562,23.586875946856562,20.0,27.0,0.0,0.0,0.0,0.0,100.0,141.80576295585055,774.9161743612849,1.9326762412674725e-12,23.988545156230007,23.651173868197283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26834400.0,24.61387422373623,24.61387422373623,20.0,27.0,0.0,0.0,0.0,0.0,100.0,244.36741556217177,1335.3777650415284,-9.947598300641403e-13,25.52470553623787,24.704327264353047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26838000.0,24.904088053298565,24.904088053298565,20.0,27.0,0.0,0.0,0.0,0.0,100.0,111.09652278757613,607.1015072228977,9.805489753489383e-13,25.13047581916019,25.088353104957005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26841600.0,24.0530883839722,24.0530883839722,20.0,27.0,0.0,0.0,0.0,0.0,100.0,33.97377395373854,185.65413980419584,-1.0231815394945443e-12,23.895316268264718,24.224896229264864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26845200.0,22.210551138189974,22.210551138189974,20.0,27.0,0.0,0.0,0.0,0.0,100.0,3.022178154153534,16.515088559440553,-6.536993168992922e-13,21.879472491906842,22.484471620475187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26848800.0,20.507883665345453,20.507883665345453,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.394884621840902e-13,20.175575972742063,20.697300131595785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26852400.0,19.083803747707897,19.999999999999996,20.0,27.0,229.09085680069626,0.0,229.09085680069626,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.979039320256561e-13,19.104675430390042,19.528482248860314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26856000.0,18.10665740214788,20.0,20.0,27.0,473.4220172523792,0.0,473.4220172523792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.494969543975674,18.87527778540243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26859600.0,17.40001247576997,20.0,20.0,27.0,650.115483562442,0.0,650.115483562442,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.04661489581964,18.444509369623592,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26863200.0,17.583640760266654,19.999999999999993,20.0,27.0,604.2000359463385,0.0,604.2000359463385,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,18.190500110827053,18.40318160743051,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26866800.0,16.964899745259316,20.0,20.0,27.0,758.9135145391031,0.0,758.9135145391031,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.767341838571795,18.197187938341926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26870400.0,16.43058944593015,20.0,20.0,27.0,892.5154627729297,0.0,892.5154627729297,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.42662286033107,17.881035567840687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26874000.0,16.14582388122998,19.999999999999996,20.0,27.0,963.7198439754138,0.0,963.7198439754138,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.250230610012206,17.683443212411436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26877600.0,15.91628825059127,19.999999999999993,20.0,27.0,1021.1142222625516,0.0,1021.1142222625516,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.0231815394945443e-12,17.10361700972559,17.548988838210253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26881200.0,15.613108016527592,19.99999999999999,20.0,27.0,1096.9231108199103,0.0,1096.9231108199103,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.906066860101667,17.393212368687106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26884800.0,15.168823158329117,20.0,20.0,27.0,1208.0145921195044,0.0,1208.0145921195044,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.61579342027487,17.169304828173203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26888400.0,15.386039347124864,19.999999999999996,20.0,27.0,1153.7006362637526,0.0,1153.7006362637526,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.775165086790217,17.181061171429256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26892000.0,15.240062035666263,20.00000000000001,20.0,27.0,1190.2016231122045,0.0,1190.2016231122045,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.66967220324995,17.164142460006104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26895600.0,14.692072899778307,19.999999999999993,20.0,27.0,1327.2239044672872,0.0,1327.2239044672872,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.305409947018706,16.922870283973555,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26899200.0,16.129755178899543,19.99999999999999,20.0,27.0,967.7377525570565,0.0,967.7377525570565,0.0,100.0,83.85532117918292,458.2383912580495,3.410605131648481e-13,17.686395601233503,17.533328469982628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26902800.0,16.93248060985738,20.000000000000007,20.0,27.0,767.019777239249,0.0,767.019777239249,0.0,100.0,52.70763456927681,288.027776083916,-1.0231815394945443e-12,18.0178263727941,18.144914815075904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26906400.0,17.78268490444517,20.0,20.0,27.0,554.4299201911845,0.0,554.4299201911845,0.0,100.0,58.40924432183195,319.18496973426574,0.0,18.602287151300647,18.5710720385415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26910000.0,19.516391257634016,20.000000000000004,20.0,27.0,120.92424616206324,0.0,120.92424616206324,0.0,100.0,201.61451858285943,1101.7489570192097,-1.3073986337985843e-12,20.41847625877106,19.635086451986727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26913600.0,21.195147583274462,21.195147583274462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,212.97234152109004,1163.8152688312812,-4.831690603168681e-13,21.964812274900545,21.195336548468564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26917200.0,22.309367761694745,22.309367761694745,20.0,27.0,0.0,0.0,0.0,0.0,100.0,114.61082616844683,626.3058785734266,-9.521272659185342e-13,22.59586653649389,22.255669073006647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26920800.0,23.63775295261798,23.63775295261798,20.0,27.0,0.0,0.0,0.0,0.0,100.0,260.6527372311294,1424.37103938314,1.1368683772161603e-13,24.644145759155695,23.649982511966915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26924400.0,26.323490518623462,26.323490518623462,20.0,27.0,0.0,0.0,0.0,0.0,100.0,504.08839287851725,2754.6570802694782,1.7053025658242404e-13,28.506184687541978,26.57820103929023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26928000.0,29.745605139902477,27.0,20.0,27.0,0.0,-686.5265300562672,0.0,686.5265300562672,100.0,575.4482895757371,3144.612587004718,-6.821210263296962e-13,31.224281692534284,29.252955405861545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26931600.0,29.658693739112724,27.000000000000004,20.0,27.0,0.0,-664.7947152590963,0.0,664.7947152590963,100.0,211.26583955070316,1154.4898651885255,4.547473508864641e-13,29.326389607448842,29.30183637268037,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26935200.0,26.64974538880326,26.64974538880326,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,26.258558763066866,27.16879990742261,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26938800.0,24.26636236710183,24.26636236710183,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.689582056016661e-13,23.906055317687695,24.612535298789982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26942400.0,21.561193615498564,21.561193615498564,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080802e-14,21.18497570351917,21.996444685468784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26946000.0,19.106330278750484,20.0,20.0,27.0,223.45819645703838,0.0,223.45819645703838,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,19.074304914478663,19.792264745096464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26949600.0,17.703564715717036,20.000000000000007,20.0,27.0,574.2135765646051,0.0,574.2135765646051,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,18.224892864827165,18.709730778764005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26953200.0,17.174288219236974,19.999999999999996,20.0,27.0,706.5568444613482,0.0,706.5568444613482,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.906794585722352,18.287884436504193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26956800.0,16.547141040726437,19.999999999999996,20.0,27.0,863.3722473902319,0.0,863.3722473902319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.498818380551413,17.961908071400174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26960400.0,16.206163338076568,20.0,20.0,27.0,948.6322272848963,0.0,948.6322272848963,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.287606662089967,17.725311390595802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26964000.0,16.0296371445856,19.999999999999993,20.0,27.0,992.7718281765582,0.0,992.7718281765582,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.17826109377001,17.60282387563392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26967600.0,16.21742518867763,20.000000000000004,20.0,27.0,945.816250907669,0.0,945.816250907669,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.309652787176763,17.648754104485324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26971200.0,16.228706572724374,20.00000000000001,20.0,27.0,942.9953902779745,0.0,942.9953902779745,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.31132191737961,17.686360222338855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26974800.0,15.868814090017331,19.999999999999993,20.0,27.0,1032.9849280142591,0.0,1032.9849280142591,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,17.068891210136748,17.545825818586245,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26978400.0,15.584084943082605,20.0,20.0,27.0,1104.1802031141306,0.0,1104.1802031141306,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.888089106220082,17.373073917432205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26982000.0,15.515085245525643,19.999999999999993,20.0,27.0,1121.4332750326932,0.0,1121.4332750326932,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.849781055619733,17.30038141016568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26985600.0,16.30110840687017,19.999999999999986,20.0,27.0,924.8916290184046,0.0,924.8916290184046,0.0,100.0,65.07930737513068,355.63440335580356,1.1368683772161603e-13,17.68871775124527,17.7068199882939,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26989200.0,17.5910524574154,19.999999999999996,20.0,27.0,602.3467735629748,0.0,602.3467735629748,0.0,100.0,106.55843542930356,582.3025341678691,1.1368683772161603e-13,18.715060448262868,18.492696044058786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26992800.0,19.28929086073986,20.000000000000004,20.0,27.0,177.70970492605886,0.0,177.70970492605886,0.0,100.0,175.9584529707631,961.5480244275094,-1.3642420526593924e-12,20.13951533909041,19.53210005293024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
26996400.0,20.825065179433572,20.825065179433572,20.0,27.0,0.0,0.0,0.0,0.0,100.0,223.93656089997097,1223.7306824141938,-4.831690603168681e-13,21.642303533816378,20.8664432616878,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27000000.0,21.812405067205646,21.812405067205646,20.0,27.0,0.0,0.0,0.0,0.0,100.0,240.82594740844533,1316.024948229969,2.7000623958883807e-13,22.6860040369818,22.011972006227623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27003600.0,22.40919997751633,22.40919997751633,20.0,27.0,0.0,0.0,0.0,0.0,100.0,256.4664642863954,1401.4946022938,-7.958078640513122e-13,23.336364838564702,22.74757288171736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27007200.0,22.666864244073377,22.666864244073377,20.0,27.0,0.0,0.0,0.0,0.0,100.0,255.24181925067217,1394.802369014616,-3.126388037344441e-13,23.570539285284777,23.1023967494358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27010800.0,23.047612384002424,23.047612384002424,20.0,27.0,0.0,0.0,0.0,0.0,100.0,238.0758258991018,1300.9965488572814,-3.694822225952521e-13,23.876980738618776,23.417669931913974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27014400.0,22.648960467417147,22.648960467417147,20.0,27.0,0.0,0.0,0.0,0.0,100.0,184.5645247218172,1008.577031278817,1.9895196601282805e-13,23.19426858543155,23.10841958654153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27018000.0,21.084533720046807,21.084533720046807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,36.293914224668114,198.3328503534283,-2.842170943040401e-14,20.891123183524513,21.520943168032968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27021600.0,18.77862389109444,20.0,20.0,27.0,305.399742211417,0.0,305.399742211417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.866881430932366,19.58969191305523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27025200.0,16.889740432537803,19.999999999999996,20.0,27.0,777.7067712293014,0.0,777.7067712293014,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.68621311513101,18.338595040433727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27028800.0,15.82085255219866,19.999999999999996,20.0,27.0,1044.9775003096279,0.0,1044.9775003096279,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.01967979670451,17.62173321037399,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27032400.0,15.165245441344645,20.000000000000004,20.0,27.0,1208.9091845687897,0.0,1208.9091845687897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,16.608258381878986,17.19660055342216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27036000.0,14.82138830685959,20.000000000000004,20.0,27.0,1294.8891537720442,0.0,1294.8891537720442,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.39526305779942,16.95800590028848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27039600.0,14.741904370404068,19.999999999999996,20.0,27.0,1314.7637636702316,0.0,1314.7637636702316,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.351347240538253,16.873075580890685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27043200.0,14.606667522536362,20.000000000000004,20.0,27.0,1348.5791446778833,0.0,1348.5791446778833,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.26225862526951,16.809016026534902,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27046800.0,14.269454632037847,19.999999999999993,20.0,27.0,1432.8977497969,0.0,1432.8977497969,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.03919522539659,16.654440254753847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27050400.0,13.623202597357384,20.00000000000001,20.0,27.0,1594.4902382662196,0.0,1594.4902382662196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.61406601055287,16.344985685796935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27054000.0,13.90835299424555,19.999999999999993,20.0,27.0,1523.189631462008,0.0,1523.189631462008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.825269449741155,16.34928662597955,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27057600.0,13.805695559157881,19.99999999999999,20.0,27.0,1548.858673113682,0.0,1548.858673113682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.746610184530578,16.362426592536114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27061200.0,13.657843047075984,19.999999999999996,20.0,27.0,1585.8285456581734,0.0,1585.8285456581734,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.650593534442168,16.284650278448844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27064800.0,13.577594404267108,19.999999999999996,20.0,27.0,1605.8943670279784,0.0,1605.8943670279784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.600885141136269,16.228967568464924,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27068400.0,13.536049202519964,19.999999999999996,20.0,27.0,1616.2825626142412,0.0,1616.2825626142412,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.575150808988893,16.200140296885774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27072000.0,14.255300877607967,20.00000000000001,20.0,27.0,1436.4368340500616,0.0,1436.4368340500616,0.0,100.0,68.95435747193099,376.81012240895456,-1.1368683772161603e-12,16.38682236809706,16.590025879536967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27075600.0,15.758500644070255,19.999999999999993,20.0,27.0,1060.5683216217183,0.0,1060.5683216217183,0.0,100.0,120.53464268594749,658.6773502095193,2.2737367544323206e-13,17.605620091260246,17.46928182478155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27079200.0,17.237418372152835,20.000000000000004,20.0,27.0,690.7714264515381,0.0,690.7714264515381,0.0,100.0,186.49168457535856,1019.1082488397976,-3.410605131648481e-13,18.857469321339554,18.465691013287998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27082800.0,18.558563984248472,19.999999999999993,20.0,27.0,360.4247573003798,0.0,360.4247573003798,0.0,100.0,221.6392877653497,1211.176932327902,9.663381206337363e-13,19.856348054478588,19.357588752080193,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27086400.0,19.485999961105858,20.0,20.0,27.0,128.5234566407159,0.0,128.5234566407159,0.0,100.0,238.52233460502455,1303.4365541927514,-7.389644451905042e-13,20.515413509717447,20.001115504937516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27090000.0,20.30390663307414,20.30390663307414,20.0,27.0,0.0,0.0,0.0,0.0,100.0,254.2813988731312,1389.554026004929,-2.7000623958883807e-13,21.2237171710732,20.622164678781775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27093600.0,21.00796523393433,21.00796523393433,20.0,27.0,0.0,0.0,0.0,0.0,100.0,256.7503191712149,1403.0457645091647,-4.121147867408581e-13,21.939222600763966,21.331387746465875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27097200.0,21.462880788258087,21.462880788258087,20.0,27.0,0.0,0.0,0.0,0.0,100.0,230.66061101085575,1260.4751353865504,1.5631940186722204e-13,22.25939597855783,21.808880927901328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27100800.0,21.3198221204761,21.3198221204761,20.0,27.0,0.0,0.0,0.0,0.0,100.0,173.7509652098116,949.484918281404,-5.968558980384842e-13,21.82716929740356,21.688500427336713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27104400.0,19.856267489036565,20.000000000000004,20.0,27.0,35.93968432456616,0.0,35.93968432456616,0.0,100.0,38.63849274044609,211.14510689410207,1.8474111129762605e-13,19.73359892000432,20.31262913662847,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27108000.0,17.712657150541464,19.999999999999993,20.0,27.0,571.9400530928341,0.0,571.9400530928341,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,18.201271070899132,18.879820032487412,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27111600.0,16.251326869728448,20.000000000000004,20.0,27.0,937.3392841666615,0.0,937.3392841666615,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.286328377102578,17.920429558867074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27115200.0,15.388104566966659,20.000000000000004,20.0,27.0,1153.1842370950658,0.0,1153.1842370950658,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.746303944775438,17.351237437298632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27118800.0,14.674009257850889,20.0,20.0,27.0,1331.7406389504738,0.0,1331.7406389504738,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.289788378747847,16.93515151806395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27122400.0,14.374574202278781,19.999999999999986,20.0,27.0,1406.613062042754,0.0,1406.613062042754,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.108741821839256,16.702565151396495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27126000.0,13.861971893754216,20.000000000000004,20.0,27.0,1534.7870223314185,0.0,1534.7870223314185,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.771718111927296,16.456068869099184,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27129600.0,13.580294754529474,20.0,20.0,27.0,1605.2191562816788,0.0,1605.2191562816788,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.597238924095908,16.260619501937843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27133200.0,13.533001773052199,20.0,20.0,27.0,1617.044558994453,0.0,1617.044558994453,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.573263140646432,16.198025754816147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27136800.0,13.414430374869289,19.999999999999993,20.0,27.0,1646.6928173603005,0.0,1646.6928173603005,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.49449759999372,16.145529977355135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27140400.0,13.250066880718244,19.999999999999996,20.0,27.0,1687.7911885963963,0.0,1687.7911885963963,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.387367074750468,16.061260104905102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27144000.0,12.979885748198244,20.000000000000004,20.0,27.0,1755.3487964621131,0.0,1755.3487964621131,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.210257548928514,15.928380962198599,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
