timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
27147600.0,12.749750634182531,20.0,20.0,27.0,1812.8930729398746,0.0,1812.8930729398746,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.063272610829301,15.793510620102468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27151200.0,12.889658346429119,20.000000000000004,20.0,27.0,1777.9097627687083,0.0,1777.9097627687083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.164119321939074,15.81118081149765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27154800.0,12.891833053194429,20.0,20.0,27.0,1777.3659868747243,0.0,1777.3659868747243,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.161033988070034,15.837504975927615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27158400.0,13.884416878619245,20.000000000000007,20.0,27.0,1529.1747522520068,0.0,1529.1747522520068,0.0,100.0,64.43722717176622,352.1256719442374,0.0,16.134454979756423,16.332677899178588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27162000.0,15.044651267984959,19.999999999999996,20.0,27.0,1239.0632290008916,0.0,1239.0632290008916,0.0,100.0,94.7092763283458,517.551251508284,0.0,17.014552891252574,17.083144774667296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27165600.0,16.02988225474643,20.000000000000004,20.0,27.0,992.7105394552704,0.0,992.7105394552704,0.0,100.0,125.25974190137457,684.4982740646115,1.1368683772161603e-13,17.782324468295336,17.741958986970616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27169200.0,16.503299086974014,20.0,20.0,27.0,874.334735747754,0.0,874.334735747754,0.0,100.0,109.55008377730181,598.650788600849,-3.410605131648481e-13,17.992435123484473,18.095267355567337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27172800.0,17.04352071456887,19.999999999999996,20.0,27.0,739.254685793004,0.0,739.254685793004,0.0,100.0,125.12840649258742,683.7805745126744,0.0,18.420182040577668,18.38574324066765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27176400.0,17.963786852808916,20.000000000000004,20.0,27.0,509.1461718510988,0.0,509.1461718510988,0.0,100.0,263.6703784222552,1440.8613351135773,-7.389644451905042e-13,19.673679675921406,19.08385144896465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27180000.0,19.116216667869992,20.000000000000004,20.0,27.0,220.98614819402994,0.0,220.98614819402994,0.0,100.0,264.81006803397537,1447.089318345461,-1.0516032489249483e-12,20.398557677493006,19.85371809247966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27183600.0,19.475230993694158,19.999999999999996,20.0,27.0,131.21618973696337,0.0,131.21618973696337,0.0,100.0,237.77192586022073,1299.3358472707648,1.7053025658242404e-13,20.48016183746963,20.13260819808812,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27187200.0,18.529320615153978,20.000000000000004,20.0,27.0,367.7369335561072,0.0,367.7369335561072,0.0,100.0,67.83732929906736,370.7059755793314,-1.1937117960769683e-12,19.038432157264154,19.501077662459466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27190800.0,17.05541126469375,20.0,20.0,27.0,736.2815058557087,0.0,736.2815058557087,0.0,100.0,102.64057618967325,560.892878943874,-4.547473508864641e-13,18.27499167064313,18.617330486580894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27194400.0,15.853120493324088,19.999999999999996,20.0,27.0,1036.909043075574,0.0,1036.909043075574,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.014846011698722,17.783088236553514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27198000.0,14.619274209682782,20.000000000000004,20.0,27.0,1345.4268978174905,0.0,1345.4268978174905,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.240813663627776,16.981543740100207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27201600.0,13.873821731131665,20.00000000000001,20.0,27.0,1531.8240224381577,0.0,1531.8240224381577,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.773739359010245,16.494069423803545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27205200.0,13.302807360254716,20.000000000000004,20.0,27.0,1674.603662872665,0.0,1674.603662872665,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.410284788483303,16.15244893197729,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27208800.0,13.097572834559413,20.00000000000001,20.0,27.0,1725.9216563909715,0.0,1725.9216563909715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.288475320568546,15.980263135778198,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27212400.0,12.897234155471562,20.000000000000018,20.0,27.0,1776.0154649257008,0.0,1776.0154649257008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.15906069705899,15.871030899862097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27216000.0,12.345673905220707,20.000000000000007,20.0,27.0,1913.9306877734869,0.0,1913.9306877734869,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.793472868872822,15.622317771746351,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27219600.0,12.302878042332953,20.0,20.0,27.0,1924.6316056957676,0.0,1924.6316056957676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.78114755796097,15.513214103408346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27223200.0,12.292576813619362,20.000000000000007,20.0,27.0,1927.207382780856,0.0,1927.207382780856,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.774766670876707,15.506066314849445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27226800.0,12.205133009232664,19.999999999999996,20.0,27.0,1949.072322763685,0.0,1949.072322763685,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.716168968898923,15.470206230537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27230400.0,12.057625359152006,20.000000000000004,20.0,27.0,1985.955964076445,0.0,1985.955964076445,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.6194794542102,15.397632245320112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27234000.0,11.976814350639687,20.000000000000007,20.0,27.0,2006.1624025253038,0.0,2006.1624025253038,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.569422714881371,15.34155932255161,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27237600.0,11.754334255964476,20.000000000000007,20.0,27.0,2061.7925749722376,0.0,2061.7925749722376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.421860628957369,15.241778846230892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27241200.0,11.811648803774416,19.999999999999993,20.0,27.0,2047.461323526842,0.0,2047.461323526842,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.467114268572605,15.226954702167706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27244800.0,12.665846724437728,20.000000000000007,20.0,27.0,1833.8728777843921,0.0,1833.8728777843921,0.0,100.0,64.77585152422944,353.97612909271066,-9.094947017729282e-13,15.34676012166551,15.680698196846514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27248400.0,14.165420697215048,20.0,20.0,27.0,1458.9109791735525,0.0,1458.9109791735525,0.0,100.0,105.33644817750728,575.6248246972389,-6.821210263296962e-13,16.508103284001976,16.557438286231676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27252000.0,15.821151756859015,20.000000000000007,20.0,27.0,1044.902685495852,0.0,1044.902685495852,0.0,100.0,128.44750840555267,701.918241861998,-9.094947017729282e-13,17.679639094827333,17.53756919331821,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27255600.0,16.937464650615127,20.000000000000007,20.0,27.0,765.7735396949819,0.0,765.7735396949819,0.0,100.0,105.54906916758195,576.7867199600489,-9.094947017729282e-13,18.270579007508434,18.232744756091186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27259200.0,17.680711875472518,20.0,20.0,27.0,579.9278290938502,0.0,579.9278290938502,0.0,100.0,100.11112192906474,547.0703446688541,-5.684341886080801e-13,18.718794504437977,18.664095490360054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27262800.0,18.93206201962851,20.0,20.0,27.0,267.0332107572385,0.0,267.0332107572385,0.0,100.0,244.99829192095058,1338.825271576168,0.0,20.22423504930097,19.507563739712403,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27266400.0,21.474385415187214,21.474385415187214,20.0,27.0,0.0,0.0,0.0,0.0,100.0,428.23030872384044,2340.1206387158286,-5.684341886080802e-14,23.280125359590112,21.711769720530594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27270000.0,24.748141121582087,24.748141121582087,20.0,27.0,0.0,0.0,0.0,0.0,100.0,574.4282425446775,3139.0384063332076,7.673861546209082e-13,27.252878993227384,25.172818317528563,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27273600.0,28.207083366347813,27.0,20.0,27.0,0.0,-301.8259045861328,0.0,301.8259045861328,100.0,599.699661335416,3277.137385964226,-6.252776074688882e-13,30.35908863655882,28.374005507232024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27277200.0,28.269494145960486,26.999999999999996,20.0,27.0,0.0,-317.4314464548086,0.0,317.4314464548086,100.0,206.59343420561848,1128.9568938930959,-1.9326762412674725e-12,28.4078965486255,28.531460779372864,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27280800.0,24.863914844046846,24.863914844046846,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,24.433597384364436,25.60204622434102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27284400.0,21.54228142156518,21.54228142156518,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,21.141409656526474,22.115558907325,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27288000.0,19.069918717417185,20.0,20.0,27.0,232.56274776078718,0.0,232.56274776078718,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.126388037344441e-13,19.05175051170891,19.766999589963405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27291600.0,16.6829625125931,20.000000000000004,20.0,27.0,829.4106837143017,0.0,829.4106837143017,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.53862611664443,18.30430335299617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27295200.0,15.59896956968585,20.000000000000004,20.0,27.0,1100.4583674777564,0.0,1100.4583674777564,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.876919991635926,17.497551871801097,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27298800.0,15.226573631795524,20.000000000000004,20.0,27.0,1193.5743393745652,0.0,1193.5743393745652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.655998190979485,17.184561384796968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27302400.0,15.238997873474162,19.99999999999999,20.0,27.0,1190.4677122036492,0.0,1190.4677122036492,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.674331923787346,17.133625840260702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27306000.0,15.336431608212933,19.999999999999986,20.0,27.0,1166.1048339264737,0.0,1166.1048339264737,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.739117685396515,17.176417710271732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27309600.0,15.571221901658998,20.000000000000007,20.0,27.0,1107.3965502378246,0.0,1107.3965502378246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.894305074138813,17.284739953829995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27313200.0,15.618813373384437,19.999999999999996,20.0,27.0,1095.496511346907,0.0,1095.496511346907,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.91935223368398,17.34257777959011,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27316800.0,15.820391001320695,20.00000000000001,20.0,27.0,1045.0929090834877,0.0,1045.0929090834877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,17.053966710759344,17.42785450914784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27320400.0,16.015009671210617,20.000000000000004,20.0,27.0,996.4293637754241,0.0,996.4293637754241,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.17895170827842,17.538080797604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27324000.0,16.119469433274187,20.00000000000001,20.0,27.0,970.309658163805,0.0,970.309658163805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.243657188091497,17.610563053158504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27327600.0,15.812261370396294,20.000000000000004,20.0,27.0,1047.1256876604393,0.0,1047.1256876604393,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.03386077558927,17.506585171327455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27331200.0,15.328982173529049,20.0,20.0,27.0,1167.967532415083,0.0,1167.967532415083,0.0,100.0,27.45764852224696,150.0459184895105,0.0,16.848426370680247,17.310213751761896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27334800.0,15.461856496985442,19.99999999999999,20.0,27.0,1134.7428902805134,0.0,1134.7428902805134,0.0,100.0,47.00602481672169,256.8705824335665,6.821210263296962e-13,17.038421339578008,17.347818819290385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27338400.0,16.815754878146596,20.000000000000004,20.0,27.0,796.2065347940959,0.0,796.2065347940959,0.0,100.0,163.10663768420648,891.3175956503873,-9.094947017729282e-13,18.488870654660705,18.118514888461274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27342000.0,18.588219339140245,20.000000000000004,20.0,27.0,353.00956580195646,0.0,353.00956580195646,0.0,100.0,166.43949539400134,909.5304333540907,0.0,19.63273933081363,19.184607487507062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27345600.0,19.731094192361944,19.999999999999996,20.0,27.0,67.23871846928816,0.0,67.23871846928816,0.0,100.0,182.54333532085278,997.5319769340047,3.694822225952521e-13,20.426669093929142,19.947844160091883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27349200.0,20.048872345122643,20.048872345122643,20.0,27.0,0.0,0.0,0.0,0.0,100.0,119.49792024206553,653.0120445594407,6.679101716144942e-13,20.325818928640988,20.185729688107575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27352800.0,20.932400152738534,20.932400152738534,20.0,27.0,0.0,0.0,0.0,0.0,100.0,248.05375237502787,1355.522235624963,-5.400124791776761e-13,21.85976281777624,21.033698715985558,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27356400.0,20.82670495261695,20.82670495261695,20.0,27.0,0.0,0.0,0.0,0.0,100.0,42.93344642203945,234.6154441118881,-1.9895196601282805e-13,20.713168195486467,21.002166415422376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27360000.0,19.477549381873587,20.000000000000004,20.0,27.0,130.63648693519633,0.0,130.63648693519633,0.0,100.0,22.570554448628272,123.3397525034965,-4.547473508864641e-13,19.45308212001017,19.856286805041638,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27363600.0,18.227585438335428,20.000000000000004,20.0,27.0,443.1844918836369,0.0,443.1844918836369,0.0,100.0,4.651209512026429,25.41714388811188,-1.0800249583553523e-12,18.583722513477664,19.018743445766354,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27367200.0,17.57272324728975,20.000000000000007,20.0,27.0,606.9299122100279,0.0,606.9299122100279,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2505552149377763e-12,18.158915972638038,18.534571228188405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27370800.0,16.856391607825532,19.999999999999996,20.0,27.0,786.0454986662621,0.0,786.0454986662621,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.695696262945553,18.14671179191291,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27374400.0,16.370709620900097,20.00000000000001,20.0,27.0,907.4881505424927,0.0,907.4881505424927,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.389531517854767,17.83948631773091,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27378000.0,16.032712941372672,19.999999999999996,20.0,27.0,992.0027386725,0.0,992.0027386725,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.17573392182917,17.629773285957096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27381600.0,15.410627224816173,19.99999999999999,20.0,27.0,1147.5525452263537,0.0,1147.5525452263537,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.766460524710066,17.332124139120996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27385200.0,14.953610241700684,20.000000000000004,20.0,27.0,1261.827638551031,0.0,1261.827638551031,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.47716525216302,17.04975169677259,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27388800.0,14.62971270305446,20.00000000000001,20.0,27.0,1342.8167983063406,0.0,1342.8167983063406,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.27210108284306,16.84982173852165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27392400.0,14.458324498388881,20.00000000000001,20.0,27.0,1385.6716676142457,0.0,1385.6716676142457,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.165938137436015,16.730899357269834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27396000.0,14.369595801046666,20.00000000000001,20.0,27.0,1407.8578894483614,0.0,1407.8578894483614,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.1109769464348,16.669332530113337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27399600.0,14.323660424412036,20.00000000000001,20.0,27.0,1419.343829021203,0.0,1419.343829021203,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.082523209542988,16.637459015925188,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27403200.0,13.938591899845244,19.999999999999993,20.0,27.0,1515.6285256670221,0.0,1515.6285256670221,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.82449771406638,16.479455528729535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27406800.0,13.805050559145377,20.00000000000001,20.0,27.0,1549.0199525395,0.0,1549.0199525395,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.74621065236179,16.361979041681938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27410400.0,13.739619923463927,20.000000000000004,20.0,27.0,1565.3805961808318,0.0,1565.3805961808318,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.705680972869832,16.316578210176406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27414000.0,13.804279048618755,19.999999999999996,20.0,27.0,1549.2128653648128,0.0,1549.2128653648128,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.751051650034597,16.331665486278126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27417600.0,14.002763143092627,19.999999999999993,20.0,27.0,1499.5827875833631,0.0,1499.5827875833631,0.0,100.0,47.00602481672169,256.8705824335665,-6.821210263296962e-13,16.105361652656548,16.49916731162347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27421200.0,14.877734664719283,19.999999999999993,20.0,27.0,1280.799993979714,0.0,1280.799993979714,0.0,100.0,86.67422328494224,473.6426512130844,-6.821210263296962e-13,16.865585280951596,16.997103357809642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27424800.0,16.00324597447564,19.999999999999996,20.0,27.0,999.370824578628,0.0,999.370824578628,0.0,100.0,143.10421671837864,782.0117451002297,-1.1368683772161603e-13,17.85522597868983,17.72347667727098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27428400.0,16.774241152717156,20.000000000000004,20.0,27.0,806.586859865092,0.0,806.586859865092,0.0,100.0,132.87076407178253,726.0897020879402,-1.1368683772161603e-12,18.281533701277574,18.258452714327085,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27432000.0,17.63974627508742,19.999999999999996,20.0,27.0,590.1710979001772,0.0,590.1710979001772,0.0,100.0,156.8469137441104,857.1105138851192,-6.821210263296962e-13,18.958162883087876,18.744857204184207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27435600.0,18.714679650918566,20.0,20.0,27.0,321.3887191720979,0.0,321.3887191720979,0.0,100.0,267.6968905906104,1462.8647385048232,-3.410605131648481e-13,20.174048006945736,19.5205072728047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27439200.0,20.113432030233987,20.113432030233987,20.0,27.0,0.0,0.0,0.0,0.0,100.0,304.5095263166428,1664.0322104774114,-7.105427357601002e-13,21.276822689933514,20.476830157590875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27442800.0,22.09207119823719,22.09207119823719,20.0,27.0,0.0,0.0,0.0,0.0,100.0,512.200152964002,2798.9848562480706,-8.526512829121202e-14,24.27401913824708,22.57848510368239,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27446400.0,23.808010808806298,23.808010808806298,20.0,27.0,0.0,0.0,0.0,0.0,100.0,401.2673176262495,2192.777840544871,-9.094947017729282e-13,25.40922246765186,24.43418083798084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27450000.0,23.031911633977035,23.031911633977035,20.0,27.0,0.0,0.0,0.0,0.0,100.0,170.60596476927836,932.2986512430091,-1.1368683772161603e-13,23.459568457652495,23.758528609200013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27453600.0,20.284810774872202,20.284810774872202,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.105427357601002e-13,19.871151241452868,20.92968152563931,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27457200.0,17.105045399196396,19.999999999999993,20.0,27.0,723.8707080912283,0.0,723.8707080912283,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.78589307754254,18.676585669632505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27460800.0,15.263698697714357,20.00000000000001,20.0,27.0,1184.2913793768046,0.0,1184.2913793768046,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.639989335462097,17.42869525092463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27464400.0,14.40451005024663,19.999999999999993,20.0,27.0,1399.1277344801792,0.0,1399.1277344801792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.113101257476675,16.802745547563042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27468000.0,13.86561541592452,20.000000000000004,20.0,27.0,1533.8759755838696,0.0,1533.8759755838696,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.77397501779786,16.45859702635179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27471600.0,13.582181027721607,20.000000000000007,20.0,27.0,1604.7475019383396,0.0,1604.7475019383396,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.598407337746721,16.26192834404946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27475200.0,13.435445351854625,20.000000000000004,20.0,27.0,1641.4381144828653,0.0,1641.4381144828653,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.507514901031318,16.160111792421844,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27478800.0,13.359479415933235,19.999999999999996,20.0,27.0,1660.4330637684122,0.0,1660.4330637684122,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.460459343598094,16.107400755443408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27482400.0,13.22161844102769,20.000000000000007,20.0,27.0,1694.9045962391913,0.0,1694.9045962391913,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.369745266087053,16.04152037895663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27486000.0,13.244334529974692,20.000000000000004,20.0,27.0,1689.224537772446,0.0,1689.224537772446,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.389135180621015,16.0275043351858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27489600.0,13.260540201846164,20.0,20.0,27.0,1685.1723805574622,0.0,1685.1723805574622,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.399173455200833,16.038749082702125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27493200.0,13.268929974978546,20.000000000000014,20.0,27.0,1683.0745545617222,0.0,1683.0745545617222,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.404370329914409,16.044570555661792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27496800.0,13.552450119586368,19.999999999999993,20.0,27.0,1612.1815851941074,0.0,1612.1815851941074,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.595061330298494,16.156927114013456,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27500400.0,13.71182554002229,19.999999999999993,20.0,27.0,1572.3304599255912,0.0,1572.3304599255912,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.693783200289364,16.267514097220573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27504000.0,13.9015477892689,19.999999999999986,20.0,27.0,1524.8912431362564,0.0,1524.8912431362564,0.0,100.0,19.31249173288248,105.53564184615385,0.0,15.909240157149624,16.39915805545493,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27507600.0,14.606594821502124,19.999999999999982,20.0,27.0,1348.5973232528097,0.0,1348.5973232528097,0.0,100.0,115.03222088877648,628.6086452436047,0.0,16.825523049204723,16.888374172347607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27511200.0,15.452458644432642,20.000000000000004,20.0,27.0,1137.0927821164864,0.0,1137.0927821164864,0.0,100.0,96.691481231845,528.3832699580421,-4.547473508864641e-13,17.2673404349147,17.420706454333207,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27514800.0,16.409799401012844,20.00000000000001,20.0,27.0,897.7139223727334,0.0,897.7139223727334,0.0,100.0,188.94611662563082,1032.5208144152805,-6.821210263296962e-13,18.326973847827666,18.060168269583944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27518400.0,17.242846849385053,20.000000000000004,20.0,27.0,689.4140595149885,0.0,689.4140595149885,0.0,100.0,128.45759271036644,701.9733488671329,2.2737367544323206e-13,18.555010897650615,18.55382933867525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27522000.0,17.409209573211257,20.000000000000004,20.0,27.0,647.8157896621115,0.0,647.8157896621115,0.0,100.0,142.00623602318282,776.0116857083658,-1.1368683772161603e-12,18.720620715805403,18.699042874730516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27525600.0,19.008482503036234,19.999999999999996,20.0,27.0,247.9246038652105,0.0,247.9246038652105,0.0,100.0,372.4372597560575,2035.2322113285238,-4.831690603168681e-13,20.876355028986676,19.749185581459617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27529200.0,20.97860128881745,20.97860128881745,20.0,27.0,0.0,0.0,0.0,0.0,100.0,486.9829001544226,2661.181873719184,-7.389644451905042e-13,23.009508701582526,21.603311712644295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27532800.0,23.03690524978421,23.03690524978421,20.0,27.0,0.0,0.0,0.0,0.0,100.0,537.2083140684954,2935.645229754458,9.094947017729282e-13,25.301195470044302,23.76377006000549,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27536400.0,22.084306347268853,22.084306347268853,20.0,27.0,0.0,0.0,0.0,0.0,100.0,47.225966307690534,258.072481532815,5.684341886080801e-13,21.892478462021728,22.81848672844222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27540000.0,19.057181592220765,20.000000000000004,20.0,27.0,235.74761008381626,0.0,235.74761008381626,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,19.009287945599933,19.95172002973744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27543600.0,16.286185711066192,20.000000000000004,20.0,27.0,928.622983691558,0.0,928.622983691558,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.27334816660041,18.13817575843169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27547200.0,14.736791772687928,19.99999999999999,20.0,27.0,1316.0421463184211,0.0,1316.0421463184211,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.308288639040445,17.0928647288311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27550800.0,13.930215858561054,20.000000000000007,20.0,27.0,1517.7229180743218,0.0,1517.7229180743218,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.808671556842913,16.533200027543792,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27554400.0,13.430535892991825,20.00000000000001,20.0,27.0,1642.6657031512257,0.0,1642.6657031512257,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.494722530310295,16.211298637053993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27558000.0,12.626212817340146,20.00000000000001,20.0,27.0,1843.7831625215654,0.0,1843.7831625215654,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.967247005021822,15.816977348980018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27561600.0,11.988294251150398,20.000000000000014,20.0,27.0,2003.2919037239778,0.0,2003.2919037239778,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.561463506023443,15.433896593062567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27565200.0,12.108969626756378,20.000000000000004,20.0,27.0,1973.1175550261319,0.0,1973.1175550261319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.661034924906724,15.378665459467946,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27568800.0,12.192189268564123,20.0,20.0,27.0,1952.3088483798329,0.0,1952.3088483798329,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.712583643252122,15.43640967815564,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27572400.0,12.235272574240234,20.00000000000001,20.0,27.0,1941.5360566483116,0.0,1941.5360566483116,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,14.73927072266563,15.466304205105153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27576000.0,12.356110015043525,19.999999999999996,20.0,27.0,1911.3211842582782,0.0,1911.3211842582782,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.819439917434833,15.520372338055614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27579600.0,12.50522449364587,20.000000000000004,20.0,27.0,1874.0357625170993,0.0,1874.0357625170993,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,14.916238267075306,15.599024302039357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27583200.0,12.504015667313412,20.00000000000002,20.0,27.0,1874.338024242726,0.0,1874.338024242726,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.911057072290744,15.623000709727167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27586800.0,12.499685336592576,20.00000000000001,20.0,27.0,1875.420804457753,0.0,1875.420804457753,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.908374736800921,15.619995991625737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27590400.0,13.229762758861314,19.999999999999986,20.0,27.0,1692.8681452649594,0.0,1692.8681452649594,0.0,100.0,49.44957185353104,270.22366542657346,4.547473508864641e-13,15.63435200921121,15.987615092504816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27594000.0,14.655957676694463,19.999999999999993,20.0,27.0,1336.2543576907394,0.0,1336.2543576907394,0.0,100.0,85.07679661449689,464.913303840442,-2.2737367544323206e-13,16.72995822512828,16.788623938032128,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27597600.0,16.444513054029944,19.999999999999993,20.0,27.0,889.0339256007768,0.0,889.0339256007768,0.0,100.0,109.48644624689052,598.3030329766472,-2.2737367544323206e-13,18.000026602746416,17.80632521478305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27601200.0,17.847891010257616,20.0,20.0,27.0,538.1254192593832,0.0,538.1254192593832,0.0,100.0,120.91971685572406,660.7816384716368,-5.684341886080801e-13,18.94167148176291,18.695725665280875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27604800.0,18.817076343108244,20.0,20.0,27.0,295.78487513911654,0.0,295.78487513911654,0.0,100.0,106.22813244900605,580.4975502480551,-7.958078640513122e-13,19.48259255282831,19.288812756301706,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27608400.0,20.359418746931325,20.359418746931325,20.0,27.0,0.0,0.0,0.0,0.0,100.0,254.1137701327707,1388.637996786613,-8.100187187665142e-13,21.32754037253589,20.402501809438586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27612000.0,22.664416290035025,22.664416290035025,20.0,27.0,0.0,0.0,0.0,0.0,100.0,393.2391304022915,2148.906759419751,-5.684341886080802e-14,24.309122533589242,22.821897232603618,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27615600.0,25.66107242798856,25.66107242798856,20.0,27.0,0.0,0.0,0.0,0.0,100.0,503.23083671938156,2749.9708522609285,-2.0321522242738865e-12,27.82495336589766,25.99705674411712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27619200.0,28.259656451907013,26.999999999999986,20.0,27.0,0.0,-314.97157417961097,0.0,314.97157417961097,100.0,522.1071698051442,2853.1230480242466,1.5347723092418164e-12,30.002915607388537,28.410484776833187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27622800.0,28.097770852623444,26.999999999999996,20.0,27.0,0.0,-274.49278969344175,0.0,274.49278969344175,100.0,196.622509309996,1074.4694681784933,-8.526512829121202e-13,28.261323014549447,28.357712481111776,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27626400.0,24.938477761494486,24.938477761494486,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,24.518137103119898,25.620753283385863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27630000.0,21.530827096245705,21.530827096245705,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,21.125624459937825,22.12835128442124,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27633600.0,18.777549082025057,20.0,20.0,27.0,305.66849350786373,0.0,305.66849350786373,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,18.855577873840787,19.64850257101825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27637200.0,16.798182366856636,19.999999999999993,20.0,27.0,800.6004642142246,0.0,800.6004642142246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,17.62506691748489,18.299880163685685,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27640800.0,15.950391633410236,19.999999999999993,20.0,27.0,1012.5868208785631,0.0,1012.5868208785631,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.109671457886215,17.65702402908601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27644400.0,15.51963523746676,20.0,20.0,27.0,1120.2955694924033,0.0,1120.2955694924033,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.84284814973899,17.358131952790533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27648000.0,15.296630078164986,20.0,20.0,27.0,1176.0570320476234,0.0,1176.0570320476234,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.70471212924307,17.203393739461582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27651600.0,15.181178975073916,19.999999999999993,20.0,27.0,1204.925074303362,0.0,1204.925074303362,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.633198286277292,17.123284842093007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27655200.0,15.48269675504513,20.000000000000004,20.0,27.0,1129.531875104568,0.0,1129.531875104568,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.83946996850563,17.223314365899192,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27658800.0,15.392339623333669,19.999999999999993,20.0,27.0,1152.1252798145779,0.0,1152.1252798145779,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.76931635898066,17.240026196540736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27662400.0,15.415817548101614,20.0,20.0,27.0,1146.2547276402668,0.0,1146.2547276402668,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.78829169488529,17.23150181030007,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27666000.0,15.530209680203683,19.999999999999993,20.0,27.0,1117.6514764383965,0.0,1117.6514764383965,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.864468473973876,17.28109768998113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27669600.0,15.955164092931273,19.999999999999993,20.0,27.0,1011.3934882950855,0.0,1011.3934882950855,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.147200473469173,17.46677708875822,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27673200.0,15.37035742546429,20.0,20.0,27.0,1157.6218320343241,0.0,1157.6218320343241,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.740629732326028,17.309144877249626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27676800.0,15.015196782962576,20.000000000000004,20.0,27.0,1246.428193868976,0.0,1246.428193868976,0.0,100.0,29.901195559056298,163.3990014825175,0.0,16.6618681362316,17.117300383313978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27680400.0,15.457124908923197,20.0,20.0,27.0,1135.9260031348801,0.0,1135.9260031348801,0.0,100.0,89.54435709019117,489.32687350354905,-6.821210263296962e-13,17.244175073931483,17.36935086265157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27684000.0,17.048744564320245,19.999999999999986,20.0,27.0,737.9484850610659,0.0,737.9484850610659,0.0,100.0,126.3247621340525,690.3182166898001,3.410605131648481e-13,18.463097919728263,18.200772546728075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27687600.0,18.80996549903639,20.000000000000004,20.0,27.0,297.56291052937337,0.0,297.56291052937337,0.0,100.0,177.86131184043023,971.9464460776294,-7.958078640513122e-13,19.837070092830242,19.283878703159694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27691200.0,20.051312472667373,20.051312472667373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,128.94566305295018,704.6404732125092,3.694822225952521e-13,20.399505637594483,20.054288922082296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27694800.0,21.27478837356092,21.27478837356092,20.0,27.0,0.0,0.0,0.0,0.0,100.0,266.31596540724877,1455.3184918794097,-3.126388037344441e-13,22.300360815461353,21.338486384171038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27698400.0,23.558357992450937,23.558357992450937,20.0,27.0,0.0,0.0,0.0,0.0,100.0,375.04881805918416,2049.5034139030654,-2.0463630789890885e-12,25.1137574468972,23.70561218554502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27702000.0,26.369382124940014,26.369382124940014,20.0,27.0,0.0,0.0,0.0,0.0,100.0,476.82348520833585,2605.6644194234686,-2.984279490192421e-13,28.40443450488216,26.685926706547647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27705600.0,27.688635665689134,27.000000000000004,20.0,27.0,0.0,-172.19032961722252,0.0,172.19032961722252,100.0,248.83834113200453,1359.8097237025281,-1.8758328224066645e-12,28.30406664029217,27.88026442895222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27709200.0,25.701244165701546,25.701244165701546,20.0,27.0,0.0,0.0,0.0,0.0,100.0,0.5786311173441925,3.1620055664335602,-7.958078640513122e-13,25.317227665178933,26.20300243980172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27712800.0,22.92126474423332,22.92126474423332,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.694822225952521e-13,22.542741347551573,23.369423240452832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27716400.0,20.60240899081582,20.60240899081582,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,20.24444184154409,20.935481818873715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27720000.0,18.320252386324626,20.000000000000004,20.0,27.0,420.0135277383008,0.0,420.0135277383008,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.5873849158584,19.24682315534937,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27723600.0,16.853209192739058,20.000000000000004,20.0,27.0,786.841247608733,0.0,786.841247608733,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.67422236838907,18.25369039957617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27727200.0,16.451295159622997,20.000000000000004,20.0,27.0,887.338089826143,0.0,887.338089826143,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.444767488710298,17.865624570357024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27730800.0,16.078877973076086,20.0,20.0,27.0,980.4593748563897,0.0,980.4593748563897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.204329913892963,17.661806152579672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27734400.0,15.960036236678567,19.999999999999993,20.0,27.0,1010.1752301077917,0.0,1010.1752301077917,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,17.135148223775055,17.55452938698026,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27738000.0,15.639461124361032,19.999999999999993,20.0,27.0,1090.333631723243,0.0,1090.333631723243,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.922390757966678,17.411498191466183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27741600.0,15.363110072518804,20.000000000000007,20.0,27.0,1159.4340008700576,0.0,1159.4340008700576,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.74589181267004,17.249522697108294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27745200.0,14.75577560348389,19.999999999999993,20.0,27.0,1311.2953226422437,0.0,1311.2953226422437,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.344869294113057,16.96707214273991,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27748800.0,14.157855092360135,19.99999999999999,20.0,27.0,1460.8027255041998,0.0,1460.8027255041998,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.960315849171728,16.63159727632311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27752400.0,13.376633165145918,19.999999999999996,20.0,27.0,1656.1438439700923,0.0,1656.1438439700923,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.451582273335868,16.228490165473154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27756000.0,12.951444627798052,20.000000000000004,20.0,27.0,1762.4603739484353,0.0,1762.4603739484353,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.188207862207394,15.933461499754594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27759600.0,12.73132198215081,20.0,20.0,27.0,1817.5010765996437,0.0,1817.5010765996437,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.05185735630005,15.780723397159385,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27763200.0,13.363084014204814,20.000000000000007,20.0,27.0,1659.5317497711208,0.0,1659.5317497711208,0.0,100.0,51.893118890340375,283.57674841958044,-1.1368683772161603e-12,15.72917732530025,16.080123682508827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27766800.0,14.394423332832122,20.0,20.0,27.0,1401.64987395523,0.0,1401.64987395523,0.0,100.0,55.87738345124853,305.34928422366784,-4.547473508864641e-13,16.411915725556817,16.66174460551884,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27770400.0,15.51670189940814,20.000000000000004,20.0,27.0,1121.0290378158709,0.0,1121.0290378158709,0.0,100.0,87.59432816728808,478.67068491620375,4.547473508864641e-13,17.286379387621867,17.326318354379318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27774000.0,16.648458172369143,20.000000000000004,20.0,27.0,838.0383427398382,0.0,838.0383427398382,0.0,100.0,127.75396948430053,698.1283075432166,-1.4779288903810084e-12,18.198373941684316,18.05702491192186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27777600.0,17.96512893885784,20.000000000000004,20.0,27.0,508.8105891175103,0.0,508.8105891175103,0.0,100.0,195.91025534512337,1070.5772630513675,-5.684341886080801e-13,19.36517320737969,18.916039435238346,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27781200.0,19.756920466499174,20.000000000000004,20.0,27.0,60.78097182901734,0.0,60.78097182901734,0.0,100.0,278.92971153392483,1524.2479605350065,3.623767952376511e-13,20.910492172073393,20.050136053310535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27784800.0,22.054576744381006,22.054576744381006,20.0,27.0,0.0,0.0,0.0,0.0,100.0,444.41110833396635,2428.5427385700436,8.526512829121202e-13,23.931806784475643,22.345571344663796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27788400.0,25.082653038455543,25.082653038455543,20.0,27.0,0.0,0.0,0.0,0.0,100.0,521.1396458273773,2847.835886460246,-5.684341886080801e-13,27.32188207861703,25.499116999667024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27792000.0,28.087487496569455,27.0,20.0,27.0,0.0,-271.9214815885452,0.0,271.9214815885452,100.0,585.3438373687136,3198.688104664251,-1.1937117960769683e-12,30.207765833838877,28.32079887220708,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27795600.0,26.98903070704878,26.98903070704878,20.0,27.0,0.0,0.0,0.0,0.0,100.0,11.154545055525737,60.955473183834854,-1.3642420526593924e-12,26.627080919554437,27.663889116387843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
