timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
27799200.0,23.572613507495582,23.572613507495582,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.242295734817162e-13,23.164380994913305,24.187100681596082,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27802800.0,20.859207435116925,20.859207435116925,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.115907697472721e-13,20.484780095013857,21.28443385629458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27806400.0,18.521121908831866,19.999999999999996,20.0,27.0,369.78698413347166,0.0,369.78698413347166,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,18.71180946533942,19.386201953231566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27810000.0,16.95720054443445,20.000000000000004,20.0,27.0,760.8386659564296,0.0,760.8386659564296,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.738637700905006,18.325847635818548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27813600.0,16.143844597899452,19.999999999999993,20.0,27.0,964.2147550961563,0.0,964.2147550961563,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.234820865219152,17.761478424086583,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27817200.0,15.525699453605782,20.0,20.0,27.0,1118.7792388289254,0.0,1118.7792388289254,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.841285611153147,17.392117996367727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27820800.0,15.295324142155605,19.999999999999993,20.0,27.0,1176.3835756222838,0.0,1176.3835756222838,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.703903193683356,17.20248758013573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27824400.0,15.279035840297642,20.000000000000004,20.0,27.0,1180.45639410319,0.0,1180.45639410319,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.69913262984751,17.161407275770927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27828000.0,15.455692458900902,20.000000000000007,20.0,27.0,1136.2841809839094,0.0,1136.2841809839094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.818310293412456,17.22939188316154,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27831600.0,15.555298576646242,20.00000000000001,20.0,27.0,1111.3781078584377,0.0,1111.3781078584377,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.88000928174739,17.29850630519915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27835200.0,15.147044797014793,20.000000000000004,20.0,27.0,1213.460175902163,0.0,1213.460175902163,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.602303256306005,17.154193318064817,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27838800.0,15.194120806535354,19.999999999999996,20.0,27.0,1201.6890260760824,0.0,1201.6890260760824,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.646533735360382,17.102486663125532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27842400.0,15.132554729741601,19.999999999999993,20.0,27.0,1217.0833537075814,0.0,1217.0833537075814,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.60307898423579,17.089545583007038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27846000.0,14.915592434247493,20.000000000000004,20.0,27.0,1271.333824656187,0.0,1271.333824656187,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.45893478704208,16.993593782172866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27849600.0,15.154451316418067,19.999999999999996,20.0,27.0,1211.6082081913553,0.0,1211.6082081913553,0.0,100.0,32.34474259586564,176.7520844755245,2.2737367544323206e-13,16.779871313155134,17.104739127008113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27853200.0,15.987584875302186,20.000000000000007,20.0,27.0,1003.28681377757,0.0,1003.28681377757,0.0,100.0,84.44177449835894,461.4431422714398,-7.958078640513122e-13,17.572015304517667,17.598459946227194,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27856800.0,16.959852973679006,20.000000000000007,20.0,27.0,760.1754376505759,0.0,760.1754376505759,0.0,100.0,108.06617410143822,590.5417697207353,-3.410605131648481e-13,18.302376589109073,18.21850128302094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27860400.0,17.860802839712125,20.0,20.0,27.0,534.8968729024243,0.0,534.8968729024243,0.0,100.0,113.13048928833203,618.2163837038731,-9.094947017729282e-13,18.900007636211758,18.764241333937104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27864000.0,18.408269532874424,20.0,20.0,27.0,398.0052260607939,0.0,398.0052260607939,0.0,100.0,85.94716573246873,469.6695499416032,-3.979039320256561e-13,19.113574114835146,19.084559590240886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27867600.0,19.721669627796324,20.0,20.0,27.0,69.59528952697343,0.0,69.59528952697343,0.0,100.0,259.94040084112225,1420.4783838330654,-1.2505552149377763e-12,20.80859051456424,19.941304668867314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27871200.0,22.255237997818348,22.255237997818348,20.0,27.0,0.0,0.0,0.0,0.0,100.0,430.6524524192665,2353.3567603450833,6.536993168992922e-13,24.081260961233266,22.447004677092913,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27874800.0,26.001514622481352,26.001514622481352,20.0,27.0,0.0,0.0,0.0,0.0,100.0,600.028374201507,3278.9336804965847,-1.0373923942097463e-12,28.64733323518934,26.354395210560366,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27878400.0,29.7969114223022,27.00000000000001,20.0,27.0,0.0,-699.3554410726605,0.0,699.3554410726605,100.0,629.1680553285131,3438.1712865738327,4.547473508864641e-13,31.50569572680524,29.397742482719128,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27882000.0,29.492266366242536,26.999999999999996,20.0,27.0,0.0,-623.1802801961556,0.0,623.1802801961556,100.0,236.84787479168125,1294.2862491160693,-1.1368683772161603e-12,29.32221161962864,29.350136419680744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27885600.0,26.18643305501548,26.18643305501548,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.673861546209082e-13,25.774532105106132,26.82145824621967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27889200.0,22.94218241463527,22.94218241463527,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,22.543970974381697,23.500565875755452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27892800.0,19.962972471739374,20.0,20.0,27.0,9.258571133878053,0.0,9.258571133878053,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.938272013532696e-13,19.589864336856365,20.471040928144415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27896400.0,17.493993933581567,19.999999999999996,20.0,27.0,626.6158319980814,0.0,626.6158319980814,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,18.060505684263745,18.757872816078137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27900000.0,16.31432195203932,19.999999999999993,20.0,27.0,921.5876399695509,0.0,921.5876399695509,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.335100708539592,17.909547008631495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27903600.0,15.428867428416636,19.999999999999993,20.0,27.0,1142.9916622707715,0.0,1142.9916622707715,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.771553672101728,17.379521860720462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27907200.0,15.056399940408573,20.0,20.0,27.0,1236.1255249608857,0.0,1236.1255249608857,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.546155139333234,17.091296911530453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27910800.0,15.048660466706789,20.000000000000004,20.0,27.0,1238.0607464345533,0.0,1238.0607464345533,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.55111238546134,17.031333259977377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27914400.0,15.151336582073178,19.999999999999993,20.0,27.0,1212.3870338610643,0.0,1212.3870338610643,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.62003191573561,17.0727996618352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27918000.0,15.291048834010226,20.000000000000004,20.0,27.0,1177.4525976835098,0.0,1177.4525976835098,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.711006246867225,17.144927634355895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27921600.0,15.186439462672187,20.000000000000004,20.0,27.0,1203.6097124384116,0.0,1203.6097124384116,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.636456788569205,17.126934974918388,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27925200.0,15.025599679113245,20.00000000000001,20.0,27.0,1243.8269952869023,0.0,1243.8269952869023,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.531508954345735,17.045110125188984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27928800.0,14.855775748712443,20.000000000000004,20.0,27.0,1286.2907246717896,0.0,1286.2907246717896,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.421882555044675,16.95208834312413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27932400.0,14.402864865705459,19.999999999999993,20.0,27.0,1399.5391056631454,0.0,1399.5391056631454,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,16.121833487354184,16.74701058479535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27936000.0,14.526441956319344,19.999999999999996,20.0,27.0,1368.6391958470483,0.0,1368.6391958470483,0.0,100.0,53.04919000117006,289.89425050003297,-2.2737367544323206e-13,16.469771428404094,16.807942735467172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27939600.0,15.89539057818499,20.000000000000004,20.0,27.0,1026.3395936441946,0.0,1026.3395936441946,0.0,100.0,66.9790265235361,366.01566758764966,-6.821210263296962e-13,17.44160277365224,17.45507982671719,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27943200.0,17.24964238748035,20.000000000000004,20.0,27.0,687.7148650020472,0.0,687.7148650020472,0.0,100.0,81.96599385137586,447.9139144916412,2.2737367544323206e-13,18.38037278345791,18.255799353418677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27946800.0,18.37678793615531,20.0,20.0,27.0,405.87706132293505,0.0,405.87706132293505,0.0,100.0,93.51953376588439,511.0497473679734,-9.094947017729282e-13,19.15151365237426,18.953528412357265,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27950400.0,19.240963420872813,20.0,20.0,27.0,189.79376942471615,0.0,189.79376942471615,0.0,100.0,85.66428290163668,468.12369964263394,-2.5579538487363607e-13,19.661638533047004,19.473751555597968,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27954000.0,20.62227014037559,20.62227014037559,20.0,27.0,0.0,0.0,0.0,0.0,100.0,259.78392360610206,1419.623293477011,-2.7000623958883807e-13,21.62090151382869,20.653583429882165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27957600.0,23.285837955392942,23.285837955392942,20.0,27.0,0.0,0.0,0.0,0.0,100.0,428.9021417321743,2343.7919582290547,-7.105427357601002e-13,25.113458387966908,23.41956687831616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27961200.0,27.023502398627052,27.0,20.0,27.0,0.0,-5.876671755503137,0.0,5.876671755503137,100.0,596.136609707642,3257.666623430365,-1.971756091734278e-13,29.64177886684412,27.36415016027168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27964800.0,30.586094655962256,27.0,20.0,27.0,0.0,-896.6872493174817,0.0,896.6872493174817,100.0,588.5813851448779,3216.3801087459065,-1.4779288903810084e-12,31.800951366194436,29.8907453916014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27968400.0,30.062458173925442,26.999999999999996,20.0,27.0,0.0,-765.7542423096431,0.0,765.7542423096431,100.0,229.94402998076907,1256.5592844445298,-3.410605131648481e-13,29.660319715624432,29.636592747002002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27972000.0,26.83030400640163,26.83030400640163,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.379164112033322e-13,26.432197866142722,27.388097937730553,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27975600.0,23.771021965348467,23.771021965348467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3073986337985843e-12,23.380533208881047,24.286169411363183,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27979200.0,20.30086561734358,20.30086561734358,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.842170943040401e-14,19.891496172419988,20.921717991061712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27982800.0,17.943157220653795,19.999999999999996,20.0,27.0,514.3045209428741,0.0,514.3045209428741,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.349368556015072,19.009980572364093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27986400.0,16.555747302690207,20.000000000000004,20.0,27.0,861.2202893111645,0.0,861.2202893111645,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.48464674276662,18.077066574228095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27990000.0,15.833031483542996,19.99999999999999,20.0,27.0,1041.9322119125043,0.0,1041.9322119125043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.03697509463514,17.575590487533276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27993600.0,14.818412972200916,19.999999999999993,20.0,27.0,1295.6331231612633,0.0,1295.6331231612633,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.37391743501166,17.065128196355683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
27997200.0,14.182132901272313,19.999999999999993,20.0,27.0,1454.73216580586,0.0,1454.73216580586,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.975354245233907,16.648443096331825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28000800.0,13.931133190375496,19.999999999999996,20.0,27.0,1517.4935432751802,0.0,1517.4935432751802,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.824309979688183,16.449464914876287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28004400.0,14.264714116590936,20.000000000000007,20.0,27.0,1434.0830949046733,0.0,1434.0830949046733,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.055761421413834,16.541964105603643,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28008000.0,14.359623277642976,20.000000000000007,20.0,27.0,1410.3514752115652,0.0,1410.3514752115652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.109232081027933,16.637597637885552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28011600.0,14.223669147485927,20.000000000000004,20.0,27.0,1444.3462095115035,0.0,1444.3462095115035,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.015266747957245,16.59785556246114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28015200.0,14.145134951145364,20.000000000000007,20.0,27.0,1463.9833410570711,0.0,1463.9833410570711,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.966620333724961,16.543362467929104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28018800.0,14.20301028467289,19.99999999999999,20.0,27.0,1449.5118676011582,0.0,1449.5118676011582,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.00778892882937,16.5537426251494,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28022400.0,14.807107263909112,20.000000000000004,20.0,27.0,1298.4600659618159,0.0,1298.4600659618159,0.0,100.0,37.76256236325776,206.3584705631869,-1.3642420526593924e-12,16.59185936393541,16.863724980680942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28026000.0,16.04667482104108,19.999999999999996,20.0,27.0,988.5116318623797,0.0,988.5116318623797,0.0,100.0,57.992360449050494,316.906853181631,-3.410605131648481e-13,17.495608427659796,17.530274303856196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28029600.0,17.44621401330756,20.000000000000004,20.0,27.0,638.5629916225157,0.0,638.5629916225157,0.0,100.0,76.64025713964114,418.8107283284821,-6.821210263296962e-13,18.48520445472576,18.337602531850052,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28033200.0,18.620269380183544,20.000000000000004,20.0,27.0,344.99559352828794,0.0,344.99559352828794,0.0,100.0,89.00162787956002,486.36105861105165,-4.547473508864641e-13,19.289449890789918,19.06788124784025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28036800.0,19.31909767339479,19.999999999999996,20.0,27.0,170.25664207786198,0.0,170.25664207786198,0.0,100.0,93.862131219642,512.921916049118,8.526512829121202e-14,19.746676016058856,19.552782323016253,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28040400.0,20.794976706540677,20.794976706540677,20.0,27.0,0.0,0.0,0.0,0.0,100.0,260.3493589959166,1422.7131892611476,4.263256414560601e-14,21.800228792087065,20.805083264985395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28044000.0,23.289966914572457,23.289966914572457,20.0,27.0,0.0,0.0,0.0,0.0,100.0,420.29312724423045,2296.746870406387,-1.2505552149377763e-12,25.06910069034081,23.453678981044163,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28047600.0,26.60818533568072,26.60818533568072,20.0,27.0,0.0,0.0,0.0,0.0,100.0,542.1418532495933,2962.6052011166103,9.805489753489383e-13,28.963933360441818,26.96139699372152,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28051200.0,29.65608836126738,27.0,20.0,27.0,0.0,-664.1432519493683,0.0,664.1432519493683,100.0,522.3075028212112,2854.217794042835,-6.821210263296962e-13,30.892845708220555,29.24543515359465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28054800.0,29.21533518850675,27.000000000000004,20.0,27.0,0.0,-553.9348531126017,0.0,553.9348531126017,100.0,180.93451026946067,988.7403416149978,3.410605131648481e-13,28.89980019939204,28.994199947587422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28058400.0,25.9155015080678,25.9155015080678,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.9895196601282805e-13,25.510434730397016,26.51226508163726,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28062000.0,22.360168025950422,22.360168025950422,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1937117960769683e-12,21.947613428524154,22.99885271101679,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28065600.0,19.563082668451905,20.0,20.0,27.0,109.24926355572444,0.0,109.24926355572444,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,19.34747960736784,20.16378825742112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28069200.0,17.110770257764308,20.0,20.0,27.0,722.4392323008573,0.0,722.4392323008573,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.81337424896349,18.54655602092114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28072800.0,15.38519982347025,19.99999999999999,20.0,27.0,1153.9105554735897,0.0,1153.9105554735897,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.720569636407056,17.483223899784676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28076400.0,14.833144831454357,20.0,20.0,27.0,1291.9494863310617,0.0,1291.9494863310617,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.39811298654144,16.990978670409973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28080000.0,14.382998773618507,19.999999999999996,20.0,27.0,1404.5065349078018,0.0,1404.5065349078018,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.109527839752623,16.7332259548568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28083600.0,14.22391633624156,20.000000000000004,20.0,27.0,1444.2844010466954,0.0,1444.2844010466954,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.015419864015733,16.598027081122506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28087200.0,14.703616340122535,19.999999999999996,20.0,27.0,1324.3375178091123,0.0,1324.3375178091123,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.342700697425798,16.762136758216467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28090800.0,14.878617637452953,19.999999999999993,20.0,27.0,1280.5792105181115,0.0,1280.5792105181115,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.445782805551453,16.913344404156636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28094400.0,14.964771437521426,20.000000000000004,20.0,27.0,1259.0368304604078,0.0,1259.0368304604078,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.499149028688723,16.97312456859694,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28098000.0,15.009373774456304,20.0,20.0,27.0,1247.884211621199,0.0,1247.884211621199,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.52677704118984,17.004073116824287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28101600.0,15.213108423563508,20.000000000000007,20.0,27.0,1196.9412556691418,0.0,1196.9412556691418,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.66272764125721,17.090846554364692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28105200.0,15.326732999451263,20.00000000000001,20.0,27.0,1168.5299285341337,0.0,1168.5299285341337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.733110079012526,17.169688066005858,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28108800.0,16.006241796825798,20.000000000000018,20.0,27.0,998.6217323319614,0.0,998.6217323319614,0.0,100.0,47.06071583724363,257.169448682098,-3.410605131648481e-13,17.41047658075496,17.531996968775793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28112400.0,17.479400032298873,20.000000000000004,20.0,27.0,630.2649730424308,0.0,630.2649730424308,0.0,100.0,62.72710572551059,342.78048920128924,-1.1368683772161603e-13,18.445807282236995,18.306036149843408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28116000.0,19.416116872650214,20.0,20.0,27.0,145.99741658120888,0.0,145.99741658120888,0.0,100.0,123.3368152535724,673.9901894111256,-4.263256414560601e-13,19.989013561108603,19.426543299530444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28119600.0,21.081924016474556,21.081924016474556,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.02461036381091,688.6779980084493,-5.258016244624741e-13,21.45598953129505,20.858120027823883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28123200.0,22.60411382702655,22.60411382702655,20.0,27.0,0.0,0.0,0.0,0.0,100.0,147.0802543919354,803.7393240003073,-6.821210263296962e-13,23.07992547411367,22.401263274727746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28126800.0,24.752640839531953,24.752640839531953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,291.35586288405216,1592.1522929511225,2.984279490192421e-13,25.93222693034245,24.65642247702463,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28130400.0,27.674748402754883,26.999999999999996,20.0,27.0,0.0,-168.71788039440156,0.0,168.71788039440156,100.0,440.3932532057984,2406.5866427093474,-3.410605131648481e-12,29.309229935738376,27.56788311797757,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28134000.0,28.993298689491034,26.999999999999996,20.0,27.0,0.0,-498.4155998158541,0.0,498.4155998158541,100.0,181.15890562399292,989.9665794353374,-1.1368683772161603e-13,28.822782735218755,28.50761038909938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28137600.0,28.786478433487837,27.0,20.0,27.0,0.0,-446.70110138500263,0.0,446.70110138500263,100.0,235.54416520474237,1287.1619572358911,-3.410605131648481e-13,28.961823365211522,28.393880734224116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28141200.0,27.53637865580017,27.000000000000004,20.0,27.0,0.0,-134.11913170289878,0.0,134.11913170289878,100.0,1.3931467962806376,7.613033230769212,-5.115907697472721e-13,27.009945479697524,27.551280085755632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28144800.0,25.53481937442582,25.53481937442582,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.247535904753022e-13,25.197840489666955,25.750387854689254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28148400.0,23.00212727377086,23.00212727377086,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,22.63263835107774,23.399705600627158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28152000.0,20.95671967411343,20.95671967411343,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,20.610681823371973,21.223005443975744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28155600.0,18.724880810832072,20.0,20.0,27.0,318.8379638518272,0.0,318.8379638518272,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.84334267652561,19.497807404118582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28159200.0,16.870067249888596,20.0,20.0,27.0,782.6259643146547,0.0,782.6259643146547,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.67402696136596,18.324944265971098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28162800.0,15.99131138086759,20.000000000000004,20.0,27.0,1002.3550173958286,0.0,1002.3550173958286,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.135018365066102,17.68541731214389,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28166400.0,15.721463388003516,20.000000000000004,20.0,27.0,1069.8293251508755,0.0,1069.8293251508755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.97761780795539,17.443582514288835,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28170000.0,15.31073469225757,20.0,20.0,27.0,1172.5302351204043,0.0,1172.5302351204043,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.708130052006126,17.24295883249971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28173600.0,15.00339184827027,20.0,20.0,27.0,1249.3799660426448,0.0,1249.3799660426448,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.51332035234897,17.05451580074746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28177200.0,14.561397398978125,20.0,20.0,27.0,1359.8987406350634,0.0,1359.8987406350634,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.224465659840032,16.83219752293522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28180800.0,14.057224334769975,19.999999999999993,20.0,27.0,1485.9650053314306,0.0,1485.9650053314306,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.897982168477894,16.56177187997715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28184400.0,13.587290570415448,20.0,20.0,27.0,1603.469883185083,0.0,1603.469883185083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.596253446068399,16.295251961413356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28188000.0,13.433645175699931,20.000000000000007,20.0,27.0,1641.888240639395,0.0,1641.888240639395,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.506399818443185,16.158862691088377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28191600.0,13.260014497887818,20.000000000000004,20.0,27.0,1685.30383052786,0.0,1685.30383052786,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.393528924339622,16.068162530447722,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28195200.0,13.429753255353189,20.0,20.0,27.0,1642.8613982621239,0.0,1642.8613982621239,0.0,100.0,11.981850622454456,65.47639286713287,-2.2737367544323206e-13,15.57051879131865,16.12638395420656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28198800.0,14.878057987541288,20.000000000000004,20.0,27.0,1280.7191485253377,0.0,1280.7191485253377,0.0,100.0,84.39742970290514,461.2008143255961,-9.094947017729282e-13,16.879200327848157,16.85836266920486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28202400.0,16.7733726855508,20.0,20.0,27.0,806.8040162731717,0.0,806.8040162731717,0.0,100.0,146.70535755972676,801.6906511330014,1.1368683772161603e-13,18.39019876288634,18.03451344135539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28206000.0,18.018270835919456,20.000000000000004,20.0,27.0,495.52269070120127,0.0,495.52269070120127,0.0,100.0,161.39613404600328,881.970324369458,-3.979039320256561e-13,19.229607551211643,18.928098205402375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28209600.0,18.614421308327863,20.0,20.0,27.0,346.4578782611694,0.0,346.4578782611694,0.0,100.0,124.2107868245203,678.7661215886517,-8.526512829121202e-13,19.417901179063,19.311975251800504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28213200.0,19.5060236856213,20.000000000000004,20.0,27.0,123.51661209828535,0.0,123.51661209828535,0.0,100.0,258.0850795206343,1410.3397373499104,-1.4210854715202004e-12,20.640896346173356,19.930637884065142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28216800.0,21.199432824359523,21.199432824359523,20.0,27.0,0.0,0.0,0.0,0.0,100.0,347.53979577162806,1899.1767567408378,5.115907697472721e-13,22.59359942236071,21.477764537582704,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28220400.0,23.310886238420974,23.310886238420974,20.0,27.0,0.0,0.0,0.0,0.0,100.0,416.98913703489495,2278.6917829418353,1.2931877790833823e-12,25.039595248066,23.66423194326311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28224000.0,25.42406943892832,25.42406943892832,20.0,27.0,0.0,0.0,0.0,0.0,100.0,480.44994558207515,2625.4816873589457,-8.526512829121202e-14,27.436913884306822,25.96666483547995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28227600.0,24.340499595897363,24.340499595897363,20.0,27.0,0.0,0.0,0.0,0.0,100.0,1.3931467962806376,7.613033230769212,2.5579538487363607e-13,23.93805376700561,24.96828205558408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28231200.0,21.0460059699478,21.0460059699478,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.400124791776761e-13,20.645101187444364,21.619468306420554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28234800.0,18.195294354207622,19.999999999999996,20.0,27.0,451.2587359239882,0.0,451.2587359239882,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.485160692307115,19.29908265089358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28238400.0,15.94666442659988,19.999999999999986,20.0,27.0,1013.5187926035313,0.0,1013.5187926035313,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,17.06835749104004,17.87281143133662,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28242000.0,14.384821239675512,20.00000000000001,20.0,27.0,1404.0508352589095,0.0,1404.0508352589095,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.08051632883205,16.903233779390316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28245600.0,13.477094130497603,20.000000000000004,20.0,27.0,1631.0240199478221,0.0,1631.0240199478221,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.513810779673168,16.298197746842543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28249200.0,13.003453869663849,20.00000000000001,20.0,27.0,1749.4556909989246,0.0,1749.4556909989246,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.220423931659985,15.969549531027527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28252800.0,12.840358274089084,19.999999999999993,20.0,27.0,1790.2370297537639,0.0,1790.2370297537639,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.123830086516282,15.831566017999316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28256400.0,12.759627224116658,20.000000000000004,20.0,27.0,1810.4234749202187,0.0,1810.4234749202187,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.073822875882392,15.775548576644974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28260000.0,12.635721480551966,20.000000000000007,20.0,27.0,1841.4055629660384,0.0,1841.4055629660384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.992639565601282,15.714388381157631,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28263600.0,12.387226470006278,19.999999999999996,20.0,27.0,1903.5406510917394,0.0,1903.5406510917394,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.828963067960817,15.596556745777166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28267200.0,11.971252478685054,20.00000000000001,20.0,27.0,2007.5531242274683,0.0,2007.5531242274683,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.55622622011,15.39229347256226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28270800.0,11.644771954496218,20.00000000000001,20.0,27.0,2089.188148195363,0.0,2089.188148195363,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.34867559044336,15.195534276292157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28274400.0,11.471305619964248,19.999999999999996,20.0,27.0,2132.562644767012,0.0,2132.562644767012,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.241225389661968,15.075169927941465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28278000.0,11.299390265629171,19.999999999999993,20.0,27.0,2175.549325539048,0.0,2175.549325539048,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.13030350024599,14.980696954326088,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28281600.0,11.294581399701592,20.000000000000004,20.0,27.0,2176.751761384899,0.0,2176.751761384899,0.0,100.0,12.796366301390904,69.92742053146854,-1.3642420526593924e-12,14.193502801261587,14.97239715455406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28285200.0,11.775634169414259,20.000000000000004,20.0,27.0,2056.4666249808643,0.0,2056.4666249808643,0.0,100.0,78.89992498494748,431.1589793833928,0.0,14.826205916865808,15.2863365940147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28288800.0,12.734661558107131,20.000000000000004,20.0,27.0,1816.666030270575,0.0,1816.666030270575,0.0,100.0,139.3787569940098,761.65348224004,0.0,15.728573796402836,15.922005688004846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28292400.0,13.527477216092096,20.0,20.0,27.0,1618.4259502458005,0.0,1618.4259502458005,0.0,100.0,128.45759271036644,701.9733488671329,-6.821210263296962e-13,16.170271231474977,16.44234423841214,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28296000.0,13.650942756483667,19.99999999999999,20.0,27.0,1587.5539330738172,0.0,1587.5539330738172,0.0,100.0,83.65923036886184,457.16682732867145,-6.821210263296962e-13,16.022309672597494,16.528014171734316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28299600.0,13.779143827254137,19.999999999999993,20.0,27.0,1555.497817288475,0.0,1555.497817288475,0.0,100.0,114.61082616844683,626.3058785734266,6.821210263296962e-13,16.26122112216794,16.592154797179273,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28303200.0,13.902878569747301,20.000000000000004,20.0,27.0,1524.5584873110236,0.0,1524.5584873110236,0.0,100.0,100.76405962652723,550.6384082797204,-1.1368683772161603e-12,16.268493801085985,16.678011523723434,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28306800.0,13.569450217892818,20.000000000000007,20.0,27.0,1607.9307851313756,0.0,1607.9307851313756,0.0,100.0,38.86086802735721,212.3603057902098,0.0,15.751823402742922,16.446653165913606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28310400.0,13.159964222772672,20.000000000000004,20.0,27.0,1710.3209632567184,0.0,1710.3209632567184,0.0,100.0,42.93344642203945,234.6154441118881,-1.1368683772161603e-12,15.51857922932756,16.162520137482744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28314000.0,13.170329884217841,20.000000000000004,20.0,27.0,1707.729075049537,0.0,1707.729075049537,0.0,100.0,80.36747397330276,439.1785931426595,6.821210263296962e-13,15.712544495180147,16.169712634450175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28317600.0,12.808263712040937,20.0,20.0,27.0,1798.2621343095404,0.0,1798.2621343095404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.08001473739369,15.943298328589352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28321200.0,12.181076042914167,20.00000000000001,20.0,27.0,1955.0876617395272,0.0,1955.0876617395272,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.686197169031674,15.537885276558098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28324800.0,11.85193182317475,20.000000000000018,20.0,27.0,2037.3887311037151,0.0,2037.3887311037151,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.482315461422784,15.30949958068679,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28328400.0,11.517310300979153,20.00000000000001,20.0,27.0,2121.0593759376784,0.0,2121.0593759376784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.26617612627089,15.126943678716634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28332000.0,11.402354349260635,19.999999999999996,20.0,27.0,2149.8036077631705,0.0,2149.8036077631705,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.198514924249618,15.027326207783407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28335600.0,11.263693780905735,20.0,20.0,27.0,2184.4750750709936,0.0,2184.4750750709936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.108192037171202,14.955927974605967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28339200.0,11.188203862272372,20.0,20.0,27.0,2203.3509983202603,0.0,2203.3509983202603,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.061431338987253,14.903547235208512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28342800.0,11.149122280457114,19.999999999999982,20.0,27.0,2213.1231765416637,0.0,2213.1231765416637,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.037223046212546,14.87642941352628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28346400.0,11.128889512097656,20.00000000000001,20.0,27.0,2218.182291580967,0.0,2218.182291580967,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.024690268434936,14.86239035525318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28350000.0,11.1184148870576,20.000000000000018,20.0,27.0,2220.8014256574174,0.0,2220.8014256574174,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.01820197451497,14.855122250922934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28353600.0,11.014459155007442,19.99999999999999,20.0,27.0,2246.79510077356,0.0,2246.79510077356,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.948489811653134,14.812767952121312,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28357200.0,10.956195234616736,19.999999999999996,20.0,27.0,2261.363738671263,0.0,2261.363738671263,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.9123994085142,14.772339941527182,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28360800.0,10.926031654991142,19.999999999999996,20.0,27.0,2268.9060095366103,0.0,2268.9060095366103,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.893715191223277,14.751410118946021,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28364400.0,10.828304992889612,19.999999999999996,20.0,27.0,2293.342133016816,0.0,2293.342133016816,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.828747981703609,14.708414993293323,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28368000.0,10.774006802042166,20.00000000000001,20.0,27.0,2306.9191576257394,0.0,2306.9191576257394,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.79511406925388,14.670738712327294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28371600.0,11.12114055149483,20.000000000000018,20.0,27.0,2220.119885212657,0.0,2220.119885212657,0.0,100.0,68.18343246906933,372.59730170629376,-4.547473508864641e-13,14.352919784545938,14.911606934141828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28375200.0,11.562240678050111,20.000000000000007,20.0,27.0,2109.824732100384,0.0,2109.824732100384,0.0,100.0,48.63505617459458,265.77263776223776,-4.547473508864641e-13,14.532645358969948,15.192861105282546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28378800.0,12.590235261961082,20.000000000000007,20.0,27.0,1852.779192538893,0.0,1852.779192538893,0.0,100.0,175.74652634171076,960.3899235914973,-4.547473508864641e-13,15.815995477807505,15.851569784274362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28382400.0,13.456893194042145,20.0,20.0,27.0,1636.0751755590552,0.0,1636.0751755590552,0.0,100.0,87.29415519498619,477.0303503734161,-2.2737367544323206e-13,15.924752993154684,16.368552404376025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28386000.0,14.896153887766252,19.999999999999993,20.0,27.0,1276.1943479962506,0.0,1276.1943479962506,0.0,100.0,315.17920232750015,1722.3380532278372,-1.1368683772161603e-12,17.963296737559517,17.33744447775487,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28389600.0,15.637584993409012,19.999999999999996,20.0,27.0,1090.802750043903,0.0,1090.802750043903,0.0,100.0,91.8043871582263,501.677103972028,2.2737367544323206e-13,17.317637148537916,17.77249808512625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28393200.0,16.233530711477016,20.000000000000004,20.0,27.0,941.7891355291638,0.0,941.7891355291638,0.0,100.0,298.85673303083956,1633.1417808066965,-1.3642420526593924e-12,18.724115823117465,18.18601127891785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28396800.0,18.31910229512124,20.000000000000004,20.0,27.0,420.3011030023595,0.0,420.3011030023595,0.0,100.0,464.79176976440493,2539.9155337049287,-1.1937117960769683e-12,20.847315304306953,19.63314201631047,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28400400.0,17.72289560269522,20.000000000000004,20.0,27.0,569.3799730113578,0.0,569.3799730113578,0.0,100.0,182.24473971422154,995.9002621126274,-1.1368683772161603e-12,19.018122510095907,19.46759958649307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28404000.0,15.012641020044557,20.000000000000007,20.0,27.0,1247.0672511836121,0.0,1247.0672511836121,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.41533112697167,17.6416089155744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28407600.0,12.935817141487906,20.0,20.0,27.0,1766.3679583982455,0.0,1766.3679583982455,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.134203614504601,16.170769790214656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28411200.0,11.684434677743903,19.999999999999993,20.0,27.0,2079.2706581061657,0.0,2079.2706581061657,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.34930883552994,15.357057336812717,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28414800.0,11.66890078472721,20.000000000000004,20.0,27.0,2083.1548399632115,0.0,2083.1548399632115,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.374259493109292,15.152720279822367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28418400.0,11.229933543775132,20.00000000000001,20.0,27.0,2192.916674379763,0.0,2192.916674379763,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.077528637319723,14.987095919692084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28422000.0,10.620644796274133,20.000000000000004,20.0,27.0,2345.266654915947,0.0,2345.266654915947,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.680614474837313,14.673511114119362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28425600.0,10.0918465978416,20.0,20.0,27.0,2477.4903264824934,0.0,2477.4903264824934,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.34242337327148,14.366146502157582,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28429200.0,9.727082981133295,20.000000000000007,20.0,27.0,2568.69786992351,0.0,2568.69786992351,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.112045541189433,14.137860500822768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28432800.0,8.992606905209268,20.000000000000007,20.0,27.0,2752.3503931815985,0.0,2752.3503931815985,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.627835322480259,13.792004458925529,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28436400.0,8.587914460202906,20.000000000000018,20.0,27.0,2853.541965113198,0.0,2853.541965113198,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,12.37715679982646,13.511197566008459,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28440000.0,8.460513560741521,20.0,20.0,27.0,2885.3980015701973,0.0,2885.3980015701973,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,12.302673309839344,13.397981791624492,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28443600.0,8.119085159228232,20.000000000000007,20.0,27.0,2970.770676740054,0.0,2970.770676740054,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.076112214844784,13.245444009490367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28447200.0,7.847619491530247,20.000000000000007,20.0,27.0,3038.649476996351,0.0,3038.649476996351,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,11.903525903986134,13.081895335230467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
