timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
28450800.0,7.703375579656168,19.999999999999996,20.0,27.0,3074.71703487693,0.0,3074.71703487693,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,11.81417693991088,12.981807762024276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28454400.0,7.710810441585769,19.99999999999997,20.0,27.0,3072.8579802416475,0.0,3072.8579802416475,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,11.823214726101435,12.962151458980859,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28458000.0,8.769134971132274,19.999999999999993,20.0,27.0,2808.228570723281,0.0,2808.228570723281,0.0,100.0,56.61068597581876,309.3565119635331,-9.094947017729282e-13,12.803465387963923,13.473162141405027,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28461600.0,10.096153403548298,20.000000000000004,20.0,27.0,2476.4134285941286,0.0,2476.4134285941286,0.0,100.0,65.3490989003845,357.1087144999133,-1.3642420526593924e-12,13.694060979351658,14.254985046636339,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28465200.0,11.065507143654367,19.999999999999986,20.0,27.0,2234.0307749778376,0.0,2234.0307749778376,0.0,100.0,73.43909800050466,401.3175747223511,0.0,14.344789681819938,14.873004176440663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28468800.0,12.237917259296616,20.000000000000007,20.0,27.0,1940.8747647427613,0.0,1940.8747647427613,0.0,100.0,89.23164146713609,487.61799800209076,-2.2737367544323206e-13,15.179389892663691,15.522732698571543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28472400.0,14.396388153138306,19.999999999999996,20.0,27.0,1401.158579250326,0.0,1401.158579250326,0.0,100.0,304.70398448102037,1665.094852599084,0.0,17.610997462638007,16.936074982655324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28476000.0,16.667249414043642,19.999999999999993,20.0,27.0,833.339675129278,0.0,833.339675129278,0.0,100.0,333.2327452254174,1820.994004188568,1.1368683772161603e-13,19.164997883154932,18.48695883247508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28479600.0,18.594916929890346,19.999999999999996,20.0,27.0,351.3348625933339,0.0,351.3348625933339,0.0,100.0,447.89589219737167,2447.5857966490494,-3.410605131648481e-13,20.9335147409898,19.82452352482702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28483200.0,20.171191941064013,20.171191941064013,20.0,27.0,0.0,0.0,0.0,0.0,100.0,513.7073243123084,2807.2209915855337,-1.2505552149377763e-12,22.289070828161123,21.05857559526409,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28486800.0,18.107716498766692,20.000000000000004,20.0,27.0,473.1571947853265,0.0,473.1571947853265,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.352015436151877,19.68002465649538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28490400.0,14.636566864065781,19.999999999999993,20.0,27.0,1341.1029453902122,0.0,1341.1029453902122,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.19213092876225,17.326066196608352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28494000.0,12.650738279399974,20.00000000000002,20.0,27.0,1837.6506782392303,0.0,1837.6506782392303,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.952298404264328,16.002738266624426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28497600.0,11.351758478150153,19.999999999999996,20.0,27.0,2162.4548835507326,0.0,2162.4548835507326,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.133488008618706,15.180814286961002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28501200.0,11.209345688979774,20.000000000000014,20.0,27.0,2198.0645772258613,0.0,2198.0645772258613,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.07452721451103,14.918217068415318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28504800.0,11.16006753043417,19.999999999999996,20.0,27.0,2210.386364762676,0.0,2210.386364762676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.044002859199377,14.884024073807645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28508400.0,11.216666730139517,19.999999999999986,20.0,27.0,2196.233982975155,0.0,2196.233982975155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.3642420526593924e-12,14.083494496735451,14.898481787725721,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28512000.0,10.88838548234148,19.999999999999996,20.0,27.0,2278.3192699881806,0.0,2278.3192699881806,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.860644727471628,14.779881701664497,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28515600.0,10.981309166236981,20.00000000000001,20.0,27.0,2255.084110154863,0.0,2255.084110154863,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.933274618032792,14.759987706307971,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28519200.0,11.222655413278959,20.000000000000014,20.0,27.0,2194.7365390071354,0.0,2194.7365390071354,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.092522959190413,14.87285897711419,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28522800.0,11.536395490934403,19.999999999999982,20.0,27.0,2116.287207848013,0.0,2116.287207848013,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.29661418963682,15.035962682184428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28526400.0,11.624859737551297,20.000000000000007,20.0,27.0,2094.1671107585685,0.0,2094.1671107585685,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.346979160159144,15.122161197806177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28530000.0,11.666953692358133,19.999999999999993,20.0,27.0,2083.641701875148,0.0,2083.641701875148,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.373053406253522,15.15136923666569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28533600.0,11.68874598420972,19.999999999999996,20.0,27.0,2078.192634822713,0.0,2078.192634822713,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.386552199211003,15.166490412857382,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28537200.0,12.061315489565699,20.00000000000001,20.0,27.0,1985.0332631419426,0.0,1985.0332631419426,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.636835430879499,15.315821114602233,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28540800.0,12.352607606851922,19.999999999999996,20.0,27.0,1912.1969460740165,0.0,1912.1969460740165,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.821702833598339,15.493126911771512,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28544400.0,12.981225269169208,20.00000000000001,20.0,27.0,1755.0138551150276,0.0,1755.0138551150276,0.0,100.0,53.27252951552544,291.1147185433653,-4.547473508864641e-13,15.48891573313928,15.874717018772827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28548000.0,14.109924784146362,20.000000000000007,20.0,27.0,1472.7874889737602,0.0,1472.7874889737602,0.0,100.0,106.49193630309101,581.9391409784185,-6.821210263296962e-13,16.469765155947186,16.57352433962216,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28551600.0,15.209946220360752,20.000000000000004,20.0,27.0,1197.7319507186846,0.0,1197.7319507186846,0.0,100.0,139.6246626159336,762.9972657353164,-1.1368683772161603e-12,17.322464955395557,17.30702599978165,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28555200.0,16.26968507231468,20.00000000000001,20.0,27.0,932.7488960819284,0.0,932.7488960819284,0.0,100.0,122.06099876433254,667.0183230185263,3.410605131648481e-13,17.91483975513758,17.908352713725375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28558800.0,17.8697145336671,20.0,20.0,27.0,532.6685428927958,0.0,532.6685428927958,0.0,100.0,287.5953419048217,1571.6024332692002,-5.684341886080801e-13,19.74591033539664,18.95902036049285,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28562400.0,20.42276330580961,20.42276330580961,20.0,27.0,0.0,0.0,0.0,0.0,100.0,474.0633153556313,2590.5811095617173,-5.684341886080802e-14,22.418692514506194,20.880922250120143,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28566000.0,23.63975515100013,23.63975515100013,20.0,27.0,0.0,0.0,0.0,0.0,100.0,620.3843406695936,3390.171526773589,8.810729923425242e-13,26.349985894804977,24.20298118309195,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28569600.0,26.919798153690657,26.919798153690657,20.0,27.0,0.0,0.0,0.0,0.0,100.0,619.3546867850117,3384.544848192093,1.9326762412674725e-12,29.595793328925957,27.645813932409517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28573200.0,25.59397877258777,25.59397877258777,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,25.14300570699901,26.447752086917824,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28576800.0,21.3140816115451,21.3140816115451,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,5.684341886080801e-13,20.870908679151828,22.124185304535892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28580400.0,17.562911412330617,20.000000000000004,20.0,27.0,609.3833185320376,0.0,609.3833185320376,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,18.049119793443857,19.108438343511942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28584000.0,15.023877441094983,20.0,20.0,27.0,1244.25763335405,0.0,1244.25763335405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.466615418407013,17.401253764696275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28587600.0,13.520610703394826,19.999999999999996,20.0,27.0,1620.1428916468526,0.0,1620.1428916468526,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.525696037406334,16.412764536444516,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28591200.0,12.914854355336193,19.999999999999986,20.0,27.0,1771.60961118651,0.0,1771.60961118651,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.160223866243323,15.937850562807984,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28594800.0,12.346646056908085,20.00000000000002,20.0,27.0,1913.687605505425,0.0,1913.687605505425,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.794075048507745,15.622992325714794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28598400.0,11.942093825380436,20.000000000000014,20.0,27.0,2014.8441176712831,0.0,2014.8441176712831,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.538164484035683,15.372060945523149,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28602000.0,11.72820930159809,20.000000000000007,20.0,27.0,2068.3250052945637,0.0,2068.3250052945637,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.405678056127625,15.223651333958925,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28605600.0,11.798123758841617,20.000000000000007,20.0,27.0,2050.843201726163,0.0,2050.843201726163,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.458736453952111,15.217569980779885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28609200.0,11.941001778123885,19.999999999999996,20.0,27.0,2015.1171793008639,0.0,2015.1171793008639,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.552558237791654,15.286931570371669,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28612800.0,11.920883043019996,20.000000000000004,20.0,27.0,2020.1477808244645,0.0,2020.1477808244645,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.534777201387833,15.302749858961972,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28616400.0,12.26730954243662,19.999999999999993,20.0,27.0,1933.5253531827057,0.0,1933.5253531827057,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.768866678546022,15.433940522858505,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28620000.0,12.561489428732356,20.0,20.0,27.0,1859.9669621323,0.0,1859.9669621323,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.956409333545158,15.608287040369907,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28623600.0,12.800344326826636,19.999999999999986,20.0,27.0,1800.242341868278,0.0,1800.242341868278,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.108795564941651,15.749207842523358,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28627200.0,13.206882157417455,20.000000000000007,20.0,27.0,1698.5893393604163,0.0,1698.5893393604163,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.375687374515614,15.946923578198428,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28630800.0,14.204346460380057,20.00000000000002,20.0,27.0,1449.177762722626,0.0,1449.177762722626,0.0,100.0,57.12261391525971,312.15400927331274,-1.3642420526593924e-12,16.30573396261507,16.500076360521092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28634400.0,15.666003240365828,19.999999999999993,20.0,27.0,1083.6968919618332,0.0,1083.6968919618332,0.0,100.0,65.12332228225907,355.87492858366346,6.821210263296962e-13,17.285783952630545,17.320728349534257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28638000.0,17.06688220666044,19.999999999999996,20.0,27.0,733.4132470990436,0.0,733.4132470990436,0.0,100.0,72.38802239475262,395.5738343383484,3.410605131648481e-13,18.21918006396165,18.128986216286368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28641600.0,18.23548235772655,19.999999999999996,20.0,27.0,441.2099018055028,0.0,441.2099018055028,0.0,100.0,92.31902132979148,504.48938984188396,6.821210263296962e-13,19.057970212366143,18.85547968196941,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28645200.0,20.183852416605824,20.183852416605824,20.0,27.0,0.0,0.0,0.0,0.0,100.0,286.81038207030605,1567.3129173897964,5.684341886080801e-13,21.317340423137864,20.218222057244386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28648800.0,23.163687343791732,23.163687343791732,20.0,27.0,0.0,0.0,0.0,0.0,100.0,470.85547696983946,2573.051456336968,-5.968558980384842e-13,25.19725792321242,23.32113210848883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28652400.0,27.276847605382738,27.0,20.0,27.0,0.0,-69.2245301830066,0.0,69.2245301830066,100.0,611.5937611044908,3342.1342527939078,-2.3874235921539366e-12,29.8814676322924,27.510162421420258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28656000.0,30.71554907525596,27.00000000000003,20.0,27.0,0.0,-929.0567594070858,0.0,929.0567594070858,100.0,608.5963209879687,3325.7543484828575,-6.821210263296962e-13,31.97166279595065,30.03516427851897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28659600.0,28.302254181178835,27.000000000000004,20.0,27.0,0.0,-325.6229496597335,0.0,325.6229496597335,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,27.38222295429969,28.608785630091393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28663200.0,24.203744913980177,24.203744913980177,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.379164112033322e-13,23.789917532755982,24.849555373069848,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28666800.0,20.922196904140943,20.922196904140943,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,20.522389667176757,21.489514550914112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28670400.0,18.27337846818262,20.000000000000004,20.0,27.0,431.73414550102575,0.0,431.73414550102575,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,18.543279618207443,19.298670036904692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28674000.0,16.89845773409722,19.999999999999996,20.0,27.0,775.5270481860766,0.0,775.5270481860766,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,17.706683070950373,18.260272149555785,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28677600.0,16.018604652098713,20.000000000000004,20.0,27.0,995.5304545627139,0.0,995.5304545627139,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,17.151924628069107,17.704355492943964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28681200.0,15.554949524712013,19.999999999999996,20.0,27.0,1111.46538676454,0.0,1111.46538676454,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.86472286834184,17.382635734364133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28684800.0,15.134268742777516,20.000000000000004,20.0,27.0,1216.6547722612145,0.0,1216.6547722612145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.594389388772615,17.145328304303433,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28688400.0,14.809796901901317,20.000000000000007,20.0,27.0,1297.7875337717155,0.0,1297.7875337717155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.388082997221872,16.949962887746384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28692000.0,14.916547183660068,20.000000000000004,20.0,27.0,1271.095093750653,0.0,1271.095093750653,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.4692774932469,16.939662854504796,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28695600.0,14.984407790164866,19.999999999999986,20.0,27.0,1254.1268465565497,0.0,1254.1268465565497,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.51131236885409,16.986749787555347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28699200.0,15.019539631517496,20.000000000000004,20.0,27.0,1245.342283624404,0.0,1245.342283624404,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.53307407505112,17.011126974069256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28702800.0,15.136260551742474,19.999999999999996,20.0,27.0,1216.156729160487,0.0,1216.156729160487,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.610693374684455,17.062338746918392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28706400.0,15.28324388305141,20.00000000000001,20.0,27.0,1179.404191458285,0.0,1179.404191458285,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.706171628381302,17.139511956215223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28710000.0,15.363042545782074,19.99999999999999,20.0,27.0,1159.450885634575,0.0,1159.450885634575,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.75560129065917,17.19488243524648,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28713600.0,15.404354790154768,20.0,20.0,27.0,1149.1209400186426,0.0,1149.1209400186426,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.781191322088343,17.22354806299633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28717200.0,16.177288785476307,19.999999999999993,20.0,27.0,955.8521825929213,0.0,955.8521825929213,0.0,100.0,52.95530911097519,289.38122607310544,6.821210263296962e-13,17.551278971636982,17.620904366209004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28720800.0,17.360212406051595,19.999999999999996,20.0,27.0,660.0673165345801,0.0,660.0673165345801,0.0,100.0,67.44721307149223,368.57413433164595,2.2737367544323206e-13,18.38144294436785,18.302743155359693,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28724400.0,18.342425353862275,20.000000000000007,20.0,27.0,414.4692743992306,0.0,414.4692743992306,0.0,100.0,72.11954020888564,394.10667825089814,-9.094947017729282e-13,19.02744689839485,18.904869812411953,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28728000.0,18.82038425076664,19.999999999999996,20.0,27.0,294.9577473291259,0.0,294.9577473291259,0.0,100.0,93.75997561040086,512.363673335616,7.389644451905042e-13,19.422176106939684,19.291108038269712,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28731600.0,20.406368973890807,20.406368973890807,20.0,27.0,0.0,0.0,0.0,0.0,100.0,289.8469683803309,1583.9067412050872,4.263256414560601e-14,21.54777881269895,20.48156041529452,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28735200.0,22.985483227647887,22.985483227647887,20.0,27.0,0.0,0.0,0.0,0.0,100.0,469.12112043245776,2563.5738377627163,-1.3073986337985843e-12,24.99244181727537,23.243270469377922,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28738800.0,26.375547588222247,26.375547588222247,20.0,27.0,0.0,0.0,0.0,0.0,100.0,562.3094589630155,3072.813725366344,1.7053025658242404e-13,28.819327404128877,26.801584977238335,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28742400.0,29.31248616777745,27.000000000000004,20.0,27.0,0.0,-578.2270296244259,0.0,578.2270296244259,100.0,580.5058571271777,3172.25032764969,6.821210263296962e-13,30.942328122263522,29.170797618005405,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28746000.0,26.982138026058884,26.982138026058884,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.7053025658242404e-13,26.533042891337868,27.825397605835935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28749600.0,22.93566513624003,22.93566513624003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,22.502938658130393,23.687283583982914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28753200.0,19.665923998256204,19.999999999999996,20.0,27.0,83.5342398362447,0.0,83.5342398362447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,19.391679970048916,20.34433433278875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28756800.0,16.704313664017306,19.999999999999996,20.0,27.0,824.0719218920236,0.0,824.0719218920236,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.537667936216735,18.398527023276653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28760400.0,15.1547704407393,19.999999999999996,20.0,27.0,1211.5284125536912,0.0,1211.5284125536912,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.577834831367362,17.32333418649769,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28764000.0,14.073385948916306,20.000000000000004,20.0,27.0,1481.9238645574987,0.0,1481.9238645574987,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.892922952125755,16.65735768521063,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28767600.0,13.402418433790377,19.999999999999993,20.0,27.0,1649.696350573543,0.0,1649.696350573543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.471986846581977,16.221566792725202,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28771200.0,12.869965373414319,19.999999999999993,20.0,27.0,1782.833904348227,0.0,1782.833904348227,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.13241829732189,15.90670311813678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28774800.0,12.504050515667066,20.0,20.0,27.0,1874.3293105646435,0.0,1874.3293105646435,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.901327352340347,15.67761829680141,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28778400.0,12.310909693912574,19.999999999999986,20.0,27.0,1922.6233264244868,0.0,1922.6233264244868,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.781690189702438,15.543602268774302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28782000.0,12.391563289608357,20.00000000000001,20.0,27.0,1902.4562483604016,0.0,1902.4562483604016,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.841400728912332,15.544972559772454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28785600.0,12.162291359979873,20.000000000000007,20.0,27.0,1959.7846893658455,0.0,1959.7846893658455,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.684312684440627,15.47025760526739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28789200.0,11.85035681164616,20.000000000000004,20.0,27.0,2037.782555832478,0.0,2037.782555832478,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.481339852493031,15.308406715971593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28792800.0,11.500072748753004,19.999999999999993,20.0,27.0,2125.369550312165,0.0,2125.369550312165,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.254612191976541,15.119945969829702,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28796400.0,11.310578665935846,19.999999999999993,20.0,27.0,2172.7517150859676,0.0,2172.7517150859676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.13723392777026,14.988460331096764,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28800000.0,11.491653156260057,20.000000000000004,20.0,27.0,2127.4748325083083,0.0,2127.4748325083083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.264467046533381,15.029732177521623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28803600.0,12.720039502690105,20.00000000000001,20.0,27.0,1820.322211132803,0.0,1820.322211132803,0.0,100.0,54.635277132601175,298.5616314757618,-9.094947017729282e-13,15.344594663917249,15.633929706036186,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28807200.0,14.043967350907336,20.00000000000001,20.0,27.0,1489.2798560351864,0.0,1489.2798560351864,0.0,100.0,65.55573343577502,358.23789599661734,-2.2737367544323206e-13,16.23888899812444,16.443386346888715,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28810800.0,15.090424317722833,20.000000000000007,20.0,27.0,1227.6178785570378,0.0,1227.6178785570378,0.0,100.0,72.16903790038448,394.3771648724323,0.0,16.934411901871776,17.090090469094697,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28814400.0,15.99297120169559,20.0,20.0,27.0,1001.9399864734995,0.0,1001.9399864734995,0.0,100.0,94.81074507689668,518.1057407815357,-1.0231815394945443e-12,17.617548988645446,17.65679080232684,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28818000.0,17.89032951268012,20.000000000000004,20.0,27.0,527.5138577549722,0.0,527.5138577549722,0.0,100.0,288.7494412322762,1577.9091602810104,-1.4779288903810084e-12,19.778645621004117,18.893916034645986,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28821600.0,20.47009766692289,20.47009766692289,20.0,27.0,0.0,0.0,0.0,0.0,100.0,444.76812389490163,2430.493696887256,-7.673861546209082e-13,22.328589670152414,20.876012426478283,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28825200.0,21.219809190194947,21.219809190194947,20.0,27.0,0.0,0.0,0.0,0.0,100.0,159.94240855498916,874.0262509228883,-4.831690603168681e-13,21.654429687419675,21.608339003173075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28828800.0,22.0352733583,22.0352733583,20.0,27.0,0.0,0.0,0.0,0.0,100.0,411.3633266739596,2247.9488049999914,-1.7053025658242404e-13,23.722283636612843,22.464274959361504,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28832400.0,21.2269574598849,21.2269574598849,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,20.843951186439014,21.700213672501587,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28836000.0,18.000201383812737,19.999999999999993,20.0,27.0,500.04087799425156,0.0,500.04087799425156,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.344811698697015,19.27289888446483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28839600.0,15.911474565113124,19.999999999999996,20.0,27.0,1022.317863215893,0.0,1022.317863215893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.050992257291917,17.823578801154692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28843200.0,14.830128214069925,19.99999999999999,20.0,27.0,1292.7037782848963,0.0,1292.7037782848963,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.381174203850545,17.07325713651654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28846800.0,14.188197951968855,19.999999999999993,20.0,27.0,1453.2156264649336,0.0,1453.2156264649336,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.97911111781008,16.6526514972113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28850400.0,13.967117422049586,19.999999999999996,20.0,27.0,1508.4958438795447,0.0,1508.4958438795447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.84837264650975,16.46450748174174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28854000.0,13.9728041462835,19.999999999999986,20.0,27.0,1507.0739034122266,0.0,1507.0739034122266,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.858100549017028,16.43371211174317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28857600.0,14.095889632585928,19.999999999999996,20.0,27.0,1476.2969170992976,0.0,1476.2969170992976,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.94054873231991,16.484377075426522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28861200.0,14.296175318641788,19.99999999999999,20.0,27.0,1426.2163592399256,0.0,1426.2163592399256,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.07170349510862,16.58364646675566,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28864800.0,14.520746752737178,20.000000000000007,20.0,27.0,1370.0632565382264,0.0,1370.0632565382264,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.217015089322132,16.704730223836652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28868400.0,14.757150160841952,20.000000000000004,20.0,27.0,1310.9516206001426,0.0,1310.9516206001426,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.369655759730033,16.834023918858524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28872000.0,14.999679052569629,19.999999999999996,20.0,27.0,1250.3083343327976,0.0,1250.3083343327976,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.52609073666399,16.967567947794432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28875600.0,14.670603566528179,20.0,20.0,27.0,1332.5922171370964,0.0,1332.5922171370964,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.29743009842542,16.878194979639535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28879200.0,14.660137695514765,19.999999999999996,20.0,27.0,1335.2091623075569,0.0,1335.2091623075569,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.30069853306549,16.81633954293607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28882800.0,14.942046091550909,20.0,20.0,27.0,1264.719203605303,0.0,1264.719203605303,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.490391168504,16.92757774557303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28886400.0,15.480991136923933,20.00000000000001,20.0,27.0,1129.9583574393123,0.0,1129.9583574393123,0.0,100.0,21.21547045268195,115.93471843302748,4.547473508864641e-13,16.945884740398498,17.222130876236797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28890000.0,16.665066010171852,20.00000000000001,20.0,27.0,833.8856256966175,0.0,833.8856256966175,0.0,100.0,50.92093437799441,278.264118753641,-5.684341886080801e-13,17.862733070320694,17.850175086866983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28893600.0,18.114659042343327,20.000000000000004,20.0,27.0,471.42124219616403,0.0,471.42124219616403,0.0,100.0,58.73330602383889,320.9558473709836,-1.0231815394945443e-12,18.834366849643104,18.66245631536196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28897200.0,19.523758425008786,20.000000000000004,20.0,27.0,119.08211825348718,0.0,119.08211825348718,0.0,100.0,68.77940177697398,375.8540540870979,-1.0231815394945443e-12,19.786789722434893,19.476418142264716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28900800.0,20.73364521283616,20.73364521283616,20.0,27.0,0.0,0.0,0.0,0.0,100.0,93.3388229308074,510.06222932875875,5.684341886080802e-14,20.94704237224573,20.49255601842649,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28904400.0,22.900925697693665,22.900925697693665,20.0,27.0,0.0,0.0,0.0,0.0,100.0,278.75712510233166,1523.3048393632778,-1.0231815394945443e-12,24.033807244107717,22.712806028246753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28908000.0,26.214730996409756,26.214730996409756,20.0,27.0,0.0,0.0,0.0,0.0,100.0,463.48401428381544,2532.7691325087103,-1.5916157281026244e-12,28.22864770429598,26.275448337192827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28911600.0,30.32323600350943,26.999999999999996,20.0,27.0,0.0,-830.9605954949602,0.0,830.9605954949602,100.0,588.3197258266989,3214.950237113028,-2.2737367544323206e-13,31.686461007650852,29.430423674922185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28915200.0,32.729085390920034,27.000000000000046,20.0,27.0,0.0,-1432.532688937223,0.0,1432.532688937223,100.0,565.9240125252203,3092.565926969884,-1.8189894035458565e-12,33.04501045960619,31.208974716775554,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28918800.0,31.02263727016355,27.000000000000025,20.0,27.0,0.0,-1005.8428164431832,0.0,1005.8428164431832,100.0,149.55969321509076,817.2885423631789,-2.3874235921539366e-12,29.871860280050424,30.193652393282246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28922400.0,26.826461289404715,26.826461289404715,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,8.242295734817162e-13,26.418637908098578,27.43865791186211,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28926000.0,23.48051213628115,23.48051213628115,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3926637620897964e-12,23.07752849795962,24.065613100469626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28929600.0,20.68808503751517,20.68808503751517,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.263256414560601e-13,20.30985577308347,21.134596812626032,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28933200.0,18.095747228848953,20.0,20.0,27.0,476.1500582617618,0.0,476.1500582617618,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,18.433249551664865,19.175415755739365,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28936800.0,16.346676518629575,19.999999999999996,20.0,27.0,913.4975224177383,0.0,913.4975224177383,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.34007188797599,18.01636873565951,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28940400.0,15.531555188941233,20.000000000000004,20.0,27.0,1117.3150378765217,0.0,1117.3150378765217,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.840480415732934,17.420996342888994,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28944000.0,14.834830715425364,19.99999999999999,20.0,27.0,1291.5279384340686,0.0,1291.5279384340686,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.39383837894341,17.021926688772137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28947600.0,14.379426148891792,20.000000000000004,20.0,27.0,1405.399854060358,0.0,1405.399854060358,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.10731484986477,16.7307469917295,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28951200.0,13.959312217488039,19.999999999999996,20.0,27.0,1510.4475010665665,0.0,1510.4475010665665,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.837332494353745,16.49383288637316,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28954800.0,13.454490085673575,20.0,20.0,27.0,1636.6760622727513,0.0,1636.6760622727513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.50956046886566,16.22791990711302,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28958400.0,13.722476563046447,20.000000000000004,20.0,27.0,1569.6672183064513,0.0,1569.6672183064513,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.704813172204538,16.250089415289015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28962000.0,13.62291000671744,19.999999999999996,20.0,27.0,1594.563399273183,0.0,1594.563399273183,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.62895497148667,16.26041103542795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28965600.0,13.099688898816085,19.999999999999996,20.0,27.0,1725.3925437992134,0.0,1725.3925437992134,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,15.280034767575259,16.036324831282013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28969200.0,13.53064393816993,20.0,20.0,27.0,1617.6341252713526,0.0,1617.6341252713526,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.585986345575515,16.11698111535311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28972800.0,14.059470303436642,19.999999999999996,20.0,27.0,1485.4034107113853,0.0,1485.4034107113853,0.0,100.0,16.62531682879894,90.85122244663776,4.547473508864641e-13,16.00778302624255,16.429328308604212,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28976400.0,15.16283336419852,20.000000000000007,20.0,27.0,1209.5123138859997,0.0,1209.5123138859997,0.0,100.0,36.74943549445502,200.8221060251697,-1.1368683772161603e-12,16.826633524817776,17.001368426334782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28980000.0,16.51392062217371,20.000000000000004,20.0,27.0,871.6788674298602,0.0,871.6788674298602,0.0,100.0,56.50633357436632,308.7862645911177,-9.094947017729282e-13,17.792659563428813,17.77011392099606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28983600.0,17.891679657229005,20.0,20.0,27.0,527.1762600287893,0.0,527.1762600287893,0.0,100.0,61.6926198007477,337.12740530301755,-5.684341886080801e-13,18.701321649556295,18.5623293927495,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28987200.0,19.125235908405543,20.0,20.0,27.0,218.7309266333526,0.0,218.7309266333526,0.0,100.0,97.23645598595928,531.3613559171664,1.4210854715202004e-13,19.658567846137124,19.333894420486867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28990800.0,21.147165412812754,21.147165412812754,20.0,27.0,0.0,0.0,0.0,0.0,100.0,272.1171343494028,1487.0197397678833,4.547473508864641e-13,22.227754570807445,21.065564413742585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28994400.0,24.05511218648833,24.05511218648833,20.0,27.0,0.0,0.0,0.0,0.0,100.0,443.7505549325897,2424.9330579471516,-5.826450433232822e-13,25.96005499053806,24.172427067254525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
28998000.0,27.713955424154836,27.0,20.0,27.0,0.0,-178.52142423410533,0.0,178.52142423410533,100.0,524.147299082569,2864.2716018059195,-1.7053025658242404e-13,29.729188651216013,27.72908997733962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29001600.0,31.116778652835,27.00000000000003,20.0,27.0,0.0,-1029.3824565177276,0.0,1029.3824565177276,100.0,621.119043924606,3394.1864089885125,-2.0463630789890885e-12,32.30775666026826,30.17460333144005,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29005200.0,30.3096852374035,27.000000000000014,20.0,27.0,0.0,-827.5722858290457,0.0,827.5722858290457,100.0,197.78967476781418,1080.8475967719037,-5.684341886080801e-13,29.65236619279816,29.808137989313604,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29008800.0,27.004300376611894,27.0,20.0,27.0,0.0,-1.0752903213911515,0.0,1.0752903213911515,100.0,-0.23588456159225693,-1.2890220979021159,-2.5870416919815398e-12,26.612804621758197,27.514606533248386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29012400.0,23.74132543891676,23.74132543891676,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.389644451905042e-13,23.341348630864395,24.30959244194134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29016000.0,20.62940349885746,20.62940349885746,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.979039320256561e-13,20.236624235651465,21.15737451588589,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29019600.0,17.85389813834399,20.000000000000007,20.0,27.0,536.6233632132304,0.0,536.6233632132304,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.27368973432828,19.062195573278863,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29023200.0,15.95056531916228,20.000000000000004,20.0,27.0,1012.5433915176072,0.0,1012.5433915176072,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.080525125833073,17.820924765463406,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29026800.0,14.77270035113146,19.999999999999993,20.0,27.0,1307.063363681466,0.0,1307.063363681466,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.34116926769074,17.058224432008355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29030400.0,14.516050195861093,19.999999999999996,20.0,27.0,1371.2376099980477,0.0,1371.2376099980477,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.201695149310215,16.77095390720932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29034000.0,14.58012449229639,20.00000000000001,20.0,27.0,1355.2161130397935,0.0,1355.2161130397935,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.251135978036164,16.76082019913478,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29037600.0,14.26015856365704,19.999999999999996,20.0,27.0,1435.2221909468287,0.0,1435.2221909468287,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.033436964482792,16.64798992411247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29041200.0,14.258854181855732,20.000000000000004,20.0,27.0,1435.548345898578,0.0,1435.548345898578,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.042380297701616,16.592491436622886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29044800.0,14.085685073798091,19.999999999999993,20.0,27.0,1478.8485222931934,0.0,1478.8485222931934,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.925362901772262,16.526926733563116,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29048400.0,14.168528213938963,19.999999999999993,20.0,27.0,1458.1339582383293,0.0,1458.1339582383293,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.986429709856333,16.529816299704926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29052000.0,14.219566533489836,19.999999999999993,20.0,27.0,1445.3720501576909,0.0,1445.3720501576909,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.018044361183822,16.56523063004303,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29055600.0,14.065345623554435,19.999999999999993,20.0,27.0,1483.934312670002,0.0,1483.934312670002,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.912764042066367,16.51281365115439,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29059200.0,14.166013693728312,20.000000000000004,20.0,27.0,1458.762702994773,0.0,1458.762702994773,0.0,100.0,19.191358733712203,104.87369469852513,-1.8189894035458565e-12,16.076883730425163,16.557849753039257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29062800.0,15.29696062911254,19.999999999999996,20.0,27.0,1175.9743792321342,0.0,1175.9743792321342,0.0,100.0,50.67498808488369,276.92011300533414,-2.2737367544323206e-13,16.979482951686393,17.09443628806711,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29066400.0,16.713816376050495,20.000000000000004,20.0,27.0,821.6958104026269,0.0,821.6958104026269,0.0,100.0,69.66118657615269,380.67268267416205,-1.3642420526593924e-12,17.982386741431956,17.908817042949753,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29070000.0,18.28504989771582,20.000000000000004,20.0,27.0,428.8157557071805,0.0,428.8157557071805,0.0,100.0,122.47020170000302,669.2544660837831,-1.5347723092418164e-12,19.24416363593085,18.86505828697086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29073600.0,19.694303976899842,20.000000000000004,20.0,27.0,76.4379505781395,0.0,76.4379505781395,0.0,100.0,154.20420451645487,842.6690830013711,-9.805489753489383e-13,20.28583612835344,19.78831426745993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29077200.0,21.17317794639729,21.17317794639729,20.0,27.0,0.0,0.0,0.0,0.0,100.0,280.0826154404095,1530.5481550122747,-6.394884621840902e-13,22.26418964766582,21.25664817876416,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29080800.0,23.438974137708904,23.438974137708904,20.0,27.0,0.0,0.0,0.0,0.0,100.0,376.759132537974,2058.8496514975923,-4.121147867408581e-13,24.998681689811026,23.61008148774247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29084400.0,25.85901133363364,25.85901133363364,20.0,27.0,0.0,0.0,0.0,0.0,100.0,383.3367571462525,2094.7939431228824,-2.1458390619955026e-12,27.435538474277546,26.120447802441966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29088000.0,26.103940920226627,26.103940920226627,20.0,27.0,0.0,0.0,0.0,0.0,100.0,155.4551961571232,849.5052907558223,1.1368683772161603e-13,26.50735633036236,26.541313554731204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29091600.0,24.069460702810794,24.069460702810794,20.0,27.0,0.0,0.0,0.0,0.0,100.0,9.788617671731114,53.49118399951593,1.4210854715202004e-12,23.73630039890395,24.544826367084386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29095200.0,21.238672367136928,21.238672367136928,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,20.85556224310374,21.712509994930716,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29098800.0,18.831013621723056,20.000000000000004,20.0,27.0,292.29991971460913,0.0,292.29991971460913,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,18.90376559827143,19.601228772020733,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
