timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
29102400.0,16.838456626394397,20.000000000000004,20.0,27.0,790.5300621563285,0.0,790.5300621563285,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.65001399027184,18.327825557341747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29106000.0,15.511421396366075,20.000000000000004,20.0,27.0,1122.349404454808,0.0,1122.349404454808,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.81293874622821,17.4913975900355,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29109600.0,14.811811982774207,20.000000000000004,20.0,27.0,1297.2836716324186,0.0,1297.2836716324186,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,16.379579892120752,17.00595451317455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29113200.0,14.268976257399178,20.000000000000004,20.0,27.0,1433.0173652783799,0.0,1433.0173652783799,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,16.033580011722005,16.683886543239044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29116800.0,14.258973737649374,20.000000000000004,20.0,27.0,1435.5184514964426,0.0,1435.5184514964426,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.04245435411185,16.592574393671768,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29120400.0,14.167857765293952,19.999999999999993,20.0,27.0,1458.3016009831472,0.0,1458.3016009831472,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.980695519836264,16.559129312401073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29124000.0,14.214774021292262,20.0,20.0,27.0,1446.5703968250389,0.0,1446.5703968250389,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.01507573675727,16.56190521471573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29127600.0,14.144975308109025,20.000000000000004,20.0,27.0,1464.0232590985217,0.0,1464.0232590985217,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.966521446085725,16.5432516952533,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29131200.0,14.285038433266672,20.000000000000007,20.0,27.0,1429.001088610187,0.0,1429.001088610187,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.063032012725888,16.585844908951646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29134800.0,14.283589084116793,19.999999999999996,20.0,27.0,1429.3634920119869,0.0,1429.3634920119869,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.057701830962984,16.609654423321157,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29138400.0,13.999957524355708,20.00000000000001,20.0,27.0,1500.2843202502922,0.0,1500.2843202502922,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.866941816723147,16.497220556526006,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29142000.0,14.1197011325703,20.0,20.0,27.0,1470.3429559043218,0.0,1470.3429559043218,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.956184765148258,16.495936297301803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29145600.0,14.211615590662014,19.999999999999996,20.0,27.0,1447.3601485593647,0.0,1447.3601485593647,0.0,100.0,20.889203812888045,114.15179162483057,4.547473508864641e-13,16.113637103439824,16.589491873239634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29149200.0,15.545696945133951,20.000000000000004,20.0,27.0,1113.7789537299743,0.0,1113.7789537299743,0.0,100.0,57.48965428122801,314.1597494513115,2.2737367544323206e-13,17.17745039678249,17.212435359834686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29152800.0,17.258931325850405,19.999999999999993,20.0,27.0,685.3922066800507,0.0,685.3922066800507,0.0,100.0,90.97652084485884,497.1531200163335,-2.2737367544323206e-13,18.441020671522082,18.20765133011418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29156400.0,18.637187992592057,20.000000000000004,20.0,27.0,340.7651686571441,0.0,340.7651686571441,0.0,100.0,98.81960201580607,540.0126648578762,-5.684341886080802e-14,19.349117829504742,19.079620688597117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29160000.0,19.99034190993578,20.0,20.0,27.0,2.414963084967131,0.0,2.414963084967131,0.0,100.0,156.25609932503218,853.8819310698206,-5.644373857194296e-13,20.490128599311184,19.934171819611034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29163600.0,21.6419628047327,21.6419628047327,20.0,27.0,0.0,0.0,0.0,0.0,100.0,283.5223070838871,1549.3448007464542,-9.094947017729282e-13,22.761121865293443,21.664327374524248,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29167200.0,23.741842570365886,23.741842570365886,20.0,27.0,0.0,0.0,0.0,0.0,100.0,338.28879209110625,1848.6234348469734,-1.8047785488306545e-12,25.111447746896445,23.898203170883363,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29170800.0,24.67838356211712,24.67838356211712,20.0,27.0,0.0,0.0,0.0,0.0,100.0,318.5659119160567,1740.8451715799595,-2.1032064978498966e-12,25.891231831251154,25.159155108159272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29174400.0,23.90520206743767,23.90520206743767,20.0,27.0,0.0,0.0,0.0,0.0,100.0,157.57029549612767,861.0635282633184,2.8421709430404007e-13,24.289062544266894,24.511380549887747,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29178000.0,21.951196909662553,21.951196909662553,20.0,27.0,0.0,0.0,0.0,0.0,100.0,129.28570779550344,706.4986922687622,-8.242295734817162e-13,22.185852015164123,22.599362428837633,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29181600.0,18.842556411191918,20.0,20.0,27.0,289.4136958049652,0.0,289.4136958049652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,18.851521226266588,19.94176152790275,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29185200.0,15.97368394093808,20.000000000000007,20.0,27.0,1006.7626814814994,0.0,1006.7626814814994,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,17.07002398062288,17.97593128682013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29188800.0,14.205570302839403,19.999999999999993,20.0,27.0,1448.8717462802902,0.0,1448.8717462802902,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.959731667484146,16.83344903352122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29192400.0,13.277611962609171,19.999999999999993,20.0,27.0,1680.9036616115911,0.0,1680.9036616115911,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.38492670464494,16.18955982458765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29196000.0,12.797202386716052,19.999999999999993,20.0,27.0,1801.027970220447,0.0,1801.027970220447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.087346741787632,15.856214534852787,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29199600.0,12.466380682803926,19.999999999999993,20.0,27.0,1883.7484871488791,0.0,1883.7484871488791,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.877993538805478,15.651480055641906,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29203200.0,12.373518593166033,19.999999999999993,20.0,27.0,1906.9682456080805,0.0,1906.9682456080805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.824904413669033,15.562229976667545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29206800.0,12.329147848756733,19.999999999999996,20.0,27.0,1918.0629557514394,0.0,1918.0629557514394,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.797419856458191,15.531442125231877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29210400.0,12.224066052580227,19.999999999999996,20.0,27.0,1944.338198266355,0.0,1944.338198266355,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.727896658393183,15.4833434391543,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29214000.0,12.067427108789508,20.000000000000007,20.0,27.0,1983.505079544901,0.0,1983.505079544901,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.625550949116693,15.404433456696362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29217600.0,11.981888774977742,20.000000000000004,20.0,27.0,2004.8935649629707,0.0,2004.8935649629707,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.57256596406251,15.345080350308105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29221200.0,11.937605068600446,20.000000000000004,20.0,27.0,2015.966511627951,0.0,2015.966511627951,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.54513532079434,15.314352892585331,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29224800.0,11.914679129280358,20.0,20.0,27.0,2021.6990422606184,0.0,2021.6990422606184,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.530934312917555,15.298445104171886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29228400.0,12.001343189643123,20.000000000000004,20.0,27.0,2000.0290738530186,0.0,2000.0290738530186,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.589935500651729,15.328801104858982,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29232000.0,12.099794235919614,19.99999999999999,20.0,27.0,1975.4118212851479,0.0,1975.4118212851479,0.0,100.0,8.723787906708667,47.67228220979021,-6.821210263296962e-13,14.695806959883578,15.397114049047751,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29235600.0,12.426741881826647,19.999999999999996,20.0,27.0,1893.6599955792185,0.0,1893.6599955792185,0.0,100.0,37.23183666948432,203.45825046153848,9.094947017729282e-13,15.045585772318478,15.599160407428075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29239200.0,12.947161025563522,20.000000000000004,20.0,27.0,1763.5314699102942,0.0,1763.5314699102942,0.0,100.0,60.8527913586413,332.53805272727277,-1.8189894035458565e-12,15.49160872044712,15.930489205488138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29242800.0,13.413748436216409,19.999999999999993,20.0,27.0,1646.863333131221,0.0,1646.863333131221,0.0,100.0,77.9576206163067,426.00963367832173,-4.547473508864641e-13,15.866322013179683,16.25424360880446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29246400.0,14.22222902317404,20.000000000000007,20.0,27.0,1444.706306283005,0.0,1444.706306283005,0.0,100.0,102.39309098440013,559.5404636083917,-2.2737367544323206e-13,16.509043217909355,16.706043106107774,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29250000.0,15.199142498642143,20.000000000000004,20.0,27.0,1200.4333739770323,0.0,1200.4333739770323,0.0,100.0,149.6350003627141,817.7000681398604,-4.547473508864641e-13,17.360605704224323,17.329307764521502,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29253600.0,17.47024698396999,20.000000000000004,20.0,27.0,632.5536526552959,0.0,632.5536526552959,0.0,100.0,368.0877711982964,2011.4638611334917,-1.1368683772161603e-13,19.881346221145883,18.79598875387031,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29257200.0,18.30998012911846,20.0,20.0,27.0,422.5820606249496,0.0,422.5820606249496,0.0,100.0,184.97229952941356,1010.8053701510662,-7.958078640513122e-13,19.469909699167737,19.45806909583486,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29260800.0,17.34140062963655,19.999999999999996,20.0,27.0,664.7711187669995,0.0,664.7711187669995,0.0,100.0,121.97031058962327,666.5227456037537,0.0,18.539232636892887,18.87036541578699,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29264400.0,15.76561327361729,19.999999999999993,20.0,27.0,1058.7898397812185,0.0,1058.7898397812185,0.0,100.0,9.41560663275747,51.45281629646301,2.2737367544323206e-13,16.98949279621579,17.83155577816289,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29268000.0,14.236797033958448,19.999999999999996,20.0,27.0,1441.0636390442612,0.0,1441.0636390442612,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.984393326605504,16.8253383309905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29271600.0,13.298223644771399,20.0,20.0,27.0,1675.7498008368566,0.0,1675.7498008368566,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.397694192888403,16.203861802539524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29275200.0,12.906406133792041,20.00000000000002,20.0,27.0,1773.7220519514196,0.0,1773.7220519514196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.160309681059486,15.902210312045144,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29278800.0,12.609472328669828,19.999999999999996,20.0,27.0,1847.9690483327636,0.0,1847.9690483327636,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.97106116692843,15.725952912829488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29282400.0,12.451302507095866,20.0,20.0,27.0,1887.5187188905072,0.0,1887.5187188905072,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.873086080687443,15.616202467281308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29286000.0,12.36941704564015,19.999999999999993,20.0,27.0,1907.9938195880682,0.0,1907.9938195880682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.822363793286641,15.559384006027106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29289600.0,12.146380700257886,20.0,20.0,27.0,1963.7630800860145,0.0,1963.7630800860145,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.674457149150136,15.45921755997887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29293200.0,12.022763520909924,19.999999999999996,20.0,27.0,1994.6730139143413,0.0,1994.6730139143413,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.59788499596084,15.373442407830106,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29296800.0,12.057299124831484,20.000000000000014,20.0,27.0,1986.037537538267,0.0,1986.037537538267,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.624596269192914,15.367627656958978,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29300400.0,12.161734626956433,19.999999999999993,20.0,27.0,1959.9238980179493,0.0,1959.9238980179493,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.693719133522896,15.415277894278075,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29304000.0,12.219506024359234,19.999999999999993,20.0,27.0,1945.4784133344342,0.0,1945.4784133344342,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.72950445329172,15.45536415436109,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29307600.0,12.347947577988698,20.000000000000007,20.0,27.0,1913.3621658643447,0.0,1913.3621658643447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.814383861441186,15.51470860843506,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29311200.0,12.418887954476975,19.999999999999996,20.0,27.0,1895.6238356858391,0.0,1895.6238356858391,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.858326438067012,15.563932523904315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29314800.0,12.455614211147045,19.99999999999999,20.0,27.0,1886.4405961925743,0.0,1886.4405961925743,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,14.881075772477027,15.589416038981636,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29318400.0,12.614811924804933,20.000000000000004,20.0,27.0,1846.633905724943,0.0,1846.633905724943,0.0,100.0,10.35281926458156,56.57433753846153,-1.5916157281026244e-12,15.037169380564968,15.675064530677814,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29322000.0,12.88822178124956,19.999999999999996,20.0,27.0,1778.268969594768,0.0,1778.268969594768,0.0,100.0,36.41732099054788,199.00722279720284,-4.547473508864641e-13,15.33711071396504,15.864777418151933,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29325600.0,13.272922073496776,20.000000000000004,20.0,27.0,1682.0763478263336,0.0,1682.0763478263336,0.0,100.0,60.8527913586413,332.53805272727277,-6.821210263296962e-13,15.697827202778823,16.131712210494136,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29329200.0,13.748621669062683,20.00000000000001,20.0,27.0,1563.1297491524153,0.0,1563.1297491524153,0.0,100.0,92.61890283716276,506.1281316363638,-9.094947017729282e-13,16.15163787323468,16.461789351891408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29332800.0,14.275578911778297,20.000000000000004,20.0,27.0,1431.3664004931748,0.0,1431.3664004931748,0.0,100.0,101.57857530546367,555.089435944056,-6.821210263296962e-13,16.528257694406282,16.79765478828623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29336400.0,14.770738677742962,20.000000000000007,20.0,27.0,1307.5538715133998,0.0,1307.5538715133998,0.0,100.0,119.49792024206553,653.0120445594407,-9.094947017729282e-13,16.929182687979033,17.116419714970036,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29340000.0,14.938835658289136,19.99999999999999,20.0,27.0,1265.5219583696887,0.0,1265.5219583696887,0.0,100.0,104.02212234227302,568.442518937063,0.0,16.95134079654209,17.257873575397678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29343600.0,14.733995256000117,19.999999999999996,20.0,27.0,1316.7414030578657,0.0,1316.7414030578657,0.0,100.0,63.29633839545065,345.8911357202798,-2.2737367544323206e-13,16.620420400349822,17.115739474253893,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29347200.0,14.323403332017412,20.00000000000001,20.0,27.0,1419.40811384753,0.0,1419.40811384753,0.0,100.0,38.86086802735721,212.3603057902098,-6.821210263296962e-13,16.2436658656752,16.83083906691218,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29350800.0,13.811963516942972,20.000000000000004,20.0,27.0,1547.2913977446974,0.0,1547.2913977446974,0.0,100.0,3.022178154153534,16.515088559440553,-4.547473508864641e-13,15.747313024938304,16.475962599221067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29354400.0,13.461364553718402,19.999999999999996,20.0,27.0,1634.9571316719127,0.0,1634.9571316719127,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.518251130436346,16.207874759485197,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29358000.0,13.089275815696345,19.999999999999993,20.0,27.0,1727.99628958825,0.0,1727.99628958825,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.278017006392542,16.004284244676843,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29361600.0,12.806382525567484,20.00000000000001,20.0,27.0,1798.7325167411755,0.0,1798.7325167411755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.098352086719315,15.832806202849449,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29365200.0,12.475578712453972,19.999999999999996,20.0,27.0,1881.448560153834,0.0,1881.448560153834,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.883691071617001,15.657862359435464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29368800.0,12.296169671312933,19.99999999999998,20.0,27.0,1926.3090044636228,0.0,1926.3090044636228,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.772559781821698,15.533374501987927,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29372400.0,12.02264478617082,20.000000000000007,20.0,27.0,1994.7027030153902,0.0,1994.7027030153902,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.5933790362926,15.398175205307503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29376000.0,11.77435643209928,19.999999999999996,20.0,27.0,2056.786117595597,0.0,2056.786117595597,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.434262959654962,15.255671779343995,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29379600.0,11.739903607214483,20.00000000000002,20.0,27.0,2065.4008954363944,0.0,2065.4008954363944,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.41824075064199,15.201987525151551,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29383200.0,11.529446678703348,20.000000000000007,20.0,27.0,2118.0247278867414,0.0,2118.0247278867414,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.277239688644046,15.115512687626987,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29386800.0,11.969954453672946,20.000000000000007,20.0,27.0,2007.8776896919383,0.0,2007.8776896919383,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.580243691181082,15.252427767532645,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29390400.0,12.223198656078091,19.999999999999993,20.0,27.0,1944.555086959538,0.0,1944.555086959538,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.737110673287859,15.428148165835438,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29394000.0,12.3543046924166,20.00000000000001,20.0,27.0,1911.7725972676337,0.0,1911.7725972676337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.818321646968917,15.519119665701993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29397600.0,12.964110329122834,19.999999999999986,20.0,27.0,1759.2933708514227,0.0,1759.2933708514227,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.22530729203618,15.77846972235701,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29401200.0,13.484903895871819,20.000000000000004,20.0,27.0,1629.0712223495818,0.0,1629.0712223495818,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.55765360457455,16.08524313922305,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29404800.0,13.948114455404623,19.999999999999996,20.0,27.0,1513.2474523908857,0.0,1513.2474523908857,0.0,100.0,15.610606215000342,85.30620332655157,-4.547473508864641e-13,15.92928979419262,16.376876200491488,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29408400.0,14.602537936355803,20.000000000000007,20.0,27.0,1349.6117296005689,0.0,1349.6117296005689,0.0,100.0,63.32839743301984,346.0663265321973,-6.821210263296962e-13,16.578157671346073,16.806150600509028,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29412000.0,15.632147769182364,20.000000000000004,20.0,27.0,1092.162304128069,0.0,1092.162304128069,0.0,100.0,119.24188872646145,651.6129267912186,4.547473508864641e-13,17.505806469752248,17.465980064024677,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29415600.0,16.40067681651147,20.0,20.0,27.0,899.9949846390598,0.0,899.9949846390598,0.0,100.0,82.07414095681453,448.5048985212597,-7.958078640513122e-13,17.806283575228566,17.939688465315072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29419200.0,17.711733875132115,20.000000000000004,20.0,27.0,572.1709140618269,0.0,572.1709140618269,0.0,100.0,143.58405374863187,784.6338774314559,-9.094947017729282e-13,18.965561134515305,18.631027544505976,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29422800.0,18.040383357185075,19.999999999999996,20.0,27.0,489.99355168749,0.0,489.99355168749,0.0,100.0,209.49771833017448,1144.8277350785831,1.1368683772161603e-13,19.445288402928874,19.16181520788242,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29426400.0,19.32525665344171,19.999999999999996,20.0,27.0,168.7166161146069,0.0,168.7166161146069,0.0,100.0,403.60394575182795,2205.5466511364543,5.684341886080802e-14,21.203897929685205,20.107953002234964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29430000.0,20.48842476008402,20.48842476008402,20.0,27.0,0.0,0.0,0.0,0.0,100.0,380.6307465328183,2080.006593521327,-9.094947017729282e-13,21.98110193636802,21.143400948199098,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29433600.0,20.414758505713284,20.414758505713284,20.0,27.0,0.0,0.0,0.0,0.0,100.0,248.76102896810775,1359.3872412516762,-7.105427357601002e-13,21.247421473440905,21.06607861039466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29437200.0,18.312514052364733,20.000000000000004,20.0,27.0,421.94846422450456,0.0,421.94846422450456,0.0,100.0,28.161469655251626,153.89204130182813,6.252776074688882e-13,18.670786873853647,19.54419895597596,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29440800.0,16.101806780818514,19.999999999999993,20.0,27.0,974.7261269872877,0.0,974.7261269872877,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.164457274064034,17.980461186071455,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29444400.0,14.842849028234504,19.99999999999999,20.0,27.0,1289.5229944638793,0.0,1289.5229944638793,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.38462144219831,17.106899005261727,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29448000.0,13.99401316714842,20.00000000000001,20.0,27.0,1501.770680713284,0.0,1501.770680713284,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.848189505011478,16.57746753048818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29451600.0,13.545674937487828,20.0,20.0,27.0,1613.8756897792916,0.0,1613.8756897792916,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.570475486755534,16.266375819238284,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29455200.0,13.132923805001564,20.0,20.0,27.0,1717.082301190521,0.0,1717.082301190521,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.305053867621,16.034570592766894,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29458800.0,12.82897935036191,19.999999999999996,20.0,27.0,1793.0822797529945,0.0,1793.0822797529945,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.11234923128188,15.848485626171062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29462400.0,12.667920976476207,20.000000000000004,20.0,27.0,1833.3542201545138,0.0,1833.3542201545138,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,15.012584889928643,15.736730879802103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29466000.0,12.403896341389832,20.0,20.0,27.0,1899.3724228235471,0.0,1899.3724228235471,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.839288881508422,15.608123590788246,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29469600.0,12.160526323521847,20.0,20.0,27.0,1960.226028995254,0.0,1960.226028995254,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.683219368424508,15.469032886571057,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29473200.0,12.030086794572508,19.999999999999986,20.0,27.0,1992.8418614360885,0.0,1992.8418614360885,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.602421249220267,15.378523861038703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29476800.0,11.96255747125536,20.000000000000004,20.0,27.0,2009.7272727212783,0.0,2009.7272727212783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.560591580260953,15.331666797865255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29480400.0,11.845486340440576,20.0,20.0,27.0,2039.0003958080476,0.0,2039.0003958080476,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.483641832153282,15.275248984881651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29484000.0,11.781173402586159,20.000000000000007,20.0,27.0,2055.0815640070887,0.0,2055.0815640070887,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.443804487898891,15.230623698504035,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29487600.0,11.747878210485817,20.000000000000004,20.0,27.0,2063.4068808445313,0.0,2063.4068808445313,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.423180456810151,15.207520921177347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29491200.0,11.784247411675961,20.000000000000004,20.0,27.0,2054.3129215088966,0.0,2054.3129215088966,0.0,100.0,9.538303585645112,52.123309874125866,0.0,14.494677300243554,15.2327566835695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29494800.0,12.069920931382704,20.000000000000004,20.0,27.0,1982.881510136975,0.0,1982.881510136975,0.0,100.0,50.730555046979816,277.22376595138417,-1.8189894035458565e-12,14.878005132790436,15.430979048348942,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29498400.0,12.742604021750129,19.999999999999986,20.0,27.0,1814.6800520518977,0.0,1814.6800520518977,0.0,100.0,82.03019901098894,448.2647720000001,9.094947017729282e-13,15.461247535666883,15.843145154701126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29502000.0,13.60012407209294,20.000000000000004,20.0,27.0,1600.26092234542,0.0,1600.26092234542,0.0,100.0,134.5325230680963,735.170601885608,-1.3642420526593924e-12,16.259889969442508,16.41334364983511,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29505600.0,14.619802192034047,19.999999999999993,20.0,27.0,1345.2948781449293,0.0,1345.2948781449293,0.0,100.0,198.7482992276596,1086.0861257540005,-6.821210263296962e-13,17.213229908571133,17.12087513002294,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29509200.0,14.959600190614376,20.000000000000004,20.0,27.0,1260.3298780817013,0.0,1260.3298780817013,0.0,100.0,115.42534184738328,630.7569062377623,-1.3642420526593924e-12,17.006262890876236,17.35665324097652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29512800.0,15.393051398759216,20.000000000000004,20.0,27.0,1151.9473034894418,0.0,1151.9473034894418,0.0,100.0,208.03156713111142,1136.8157597220747,0.0,17.74403150189348,17.627636964453767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29516400.0,16.025789622291203,19.999999999999993,20.0,27.0,993.7338842609156,0.0,993.7338842609156,0.0,100.0,228.93785995336884,1251.0609364780037,2.2737367544323206e-13,18.235389981121493,18.096457863633816,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29520000.0,15.973943707041677,20.000000000000004,20.0,27.0,1006.6977281059624,0.0,1006.6977281059624,0.0,100.0,144.60664156472615,790.2219425557411,-1.5916157281026244e-12,17.780775701256108,18.060483160989115,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29523600.0,15.254607254587539,19.999999999999993,20.0,27.0,1186.5646548789277,0.0,1186.5646548789277,0.0,100.0,97.69810228319328,533.8840826040358,-4.547473508864641e-13,17.095753153149207,17.58616712487809,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29527200.0,14.046430436810049,20.000000000000007,20.0,27.0,1488.663972201984,0.0,1488.663972201984,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.851404400834447,16.7776189027584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29530800.0,12.924319822716171,20.000000000000007,20.0,27.0,1769.2428125593922,0.0,1769.2428125593922,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.151903340030092,16.02382702697472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29534400.0,12.241158984671513,19.999999999999996,20.0,27.0,1940.0641855226527,0.0,1940.0641855226527,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,14.723414328042853,15.579575464750102,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29538000.0,11.702393368183657,20.0,20.0,27.0,2074.780166282425,0.0,2074.780166282425,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.379935593999727,15.260331650897921,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29541600.0,11.316788303079827,20.00000000000001,20.0,27.0,2171.19902253765,0.0,2171.19902253765,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.135761467274923,15.022547279005314,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29545200.0,11.030602043788612,20.000000000000007,20.0,27.0,2242.758642195105,0.0,2242.758642195105,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.95405678467814,14.848784320692909,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29548800.0,10.698093440869199,19.999999999999996,20.0,27.0,2325.9009608258984,0.0,2325.9009608258984,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.738339772125787,14.67265756236569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29552400.0,10.41926886376531,20.00000000000001,20.0,27.0,2395.61982412186,0.0,2395.61982412186,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.560308651800955,14.508965745027595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29556000.0,10.369007253808647,19.999999999999993,20.0,27.0,2408.187519373115,0.0,2408.187519373115,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.534494011682158,14.444312134051732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29559600.0,10.248898978928862,20.000000000000004,20.0,27.0,2438.2200670202255,0.0,2438.2200670202255,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.454776483947342,14.390749952768827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29563200.0,10.18227279062811,20.000000000000004,20.0,27.0,2454.8796533533923,0.0,2454.8796533533923,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.413506243646651,14.344519554463895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29566800.0,10.065669218206184,20.000000000000007,20.0,27.0,2484.0358655135406,0.0,2484.0358655135406,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.3368461150973,14.288426169626101,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29570400.0,10.00159833812471,19.999999999999996,20.0,27.0,2500.0565082274966,0.0,2500.0565082274966,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.297158708618285,14.243968841637535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29574000.0,9.96842846077935,20.00000000000001,20.0,27.0,2508.350490659769,0.0,2508.350490659769,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.27661230121152,14.220953017372166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29577600.0,10.218217531834108,19.999999999999982,20.0,27.0,2445.8918283761927,0.0,2445.8918283761927,0.0,100.0,15.502634213037625,84.71617617282351,-4.547473508864641e-13,13.519940352889353,14.339682571938617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29581200.0,11.073246544405823,20.000000000000018,20.0,27.0,2232.095571745088,0.0,2232.095571745088,0.0,100.0,53.47568731121533,292.2249009403719,-9.094947017729282e-13,14.263750732672017,14.798965779373177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29584800.0,12.12019679520075,20.000000000000004,20.0,27.0,1970.3102507701583,0.0,1970.3102507701583,0.0,100.0,62.15106731343336,339.63265181254354,0.0,14.976115565599093,15.411270921383736,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29588400.0,13.45432962677224,20.00000000000001,20.0,27.0,1636.716184317672,0.0,1636.716184317672,0.0,100.0,116.00402793928365,633.9192122198622,-9.094947017729282e-13,16.096255415756403,16.202993383511853,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29592000.0,14.87294901650327,20.000000000000007,20.0,27.0,1281.996624338563,0.0,1281.996624338563,0.0,100.0,120.12661324746313,656.447619873415,-2.2737367544323206e-13,17.020466066273883,17.048376111836607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29595600.0,16.62319064199861,20.000000000000004,20.0,27.0,844.3563779504614,0.0,844.3563779504614,0.0,100.0,232.53818671195552,1270.7353938488454,6.821210263296962e-13,18.68730228631581,18.153642196829672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29599200.0,18.937320285376632,19.999999999999996,20.0,27.0,265.7184044561776,0.0,265.7184044561776,0.0,100.0,415.44250292579807,2270.2399981767044,3.410605131648481e-13,21.032661092940675,19.784179363813468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29602800.0,20.921523394059054,20.921523394059054,20.0,27.0,0.0,0.0,0.0,0.0,100.0,437.7847962170707,2392.332387673746,-2.2737367544323206e-13,22.710886717624266,21.518585836056133,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29606400.0,22.09978361734483,22.09978361734483,20.0,27.0,0.0,0.0,0.0,0.0,100.0,444.7845569393082,2430.5834974118557,-5.115907697472721e-13,23.899586953070305,22.834732141152934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29610000.0,20.8553081375913,20.8553081375913,20.0,27.0,0.0,0.0,0.0,0.0,100.0,69.6674226041887,380.7067602665543,-2.8421709430404007e-13,20.777055488292923,21.583086289936713,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29613600.0,17.484470942029123,20.000000000000004,20.0,27.0,628.9970142923752,0.0,628.9970142923752,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,18.000531435904495,19.054010283348944,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29617200.0,15.081801297152813,20.000000000000004,20.0,27.0,1229.7740270521356,0.0,1229.7740270521356,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.507814069808155,17.411667590597915,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29620800.0,13.83422035555395,20.00000000000001,20.0,27.0,1541.7261728113865,0.0,1541.7261728113865,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.735025372638075,16.545999520447932,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29624400.0,13.18834024966779,20.0,20.0,27.0,1703.2256621160068,0.0,1703.2256621160068,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.334948047862518,16.09783798946607,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29628000.0,12.394143798902936,19.999999999999993,20.0,27.0,1901.8110033227763,0.0,1901.8110033227763,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.818177666704628,15.68572815150744,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29631600.0,11.863705317112846,20.000000000000004,20.0,27.0,2034.4448205528133,0.0,2034.4448205528133,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.484289419111455,15.34744716241311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29635200.0,11.404004976744446,20.000000000000018,20.0,27.0,2149.3908755962625,0.0,2149.3908755962625,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.189786065892477,15.083064947285333,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29638800.0,10.977221680636493,19.999999999999996,20.0,27.0,2256.1061680120415,0.0,2256.1061680120415,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.91567250775654,14.8415231212897,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29642400.0,10.567479734972016,20.000000000000014,20.0,27.0,2358.5603454490565,0.0,2358.5603454490565,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.652114868333477,14.611805901184784,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29646000.0,10.347203951072693,20.0,20.0,27.0,2413.639339648924,0.0,2413.639339648924,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.515669504043508,14.458961539435775,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29649600.0,10.233165861931381,19.99999999999999,20.0,27.0,2442.1540639603763,0.0,2442.1540639603763,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.445030923894675,14.379833100343046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29653200.0,10.092016865229468,20.000000000000018,20.0,27.0,2477.447751868518,0.0,2477.447751868518,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.353166630374274,14.306708203273084,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29656800.0,9.81817276018267,19.999999999999996,20.0,27.0,2545.921269958161,0.0,2545.921269958161,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.1729016681844,14.176250444116542,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29660400.0,9.864577109528447,20.000000000000025,20.0,27.0,2534.3180658146152,0.0,2534.3180658146152,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.212283689129903,14.14889292425739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29664000.0,10.328856115313506,20.000000000000007,20.0,27.0,2418.2271355540006,0.0,2418.2271355540006,0.0,100.0,12.54142184011261,68.53424311406074,-9.094947017729282e-13,13.583388811164706,14.361858764696418,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29667600.0,11.126349780021378,19.999999999999986,20.0,27.0,2218.8173404538884,0.0,2218.8173404538884,0.0,100.0,35.523464749853666,194.1226282360962,0.0,14.212022718717293,14.806034686275131,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29671200.0,12.279015952383112,20.000000000000004,20.0,27.0,1930.598216689853,0.0,1930.598216689853,0.0,100.0,51.08306156851148,279.15008403189665,4.547473508864641e-13,15.033225881919805,15.442063334748998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29674800.0,13.572189665022332,19.999999999999996,20.0,27.0,1607.2457983848208,0.0,1607.2457983848208,0.0,100.0,59.921901389330294,327.45108250311927,-2.2737367544323206e-13,15.908679081384676,16.170623936106054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29678400.0,14.847918162360358,20.000000000000018,20.0,27.0,1288.2554796959269,0.0,1288.2554796959269,0.0,100.0,93.24432654076122,509.54584142223666,-2.2737367544323206e-13,16.885351163256697,16.946636142479964,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29682000.0,16.654484206814104,20.0,20.0,27.0,836.5315592415942,0.0,836.5315592415942,0.0,100.0,291.77143168462925,1594.423223119365,-3.410605131648481e-13,18.99369368415156,18.229949497054072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29685600.0,19.469981989120072,20.000000000000004,20.0,27.0,132.52868032205316,0.0,132.52868032205316,0.0,100.0,483.839046301138,2644.001872357061,-1.1084466677857563e-12,21.69995534438893,20.183559439665743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29689200.0,22.326852731155295,22.326852731155295,20.0,27.0,0.0,0.0,0.0,0.0,100.0,625.2708142836758,3416.8743021771593,3.410605131648481e-13,25.03331164823352,23.04825559419827,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29692800.0,24.964715703010928,24.964715703010928,20.0,27.0,0.0,0.0,0.0,0.0,100.0,631.2074784563865,3449.3159815087456,-1.3642420526593924e-12,27.667781809667535,25.871630086974765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29696400.0,24.383620779572496,24.383620779572496,20.0,27.0,0.0,0.0,0.0,0.0,100.0,207.62884717125613,1134.6150437277101,0.0,24.944887863544757,25.40066024266079,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29700000.0,20.705100693607083,20.705100693607083,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.115907697472721e-13,20.243391245724823,21.618982436544766,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29703600.0,16.496514633234334,20.000000000000004,20.0,27.0,876.031158666164,0.0,876.031158666164,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.35930803080637,18.532270066971464,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29707200.0,14.184593115737739,19.999999999999993,20.0,27.0,1454.1169999629656,0.0,1454.1169999629656,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.932554056723655,16.898302031404793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29710800.0,12.893609996706921,19.999999999999993,20.0,27.0,1776.9216699385352,0.0,1776.9216699385352,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.12756186728946,16.032296398216957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29714400.0,12.122281951275568,20.000000000000004,20.0,27.0,1969.788866633792,0.0,1969.788866633792,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.64445946785967,15.526867613958846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29718000.0,11.718515397701228,20.000000000000004,20.0,27.0,2070.748923471395,0.0,2070.748923471395,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.39435446986436,15.246703176070056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29721600.0,11.427372244270357,19.999999999999986,20.0,27.0,2143.5479927802535,0.0,2143.5479927802535,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.209579339782795,15.06950074153552,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29725200.0,11.355051977236291,20.00000000000002,20.0,27.0,2161.631358541082,0.0,2161.631358541082,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.169214429804033,14.994504166552687,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29728800.0,11.140672104251399,19.999999999999993,20.0,27.0,2215.236106061125,0.0,2215.236106061125,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.02666986182866,14.90034425002462,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29732400.0,11.120069388469735,20.000000000000007,20.0,27.0,2220.387724831707,0.0,2220.387724831707,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.01922682183999,14.856270271862293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29736000.0,11.195959453115771,20.0,20.0,27.0,2201.411746825982,0.0,2201.411746825982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.070667794194929,14.884113478671377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29739600.0,11.238952707019669,20.000000000000007,20.0,27.0,2190.661472145365,0.0,2190.661472145365,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.09729909286555,14.913945520742137,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29743200.0,11.359743527482557,19.999999999999996,20.0,27.0,2160.458256967094,0.0,2160.458256967094,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.177439409610955,14.967981304897615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
