timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
29746800.0,11.328190117612076,20.000000000000004,20.0,27.0,2168.348048792948,0.0,2168.348048792948,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.152575395966302,14.975865332464904,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29750400.0,11.47840011094467,20.000000000000007,20.0,27.0,2130.788698395586,0.0,2130.788698395586,0.0,100.0,12.975553493324615,70.90661242306355,-4.547473508864641e-13,14.317128123183364,15.050314412266667,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29754000.0,12.094892690774643,20.000000000000007,20.0,27.0,1976.6374311630584,0.0,1976.6374311630584,0.0,100.0,67.36891679013289,368.1462740419581,-9.094947017729282e-13,14.98126398176635,15.423491200013718,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29757600.0,12.918249406386803,20.000000000000004,20.0,27.0,1770.7606935532856,0.0,1770.7606935532856,0.0,100.0,98.32051258971788,537.2853252867134,-1.3642420526593924e-12,15.651661971140793,15.96502149641113,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29761200.0,14.036541217354053,20.00000000000001,20.0,27.0,1491.1367281782254,0.0,1491.1367281782254,0.0,100.0,134.1853911998825,733.273654302463,2.2737367544323206e-13,16.543550783589907,16.6317919630974,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29764800.0,15.40378319166753,20.0,20.0,27.0,1149.2638657148125,0.0,1149.2638657148125,0.0,100.0,247.56364712840679,1352.8439912798142,-4.547473508864641e-13,17.95848610865557,17.5804901051315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29768400.0,16.67274894742824,20.000000000000007,20.0,27.0,831.9645409132975,0.0,831.9645409132975,0.0,100.0,164.50416833403798,898.9545850233598,-4.547473508864641e-13,18.357647148393955,18.297216392181998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29772000.0,19.05603036135215,19.999999999999996,20.0,27.0,236.0354703161704,0.0,236.0354703161704,0.0,100.0,388.5114926326644,2123.0719633025724,-1.7053025658242404e-13,21.00052320490271,19.70276936864199,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29775600.0,19.9370995665743,19.999999999999996,20.0,27.0,15.727977658256691,0.0,15.727977658256691,0.0,100.0,113.47469717818991,620.0973528241245,4.973799150320701e-13,20.17810068484434,20.2595298655282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29779200.0,19.72351118458177,20.0,20.0,27.0,69.13481632511335,0.0,69.13481632511335,0.0,100.0,232.7965979832414,1272.1475161038418,1.4210854715202004e-13,20.6338490784737,20.165919146616957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29782800.0,18.67105267141349,20.000000000000004,20.0,27.0,332.2974541613979,0.0,332.2974541613979,0.0,100.0,55.28787311108004,302.12782771846213,4.547473508864641e-13,19.067784843318194,19.574607131309257,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29786400.0,16.97554036965579,20.0,20.0,27.0,756.2528730512284,0.0,756.2528730512284,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.73492773320094,18.42294485222769,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29790000.0,15.500279672374441,19.999999999999996,20.0,27.0,1125.1353436999136,0.0,1125.1353436999136,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.801604819556502,17.508481785714523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29793600.0,14.720228534853756,19.999999999999993,20.0,27.0,1320.1837113350127,0.0,1320.1837113350127,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.318417971961587,16.967222024267357,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29797200.0,13.856570939541523,20.000000000000004,20.0,27.0,1536.137507257581,0.0,1536.137507257581,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.758621294385673,16.506914676274892,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29800800.0,13.10952825544923,19.999999999999993,20.0,27.0,1722.932255803255,0.0,1722.932255803255,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.280810663159743,16.07293035907632,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29804400.0,12.44742989788047,19.999999999999996,20.0,27.0,1888.487047849492,0.0,1888.487047849492,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.856503553596179,15.692923943141597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29808000.0,11.895737265786972,20.00000000000001,20.0,27.0,2026.435372196753,0.0,2026.435372196753,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.504130959694763,15.369673403827424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29811600.0,11.51912106401256,19.99999999999999,20.0,27.0,2120.6066025785276,0.0,2120.6066025785276,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.26641128431748,15.133163163007739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29815200.0,11.221907136433977,19.999999999999996,20.0,27.0,2194.9236423521975,0.0,2194.9236423521975,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.076989254015349,14.956711393184042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29818800.0,11.162125249887842,19.999999999999993,20.0,27.0,2209.871841033159,0.0,2209.871841033159,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.04527747175775,14.885451878584854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29822400.0,10.85644451810424,20.000000000000004,20.0,27.0,2286.305968084624,0.0,2286.305968084624,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.840859545351408,14.75771859228376,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29826000.0,10.685596429311222,19.999999999999993,20.0,27.0,2329.025783786155,0.0,2329.025783786155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.735031163761066,14.639170985164395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29829600.0,10.777791106026717,19.999999999999996,20.0,27.0,2305.9729090026417,0.0,2305.9729090026417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.801890591405986,14.648549370067034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29833200.0,10.83367077192365,20.00000000000001,20.0,27.0,2292.000443489893,0.0,2292.000443489893,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,13.836504116482324,14.68732300063856,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29836800.0,11.201581875675618,20.000000000000018,20.0,27.0,2200.0058847104096,0.0,2200.0058847104096,0.0,100.0,10.668554598592214,58.299714646149276,-9.094947017729282e-13,14.134100621009507,14.858236528165158,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29840400.0,12.337151711883259,19.999999999999996,20.0,27.0,1916.0616248610497,0.0,1916.0616248610497,0.0,100.0,40.62037296986696,221.97535111981267,-2.2737367544323206e-13,15.02657013759431,15.427809010819594,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29844000.0,13.993477572588864,20.000000000000004,20.0,27.0,1501.9046037851565,0.0,1501.9046037851565,0.0,100.0,89.84199256057904,490.95334153460493,0.0,16.333720692576424,16.383537452033647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29847600.0,15.687208149443965,20.000000000000004,20.0,27.0,1078.394697397147,0.0,1078.394697397147,0.0,100.0,82.69056541927014,451.8734307746177,-1.1368683772161603e-12,17.38161189207916,17.365220175943094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29851200.0,16.927274688377906,19.999999999999996,20.0,27.0,768.32149508538,0.0,768.32149508538,0.0,100.0,116.17013178425752,634.8269084475107,-2.2737367544323206e-13,18.32722986888292,18.171080766218832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29854800.0,18.561430775131377,20.000000000000004,20.0,27.0,359.707928806496,0.0,359.707928806496,0.0,100.0,270.0277974645053,1475.6022845668501,2.8421709430404007e-13,20.110301555588606,19.304984546546525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29858400.0,20.379384356490824,20.379384356490824,20.0,27.0,0.0,0.0,0.0,0.0,100.0,311.81259581186225,1703.9407907520513,-3.126388037344441e-13,21.592075972038884,20.67161016773227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29862000.0,22.301692798400712,22.301692798400712,20.0,27.0,0.0,0.0,0.0,0.0,100.0,454.4708980934351,2483.5157779782753,-4.263256414560601e-13,24.20674264755522,22.719101709935945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29865600.0,23.917585717881693,23.917585717881693,20.0,27.0,0.0,0.0,0.0,0.0,100.0,398.5613891386717,2177.99093973082,2.5579538487363607e-13,25.514020619592404,24.494600583702457,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29869200.0,22.268499334777697,22.268499334777697,20.0,27.0,0.0,0.0,0.0,0.0,100.0,33.40651586210374,182.55428362710958,-6.821210263296962e-13,22.01023558027437,22.987006097189262,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29872800.0,18.97495669602451,19.999999999999996,20.0,27.0,256.3075849503621,0.0,256.3075849503621,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.7053025658242404e-13,18.94860409618136,19.94925944902219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29876400.0,16.235467460098526,19.999999999999996,20.0,27.0,941.3048600259631,0.0,941.3048600259631,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,17.241931775261648,18.102983516411467,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29880000.0,14.529890878352555,20.0,20.0,27.0,1367.7768080107628,0.0,1367.7768080107628,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.17037677261896,17.00389430566444,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29883600.0,13.55219754901369,20.000000000000007,20.0,27.0,1612.244739358684,0.0,1612.244739358684,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.5603320682027,16.35031030258996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29887200.0,12.943802401962845,19.99999999999999,20.0,27.0,1764.3712790193385,0.0,1764.3712790193385,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.178155146284812,15.95793695465828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29890800.0,12.542276386411874,19.999999999999996,20.0,27.0,1864.7710991454499,0.0,1864.7710991454499,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.92500559225736,15.704142360013734,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29894400.0,12.232166499442478,19.999999999999996,20.0,27.0,1942.3127170362159,0.0,1942.3127170362159,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.727595421607708,15.518742376966875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29898000.0,11.98506454484164,20.000000000000007,20.0,27.0,2004.0994776292796,0.0,2004.0994776292796,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.570100718415368,15.372099129677885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29901600.0,11.935544669521834,20.000000000000007,20.0,27.0,2016.4817053859383,0.0,2016.4817053859383,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.543859048396678,15.312923228477256,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29905200.0,11.913612448369573,19.999999999999986,20.0,27.0,2021.9657611466323,0.0,2021.9657611466323,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.530273579073471,15.297704958523038,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29908800.0,11.902258006467,19.999999999999996,20.0,27.0,2024.8048895729385,0.0,2024.8048895729385,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.523240300452095,15.28982636926146,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29912400.0,11.896379744068314,20.000000000000004,20.0,27.0,2026.27472331876,0.0,2026.27472331876,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.519599130096545,15.28574757653802,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29916000.0,11.61415982356984,19.999999999999993,20.0,27.0,2096.842577347271,0.0,2096.842577347271,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.32971352715159,15.174293214154527,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29919600.0,11.373346740174874,19.999999999999993,20.0,27.0,2157.05683326215,0.0,2157.05683326215,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.176114337607949,15.032013671711196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29923200.0,11.49491370879385,19.999999999999996,20.0,27.0,2126.6595456396467,0.0,2126.6595456396467,0.0,100.0,12.399429162429307,67.75830551967738,4.547473508864641e-13,14.324470753529958,15.061772822622801,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29926800.0,12.421838963459315,20.000000000000004,20.0,27.0,1894.8859488253574,0.0,1894.8859488253574,0.0,100.0,42.02265813751246,229.6383221784271,-6.821210263296962e-13,15.081620973469871,15.51138675539639,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29930400.0,13.673624425951807,19.999999999999993,20.0,27.0,1581.88248104689,0.0,1581.88248104689,0.0,100.0,56.07037570975567,306.4039157106143,-9.094947017729282e-13,15.956647054932743,16.216192027286898,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29934000.0,14.756357888003217,20.000000000000004,20.0,27.0,1311.1497249505924,0.0,1311.1497249505924,0.0,100.0,69.2400606863984,378.37138506389147,-6.821210263296962e-13,16.708374644337113,16.883104548366656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29937600.0,15.884189921193768,20.000000000000004,20.0,27.0,1029.1402688275189,0.0,1029.1402688275189,0.0,100.0,94.45063454441625,516.1378695867393,-6.821210263296962e-13,17.552794890112036,17.556494758498395,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29941200.0,17.630878956581906,20.000000000000004,20.0,27.0,592.3883320231835,0.0,592.3883320231835,0.0,100.0,266.2824572495557,1455.1353821606779,-4.547473508864641e-13,19.50094224393924,18.738704373340042,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29944800.0,19.988409331653116,19.999999999999993,20.0,27.0,2.898195813219391,0.0,2.898195813219391,0.0,100.0,399.25971929049206,2181.8070563569,4.574118861455645e-13,21.62748263793945,20.374541137159447,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29948400.0,21.415832609486646,21.415832609486646,20.0,27.0,0.0,0.0,0.0,0.0,100.0,335.46271683907264,1833.1799762941303,2.8421709430404007e-13,22.718320781415038,21.86868454381384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29952000.0,21.341691564306895,21.341691564306895,20.0,27.0,0.0,0.0,0.0,0.0,100.0,239.5521238446955,1309.0639724398693,-7.389644451905042e-13,22.139503434003437,21.929828886122067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29955600.0,19.36459959025455,20.000000000000004,20.0,27.0,158.8790872216859,0.0,158.8790872216859,0.0,100.0,33.14389257362141,181.1191442521868,-1.7053025658242404e-13,19.362512048025714,20.189845578805404,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29959200.0,16.48286983243411,20.000000000000007,20.0,27.0,879.442981295191,0.0,879.442981295191,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.958078640513122e-13,17.38986126006753,18.304428623334474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29962800.0,14.752060103535566,19.999999999999996,20.0,27.0,1312.2243671176793,0.0,1312.2243671176793,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.313313884900886,17.128274261522698,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29966400.0,13.671661300947152,20.000000000000004,20.0,27.0,1582.37335184908,0.0,1582.37335184908,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.634331465065396,16.43320348582229,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29970000.0,12.923538703207788,20.000000000000004,20.0,27.0,1769.4381280684784,0.0,1769.4381280684784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.161170797457729,15.968691619301595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29973600.0,12.790835784005075,19.999999999999993,20.0,27.0,1802.61991132075,0.0,1802.61991132075,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.093154384991381,15.797203487288398,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29977200.0,12.733989135177744,20.00000000000001,20.0,27.0,1816.834166676549,0.0,1816.834166676549,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.057941881961757,15.757758889231477,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29980800.0,12.441804735915143,19.999999999999993,20.0,27.0,1889.893594941401,0.0,1889.893594941401,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.862770467223795,15.634427364464967,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29984400.0,12.098040929065942,20.00000000000001,20.0,27.0,1975.8502279784127,0.0,1975.8502279784127,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.640081646998482,15.450490875850791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29988000.0,11.911922421751472,20.000000000000007,20.0,27.0,2022.3883448943755,0.0,2022.3883448943755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.524794314536939,15.321347472265586,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29991600.0,11.717034802639722,19.999999999999996,20.0,27.0,2071.1191397764333,0.0,2071.1191397764333,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.398756239511458,15.215897603017996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29995200.0,11.513161945039139,20.000000000000004,20.0,27.0,2122.0966541564367,0.0,2122.0966541564367,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.267152440841107,15.104213080928973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
29998800.0,11.222526579052266,20.000000000000004,20.0,27.0,2194.76875344078,0.0,2194.76875344078,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.077372955174924,14.957141210343046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30002400.0,11.063912982934779,19.999999999999996,20.0,27.0,2234.429387877876,0.0,2234.429387877876,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.979122981798444,14.847082839721732,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30006000.0,11.162441529591101,19.999999999999982,20.0,27.0,2209.7927566797475,0.0,2209.7927566797475,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.049905796645264,14.860856153069836,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30009600.0,11.391052898446011,19.999999999999993,20.0,27.0,2152.629486000212,0.0,2152.629486000212,0.0,100.0,12.695093192805972,69.37400035844817,-9.094947017729282e-13,14.26161755890948,14.989706166055567,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30013200.0,12.349850469586126,20.00000000000001,20.0,27.0,1912.8863561616058,0.0,1912.8863561616058,0.0,100.0,56.44076745340318,308.42796993111654,-4.547473508864641e-13,15.103944991095487,15.49121379686535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30016800.0,13.854477849274724,20.00000000000001,20.0,27.0,1536.6608753038745,0.0,1536.6608753038745,0.0,100.0,85.64392635788073,468.0124586416917,0.0,16.216836518165614,16.34168210871387,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30020400.0,15.41919370714685,20.0,20.0,27.0,1145.410533870173,0.0,1145.410533870173,0.0,100.0,84.57198045219903,462.1546697688113,-2.2737367544323206e-13,17.215270367318812,17.23384445035472,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30024000.0,16.575553336941052,20.0,20.0,27.0,856.2678772651645,0.0,856.2678772651645,0.0,100.0,143.26310316898622,782.8800009305728,-1.1368683772161603e-13,18.225596381901585,18.036216124805293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30027600.0,18.250776208176294,20.0,20.0,27.0,437.3857415401148,0.0,437.3857415401148,0.0,100.0,276.7819599620492,1512.5112906221311,-5.684341886080802e-14,19.937527522449802,19.168836992063174,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30031200.0,20.38172353118895,20.38172353118895,20.0,27.0,0.0,0.0,0.0,0.0,100.0,404.4426465516318,2210.129841563067,4.547473508864641e-13,22.038968325707135,20.783252249722107,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30034800.0,22.169628373587948,22.169628373587948,20.0,27.0,0.0,0.0,0.0,0.0,100.0,443.13543458147785,2421.571652181127,-4.263256414560601e-13,23.99512325770737,22.7144848769067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30038400.0,23.694021105421267,23.694021105421267,20.0,27.0,0.0,0.0,0.0,0.0,100.0,458.9157130686419,2507.805051873324,1.4210854715202004e-13,25.574423918981477,24.3740902270392,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30042000.0,22.540830150160996,22.540830150160996,20.0,27.0,0.0,0.0,0.0,0.0,100.0,106.79377097517519,583.588556097421,-2.3305801732931286e-12,22.638071051859875,23.327446198195176,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30045600.0,19.31904427316967,20.0,20.0,27.0,170.26999457007724,0.0,170.26999457007724,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,19.151990857234484,20.242607407675443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30049200.0,16.306920767059005,20.00000000000001,20.0,27.0,923.4382738312853,0.0,923.4382738312853,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.28087318204731,18.182341564459758,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30052800.0,14.381793512418842,20.000000000000004,20.0,27.0,1404.8079051875986,0.0,1404.8079051875986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.06888955856855,16.95572631483073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30056400.0,13.28673297412986,20.000000000000007,20.0,27.0,1678.622992662191,0.0,1678.622992662191,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.386144118295578,16.2207038720663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30060000.0,12.617576121912927,20.00000000000001,20.0,27.0,1845.9427303547652,0.0,1845.9427303547652,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.966329591147083,15.786169357434895,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30063600.0,12.26670420538496,19.999999999999993,20.0,27.0,1933.6767150590185,0.0,1933.6767150590185,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.74898910268168,15.542707306418523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30067200.0,12.085055718266249,19.999999999999993,20.0,27.0,1979.097123019068,0.0,1979.097123019068,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.636470633520487,15.416665548287625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30070800.0,12.171658964252398,19.999999999999986,20.0,27.0,1957.4423609797616,0.0,1957.4423609797616,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,14.69986656286675,15.422164166445315,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30074400.0,12.142533116313022,19.999999999999986,20.0,27.0,1964.7251515857974,0.0,1964.7251515857974,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.677392735566631,15.426769587118983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30078000.0,11.844573267803149,19.99999999999999,20.0,27.0,2039.2287056186417,0.0,2039.2287056186417,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.477757353624666,15.304393646301905,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30081600.0,11.579189370304821,20.00000000000001,20.0,27.0,2105.5867858955535,0.0,2105.5867858955535,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.3080517895304,15.15002801116786,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30085200.0,11.256709371526908,20.000000000000004,20.0,27.0,2186.2214960204783,0.0,2186.2214960204783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,14.09854679230349,14.980859873403046,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30088800.0,10.900965865945583,19.999999999999996,20.0,27.0,2275.1736002132443,0.0,2275.1736002132443,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.868437390802038,14.788610944019187,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30092400.0,10.987822105977699,20.0,20.0,27.0,2253.4555781217277,0.0,2253.4555781217277,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.937308926388386,14.764506887219092,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30096000.0,11.025587015741936,19.999999999999996,20.0,27.0,2244.012627975135,0.0,2244.012627975135,0.0,100.0,14.120362629079487,77.16257196491384,4.547473508864641e-13,14.027307533446889,14.82048932185832,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30099600.0,11.830085190649077,20.00000000000001,20.0,27.0,2042.8513858035046,0.0,2042.8513858035046,0.0,100.0,63.25153151276897,345.64628263822595,-1.1368683772161603e-12,14.796606250489704,15.239747292142575,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30103200.0,13.243204422001815,19.999999999999996,20.0,27.0,1689.5071163173109,0.0,1689.5071163173109,0.0,100.0,86.89858744801032,474.8687185835806,0.0,15.824978837772688,16.026720178939637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30106800.0,14.46071357771417,20.000000000000007,20.0,27.0,1385.0742888013253,0.0,1385.0742888013253,0.0,100.0,101.2738557526214,553.4242560161068,-6.821210263296962e-13,16.666230467743237,16.78715049172682,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30110400.0,15.62719699952942,19.999999999999996,20.0,27.0,1093.40022237842,0.0,1093.40022237842,0.0,100.0,137.85508027139406,753.327151121746,4.547473508864641e-13,17.586240594164906,17.517138244038126,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30114000.0,17.400095737616784,20.000000000000004,20.0,27.0,650.0946643026186,0.0,650.0946643026186,0.0,100.0,270.00939211787454,1475.50170613829,-1.4779288903810084e-12,19.361590004570356,18.662940769501002,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30117600.0,19.933981078524624,20.0,20.0,27.0,16.50774192539454,0.0,16.50774192539454,0.0,100.0,443.5087958646738,2423.6119338396297,-1.0942358130705543e-12,21.805704715849988,20.391368015525043,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30121200.0,22.40699252571821,22.40699252571821,20.0,27.0,0.0,0.0,0.0,0.0,100.0,506.99019631006144,2770.514365382924,-7.105427357601002e-13,24.554727968140835,22.938814314829,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30124800.0,24.102588099672168,24.102588099672168,20.0,27.0,0.0,0.0,0.0,0.0,100.0,412.2012499018276,2252.527746282865,1.9895196601282805e-13,25.755967380314704,24.7433781086771,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30128400.0,22.829922270770577,22.829922270770577,20.0,27.0,0.0,0.0,0.0,0.0,100.0,47.99903445235915,262.2970137147242,-8.526512829121202e-13,22.654860315116544,23.491921032642807,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30132000.0,19.792896838645742,19.999999999999996,20.0,27.0,51.78523767378737,0.0,51.78523767378737,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.1316282072803006e-14,19.470330719374136,20.432437901893138,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30135600.0,16.950692014802904,20.000000000000004,20.0,27.0,762.4660952610936,0.0,762.4660952610936,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.700033311922088,18.514889956540422,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30139200.0,15.372582712465281,19.999999999999996,20.0,27.0,1157.065408774122,0.0,1157.065408774122,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.71718663487708,17.449653988305794,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30142800.0,14.469029886138202,19.999999999999993,20.0,27.0,1382.994832333875,0.0,1382.994832333875,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.15306676052161,16.847514395787886,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30146400.0,13.80048476427781,20.000000000000004,20.0,27.0,1550.161609532276,0.0,1550.161609532276,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.728312263116358,16.443182568730503,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30150000.0,12.90355286874813,20.000000000000014,20.0,27.0,1774.4354983685498,0.0,1774.4354983685498,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.143472083661031,15.984602124629413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30153600.0,12.332645278755331,20.000000000000007,20.0,27.0,1917.1884387110422,0.0,1917.1884387110422,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.78540255059817,15.613277503854368,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30157200.0,11.934845538897152,20.00000000000001,20.0,27.0,2016.6565199340496,0.0,2016.6565199340496,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.533674680062758,15.367031524214546,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30160800.0,11.724456820388076,19.999999999999993,20.0,27.0,2069.2632967723735,0.0,2069.2632967723735,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.403353657791005,15.221047572504226,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30164400.0,11.71407028015643,20.0,20.0,27.0,2071.860405628595,0.0,2071.860405628595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.402238820430405,15.184062366443014,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30168000.0,11.795249319910997,19.999999999999996,20.0,27.0,2051.561942580852,0.0,2051.561942580852,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.456955941087395,15.215575472913606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30171600.0,11.660336954978147,19.999999999999993,20.0,27.0,2085.2961880529883,0.0,2085.2961880529883,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.36363590834434,15.176556254709203,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30175200.0,11.303165377776232,20.000000000000018,20.0,27.0,2174.6053752946345,0.0,2174.6053752946345,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.127323022645017,15.013094640652048,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30178800.0,11.105660170729768,19.999999999999993,20.0,27.0,2223.990686565742,0.0,2223.990686565742,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.004982430104265,14.876050264830324,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30182400.0,11.343506367883148,20.000000000000004,20.0,27.0,2164.518287550426,0.0,2164.518287550426,0.0,100.0,10.87166521251173,59.409639212188836,0.0,14.223030451757268,14.95671470876228,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30186000.0,12.51949844130511,20.00000000000001,20.0,27.0,1870.4666244738019,0.0,1870.4666244738019,0.0,100.0,42.35037186588077,231.42915679177008,-2.2737367544323206e-13,15.15350730696247,15.524557041642252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30189600.0,14.076965642497932,19.999999999999996,20.0,27.0,1481.0287778687587,0.0,1481.0287778687587,0.0,100.0,67.7548898883509,370.2554746163424,0.0,16.280098199465538,16.411689705103896,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30193200.0,15.95008737619502,20.000000000000004,20.0,27.0,1012.6628990615387,0.0,1012.6628990615387,0.0,100.0,105.85630571108273,578.4656543132863,-1.7053025658242404e-12,17.670258752721125,17.49303269213692,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30196800.0,17.561523400080617,20.000000000000004,20.0,27.0,609.7303849108926,0.0,609.7303849108926,0.0,100.0,118.95877148738242,650.0657955376661,-4.547473508864641e-13,18.754462541154624,18.497021686893962,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30200400.0,19.26553264841414,20.0,20.0,27.0,183.6503417755722,0.0,183.6503417755722,0.0,100.0,231.49662238574646,1265.043629098294,-8.526512829121202e-13,20.383542397206526,19.624801582374367,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30204000.0,20.86963892949373,20.86963892949373,20.0,27.0,0.0,0.0,0.0,0.0,100.0,326.62567796650234,1784.8888193406137,-3.694822225952521e-13,22.16194936806266,21.13160284981288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30207600.0,22.64072110448494,22.64072110448494,20.0,27.0,0.0,0.0,0.0,0.0,100.0,396.5067092184186,2166.762872054648,-2.1032064978498966e-12,24.262116264014097,23.02036270957288,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30211200.0,22.983928316788827,22.983928316788827,20.0,27.0,0.0,0.0,0.0,0.0,100.0,139.04065709319937,759.8058910263493,-1.6484591469634324e-12,23.312376158105806,23.38060342268322,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30214800.0,21.324383680486463,21.324383680486463,20.0,27.0,0.0,0.0,0.0,0.0,100.0,29.090758258007238,158.9702606485914,5.115907697472721e-13,21.1025104130968,21.71810356407167,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30218400.0,19.316584278670174,20.000000000000004,20.0,27.0,170.88510541145436,0.0,170.88510541145436,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3358203432289883e-12,19.21961268832224,19.853783590266804,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30222000.0,17.923542771489654,20.000000000000004,20.0,27.0,519.2090279777436,0.0,519.2090279777436,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,18.366472701683122,18.832590331952094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30225600.0,17.21050679293041,19.99999999999999,20.0,27.0,697.5005488709968,0.0,697.5005488709968,0.0,100.0,-0.23588456159225693,-1.2890220979021159,3.410605131648481e-13,17.9247970343713,18.33783086671384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30229200.0,16.742830851415558,20.000000000000007,20.0,27.0,814.440868020605,0.0,814.440868020605,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.629785768714246,18.043099378342205,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30232800.0,16.315623053059472,20.00000000000001,20.0,27.0,921.2623053627583,0.0,921.2623053627583,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.355409261275113,17.801262999881356,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30236400.0,15.82355054329805,19.999999999999993,20.0,27.0,1044.3028794616873,0.0,1044.3028794616873,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.036421212808996,17.539233656727465,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30240000.0,15.179237555419096,20.000000000000004,20.0,27.0,1205.4105177779686,0.0,1205.4105177779686,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.616925513001068,17.2063093634755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30243600.0,14.565877558306342,20.000000000000004,20.0,27.0,1358.778496433521,0.0,1358.778496433521,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,16.222808391776645,16.86012138851837,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30247200.0,13.776662516967907,19.999999999999996,20.0,27.0,1556.1182580488908,0.0,1556.1182580488908,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.709123643600432,16.451468037382362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30250800.0,13.42944669343841,20.000000000000014,20.0,27.0,1642.938052725124,0.0,1642.938052725124,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.498480259593595,16.185727681415475,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30254400.0,13.253395501612284,20.000000000000018,20.0,27.0,1686.9588815326335,0.0,1686.9588815326335,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.389428921415737,16.06356975931672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30258000.0,13.162252747962714,20.000000000000004,20.0,27.0,1709.748727564545,0.0,1709.748727564545,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.332972392223263,16.000327873336264,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30261600.0,12.934423847113292,19.999999999999996,20.0,27.0,1766.716345549205,0.0,1766.716345549205,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.182097096857733,15.896835981936936,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30265200.0,13.186035198209355,19.999999999999986,20.0,27.0,1703.8020301291467,0.0,1703.8020301291467,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.358341736836959,15.957273531665134,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30268800.0,13.392930429922473,19.999999999999996,20.0,27.0,1652.0687843506842,0.0,1652.0687843506842,0.0,100.0,10.630011164110721,58.08908899756796,2.2737367544323206e-13,15.540936924053648,16.10083343226028,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30272400.0,14.57061106679245,20.000000000000004,20.0,27.0,1357.5949033855873,0.0,1357.5949033855873,0.0,100.0,65.78503308161874,359.4909339595027,0.0,16.58575916404371,16.69962564273064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30276000.0,16.304456445335553,19.999999999999993,20.0,27.0,924.0544666760399,0.0,924.0544666760399,0.0,100.0,90.95251435137574,497.021933386806,-5.684341886080801e-13,17.82484879705303,17.68432793130191,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30279600.0,17.722964764788742,19.999999999999993,20.0,27.0,569.3626793330394,0.0,569.3626793330394,0.0,100.0,124.83687749719792,682.1874761144594,6.821210263296962e-13,18.88391342781228,18.609042181892992,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30283200.0,18.89432958625584,20.000000000000007,20.0,27.0,276.468040324479,0.0,276.468040324479,0.0,100.0,129.11566608606415,705.5694770647116,-5.115907697472721e-13,19.64511204351091,19.342417026516603,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30286800.0,20.387044770462317,20.387044770462317,20.0,27.0,0.0,0.0,0.0,0.0,100.0,267.3218628351646,1460.815350190331,-2.1316282072803006e-13,21.411342730807498,20.486092329322247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30290400.0,22.26967159040535,22.26967159040535,20.0,27.0,0.0,0.0,0.0,0.0,100.0,359.39667755574726,1963.970241014564,-1.0231815394945443e-12,23.733256296868106,22.491932835993317,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30294000.0,23.996275383197393,23.996275383197393,20.0,27.0,0.0,0.0,0.0,0.0,100.0,368.2859685759857,2012.5469366763048,1.3358203432289883e-12,25.474905679004014,24.383637204635427,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30297600.0,24.26259492934674,24.26259492934674,20.0,27.0,0.0,0.0,0.0,0.0,100.0,202.33823929803324,1105.7038237059965,1.1368683772161603e-13,24.892396073309985,24.747545916671584,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30301200.0,22.512982839992148,22.512982839992148,20.0,27.0,0.0,0.0,0.0,0.0,100.0,55.93548956390418,305.6668126906889,1.0800249583553523e-12,22.39999474643992,23.050064967577597,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30304800.0,19.481352743687324,20.0,20.0,27.0,129.68547298545366,0.0,129.68547298545366,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1084466677857563e-12,19.272032157689996,20.246042754508117,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30308400.0,16.68642540280944,20.0,20.0,27.0,828.5448031950548,0.0,828.5448031950548,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,17.53101982766078,18.361299580433304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30312000.0,14.952148182970552,20.00000000000001,20.0,27.0,1262.193219927665,0.0,1262.193219927665,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,16.441686797172178,17.242295648996386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30315600.0,13.95959636184782,20.00000000000001,20.0,27.0,1510.376452014935,0.0,1510.376452014935,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5916157281026244e-12,15.8224383015431,16.57840167606024,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30319200.0,13.524152637687434,20.00000000000001,20.0,27.0,1619.2572465028225,0.0,1619.2572465028225,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.557143934895233,16.25144198439666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30322800.0,13.121781581831518,19.999999999999996,20.0,27.0,1719.8683652530015,0.0,1719.8683652530015,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.298152043586942,16.026839257262175,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30326400.0,12.90532175161607,19.999999999999996,20.0,27.0,1773.993196961198,0.0,1773.993196961198,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.164070394369476,15.87664269907537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30330000.0,12.793259204491484,20.000000000000004,20.0,27.0,1802.013945651028,0.0,1802.013945651028,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.09465552363333,15.798885043703445,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30333600.0,12.373956248751627,19.999999999999996,20.0,27.0,1906.8588117473382,0.0,1906.8588117473382,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.815424204484325,15.617127062528196,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30337200.0,12.6004012035719,20.000000000000004,20.0,27.0,1850.2372434008307,0.0,1850.2372434008307,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.8189894035458565e-12,14.980512442834636,15.63528703684973,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30340800.0,12.82048918510042,20.000000000000004,20.0,27.0,1795.2052083605593,0.0,1795.2052083605593,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.121273888600662,15.76318590198535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30344400.0,12.85602376519282,20.00000000000001,20.0,27.0,1786.3199423719113,0.0,1786.3199423719113,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.138852651293695,15.81265772457568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30348000.0,12.690071962620625,20.000000000000004,20.0,27.0,1827.8154631664688,0.0,1827.8154631664688,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.026305868786848,15.752100945813998,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30351600.0,12.415364039235635,20.000000000000004,20.0,27.0,1896.5049752450898,0.0,1896.5049752450898,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.846392314225533,15.616080765775642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30355200.0,13.045162959109101,20.000000000000004,20.0,27.0,1739.0265160121396,0.0,1739.0265160121396,0.0,100.0,10.264981916920949,56.094338841678,-4.547473508864641e-13,15.32812303690837,15.834710300776615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30358800.0,14.260939715404895,20.000000000000004,20.0,27.0,1435.0268673764067,0.0,1435.0268673764067,0.0,100.0,41.75246388621812,228.1618102850945,0.0,16.273536364845384,16.484751727782204,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30362400.0,15.790350622271195,19.999999999999993,20.0,27.0,1052.6043741848216,0.0,1052.6043741848216,0.0,100.0,44.79374701550752,244.78130048474313,6.821210263296962e-13,17.275140966660615,17.327601581238696,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30366000.0,17.25014503341176,20.0,20.0,27.0,687.589180590212,0.0,687.589180590212,0.0,100.0,56.521662380278435,308.8700308597611,-2.2737367544323206e-13,18.268278244226675,18.17177649963866,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30369600.0,18.769171127813596,20.000000000000004,20.0,27.0,307.7633642342376,0.0,307.7633642342376,0.0,100.0,83.33408488990024,455.39002725076324,-9.663381206337363e-13,19.372792280073412,19.062013974263966,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30373200.0,20.976572206278416,20.976572206278416,20.0,27.0,0.0,0.0,0.0,0.0,100.0,284.5616804304839,1555.024592601801,-5.684341886080801e-13,22.121020815243288,20.886504603311515,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30376800.0,24.232444867953987,24.232444867953987,20.0,27.0,0.0,0.0,0.0,0.0,100.0,459.4119715516471,2510.516921385034,-1.4210854715202004e-12,26.224030647842635,24.303967428655458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30380400.0,28.40404470669713,27.00000000000001,20.0,27.0,0.0,-351.0752243736285,0.0,351.0752243736285,100.0,576.8087135668594,3152.046802178597,-1.4210854715202004e-12,30.4302354307491,28.15333384497067,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30384000.0,31.40910732040641,26.999999999999964,20.0,27.0,0.0,-1102.4779584408243,0.0,1102.4779584408243,100.0,534.6504984722744,2921.667711244422,4.547473508864641e-13,32.06537763949621,30.322850145523397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30387600.0,29.82816654283221,26.999999999999986,20.0,27.0,0.0,-707.1706469564654,0.0,707.1706469564654,100.0,161.9006180909995,884.7271435425722,3.410605131648481e-13,29.169862633453867,29.49883829214247,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30391200.0,25.960570106020832,25.960570106020832,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-7.673861546209082e-13,25.545352497119488,26.61416385735883,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
