timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
30394800.0,22.849172003165467,22.849172003165467,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.526512829121202e-14,22.457103978022936,23.37316110140671,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30398400.0,19.627616362353308,20.000000000000004,20.0,27.0,93.11289627480595,0.0,93.11289627480595,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.237055564881302e-13,19.367951082363984,20.31775353459095,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30402000.0,17.045769077768075,20.000000000000004,20.0,27.0,738.6924924305939,0.0,738.6924924305939,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-3.410605131648481e-13,17.76867817523723,18.526268363773468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30405600.0,15.97188586547393,20.000000000000004,20.0,27.0,1007.212282369567,0.0,1007.212282369567,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,17.1176667295443,17.701716610141062,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30409200.0,15.16503000718451,20.0,20.0,27.0,1208.9630529361891,0.0,1208.9630529361891,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.6036925237167,17.221266253368327,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30412800.0,14.554817711608951,19.999999999999993,20.0,27.0,1361.5439626201046,0.0,1361.5439626201046,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.215957594176906,16.852447212176415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30416400.0,14.132224273954925,19.999999999999996,20.0,27.0,1467.211599295447,0.0,1467.211599295447,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.948871770679244,16.58899744895258,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30420000.0,14.007532666088673,20.000000000000004,20.0,27.0,1498.3901892650895,0.0,1498.3901892650895,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.876952978759922,16.472698553487934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30423600.0,14.308711998468775,20.00000000000001,20.0,27.0,1423.0816174028898,0.0,1423.0816174028898,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.08301501649605,16.572493236200227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30427200.0,13.47918247969177,19.999999999999986,20.0,27.0,1630.5018373859548,0.0,1630.5018373859548,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.515104365202717,16.299646804900767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30430800.0,14.367574246521984,19.999999999999996,20.0,27.0,1408.3633702959062,0.0,1408.3633702959062,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.13897865367545,16.504149599578458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30434400.0,14.708351152357277,20.000000000000004,20.0,27.0,1323.1535987645486,0.0,1323.1535987645486,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.34031468656898,16.79520035862874,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30438000.0,14.87662346110114,19.999999999999993,20.0,27.0,1281.077845573545,0.0,1281.077845573545,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.444547553478056,16.911960690494094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30441600.0,14.936802272658372,19.999999999999996,20.0,27.0,1266.0303975334514,0.0,1266.0303975334514,0.0,100.0,12.818445619609538,70.04807585922003,4.547473508864641e-13,16.541907393316514,16.983495622340293,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30445200.0,15.308231538175683,20.000000000000004,20.0,27.0,1173.1561378261729,0.0,1173.1561378261729,0.0,100.0,29.773951594851592,162.70366016565737,-1.3642420526593924e-12,16.867566582907546,17.181665507197877,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30448800.0,15.935486024275633,19.999999999999996,20.0,27.0,1016.3139031049317,0.0,1016.3139031049317,0.0,100.0,61.57858476424339,336.50424590251714,-1.1368683772161603e-13,17.42519915452423,17.562309737193548,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30452400.0,16.879180939196278,19.999999999999996,20.0,27.0,780.3471262525159,0.0,780.3471262525159,0.0,100.0,100.75881276892882,550.6097361388086,2.2737367544323206e-13,18.22022846810087,18.13770960635887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30456000.0,17.75866013422666,20.000000000000004,20.0,27.0,560.4372086733518,0.0,560.4372086733518,0.0,100.0,139.96233542326462,764.8425230407212,-2.2737367544323206e-13,18.96141364540672,18.74796023789169,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30459600.0,19.294005569548712,19.999999999999996,20.0,27.0,176.530812655016,0.0,176.530812655016,0.0,100.0,288.9912667099247,1579.2306472932185,0.0,20.664406015538315,19.783523330405657,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30463200.0,21.25313490795961,21.25313490795961,20.0,27.0,0.0,0.0,0.0,0.0,100.0,404.6518694672308,2211.2731676026106,-1.1652900866465643e-12,22.91788671890993,21.618503503813407,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30466800.0,22.82563539181723,22.82563539181723,20.0,27.0,0.0,0.0,0.0,0.0,100.0,362.9342756023051,1983.3019091183494,-4.263256414560601e-13,24.26300971817203,23.293862952744004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30470400.0,24.15597694588365,24.15597694588365,20.0,27.0,0.0,0.0,0.0,0.0,100.0,451.4191770930503,2466.8392486642133,-5.115907697472721e-13,26.0097971595625,24.77460147824501,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30474000.0,23.39213100034153,23.39213100034153,20.0,27.0,0.0,0.0,0.0,0.0,100.0,96.85554888507693,529.2798391490876,-1.9895196601282805e-13,23.461288698465406,24.057217204456602,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30477600.0,20.368359311744953,20.368359311744953,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,19.9583915471205,20.992561422463943,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30481200.0,17.539246468538554,20.0,20.0,27.0,615.3006339935458,0.0,615.3006339935458,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,18.07435273083575,18.868681113349023,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30484800.0,15.783963756025743,20.0,20.0,27.0,1054.2013820930972,0.0,1054.2013820930972,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.97732716838609,17.70532372601538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30488400.0,15.047737232390043,20.000000000000004,20.0,27.0,1238.291597128521,0.0,1238.291597128521,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.531037894587215,17.13987946184782,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30492000.0,14.674738294293988,20.000000000000014,20.0,27.0,1331.5583465835632,0.0,1331.5583465835632,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.29999127163411,16.881063973294598,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30495600.0,14.383101559837005,19.999999999999996,20.0,27.0,1404.4808336644226,0.0,1404.4808336644226,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.11402392043342,16.708482091063313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30499200.0,14.04703031054436,19.999999999999993,20.0,27.0,1488.513976404223,0.0,1488.513976404223,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.896100098881794,16.529883293361568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30502800.0,13.585717577287488,20.000000000000014,20.0,27.0,1603.8632032216221,0.0,1603.8632032216221,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.595279087395967,16.29416049722051,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30506400.0,12.973010365976307,19.999999999999986,20.0,27.0,1757.0679556489258,0.0,1757.0679556489258,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.196247426877061,15.97820369727791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30510000.0,12.278220814914409,20.000000000000007,20.0,27.0,1930.7970373284702,0.0,1930.7970373284702,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.746371526692782,15.605291826705328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30513600.0,12.000757208030018,20.000000000000014,20.0,27.0,2000.1755959867662,0.0,2000.1755959867662,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.57982122017691,15.382987912124651,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30517200.0,11.861558058247208,20.00000000000001,20.0,27.0,2034.9817332198022,0.0,2034.9817332198022,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.493597131605965,15.286400784715845,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30520800.0,11.871604623646325,19.999999999999993,20.0,27.0,2032.4696335801943,0.0,2032.4696335801943,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.504252684511533,15.268556683371637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30524400.0,11.97904326077097,20.000000000000004,20.0,27.0,2005.6050733172547,0.0,2005.6050733172547,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.576122262243315,15.313327690872311,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30528000.0,12.179488386771984,19.999999999999993,20.0,27.0,1955.48464819849,0.0,1955.48464819849,0.0,100.0,10.388150548303859,56.76740996828853,-1.3642420526593924e-12,14.75794275259658,15.427596824846004,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30531600.0,13.325409227176504,19.999999999999993,20.0,27.0,1668.9521651226396,0.0,1668.9521651226396,0.0,100.0,41.90459194313119,228.993133987452,0.0,15.669981643787104,15.97457341235808,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30535200.0,14.93082749844992,19.999999999999993,20.0,27.0,1267.524363634253,0.0,1267.524363634253,0.0,100.0,60.89613263821009,332.77489682905883,4.547473508864641e-13,16.799464733236956,16.865200012114954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30538800.0,16.48492296710822,19.999999999999982,20.0,27.0,878.9296039697,0.0,878.9296039697,0.0,100.0,73.3251426489734,400.6948507708281,-5.684341886080801e-13,17.853640888840523,17.77977132875539,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30542400.0,17.876387943922378,20.0,20.0,27.0,530.9998859109098,0.0,530.9998859109098,0.0,100.0,100.51456712492944,549.2750238104293,-9.094947017729282e-13,18.871277252676094,18.63609044868767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30546000.0,19.787880882439538,20.000000000000004,20.0,27.0,53.03945553604036,0.0,53.03945553604036,0.0,100.0,275.99917347854364,1508.2336513041246,-1.7266188478970435e-12,20.939809484962332,19.932653747541234,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30549600.0,22.11603844558535,22.11603844558535,20.0,27.0,0.0,0.0,0.0,0.0,100.0,403.24117009783146,2203.564216035887,-1.0800249583553523e-12,23.800645977762276,22.330674821408426,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30553200.0,25.109355527247274,25.109355527247274,20.0,27.0,0.0,0.0,0.0,0.0,100.0,513.0586774916477,2803.6763760332415,-9.663381206337363e-13,27.317613511581417,25.47255133625413,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30556800.0,27.587070668921342,26.999999999999996,20.0,27.0,0.0,-146.79444737880166,0.0,146.79444737880166,100.0,476.7861597521147,2605.460449576699,-8.526512829121202e-14,29.359237745594562,27.943792783268954,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30560400.0,26.42736898296524,26.42736898296524,20.0,27.0,0.0,0.0,0.0,0.0,100.0,103.92676950206761,567.9214508464138,4.547473508864641e-13,26.515684433198004,27.183538726517625,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30564000.0,23.10180106460062,23.10180106460062,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-13,22.677353126833847,23.80707149328352,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30567600.0,19.81169584498065,20.000000000000004,20.0,27.0,47.08462854392927,0.0,47.08462854392927,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-8.668621376273222e-13,19.48197538236092,20.445482105272703,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30571200.0,16.861891416581496,19.999999999999993,20.0,27.0,784.6702955948755,0.0,784.6702955948755,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.63970868916804,18.483051460775673,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30574800.0,15.322164695386867,20.000000000000007,20.0,27.0,1169.6722129405784,0.0,1169.6722129405784,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.685956217328386,17.414670071759975,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30578400.0,14.245862265331283,20.000000000000004,20.0,27.0,1438.79691767632,0.0,1438.79691767632,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.004192318118548,16.752219897668112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30582000.0,13.413304170445373,19.999999999999993,20.0,27.0,1646.9744198398605,0.0,1646.9744198398605,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.474297383405572,16.253935342879725,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30585600.0,13.430249888080715,19.999999999999986,20.0,27.0,1642.7372174255593,0.0,1642.7372174255593,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.509615570640175,16.126728556372615,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30589200.0,13.18059135738741,19.999999999999986,20.0,27.0,1705.1632386639624,0.0,1705.1632386639624,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.339899459843233,16.037867802575292,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30592800.0,12.940213340650464,20.0,20.0,27.0,1765.2687080680926,0.0,1765.2687080680926,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.185683281143405,15.900853179964223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30596400.0,12.81132278855938,20.000000000000004,20.0,27.0,1797.4972256353624,0.0,1797.4972256353624,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.105844644220696,15.811418954280825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30600000.0,12.662484583067236,20.000000000000004,20.0,27.0,1834.713566496362,0.0,1834.713566496362,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.00921742635194,15.732958689931287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30603600.0,12.581725640891843,20.000000000000018,20.0,27.0,1854.9069859859053,0.0,1854.9069859859053,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.959192938458939,15.676921894811025,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30607200.0,12.539916254114384,20.000000000000007,20.0,27.0,1865.3612398809587,0.0,1865.3612398809587,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.933294962255626,15.647911311241659,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30610800.0,12.419738328734676,20.0,20.0,27.0,1895.41120333026,0.0,1895.41120333026,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.85353429093204,15.594300801059328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30614400.0,12.964469334776801,19.99999999999999,20.0,27.0,1759.203603061327,0.0,1759.203603061327,0.0,100.0,9.43501461704765,51.55887376990217,-2.2737367544323206e-13,15.26954846105153,15.803534013038819,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30618000.0,14.008269408771001,20.000000000000007,20.0,27.0,1498.2059699868369,0.0,1498.2059699868369,0.0,100.0,37.54583061759758,205.174111537793,-6.821210263296962e-13,16.086198333311337,16.364022949309483,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30621600.0,15.503806537171526,19.999999999999996,20.0,27.0,1124.2534666171782,0.0,1124.2534666171782,0.0,100.0,54.033048935199325,295.270676573115,6.821210263296962e-13,17.134184641865026,17.183368557505887,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30625200.0,17.078983769463044,20.000000000000007,20.0,27.0,730.3873043666462,0.0,730.3873043666462,0.0,100.0,64.75944611982986,353.8864796105516,-6.821210263296962e-13,18.19820827258504,18.08278980917237,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30628800.0,18.571510039484078,20.000000000000004,20.0,27.0,357.1876529368838,0.0,357.1876529368838,0.0,100.0,90.90921471119569,496.78531682891617,-1.1368683772161603e-13,19.278555222196154,18.979454842554993,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30632400.0,20.668165859485605,20.668165859485605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,275.6271392007087,1506.200621240312,-1.1368683772161603e-13,21.76083508130218,20.617385342124432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30636000.0,23.630306446122685,23.630306446122685,20.0,27.0,0.0,0.0,0.0,0.0,100.0,452.4197997086423,2472.307282071962,-5.684341886080801e-13,25.57801558014267,23.751353245788614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30639600.0,27.50172834029591,26.999999999999996,20.0,27.0,0.0,-125.4549721983967,0.0,125.4549721983967,100.0,576.6075245333287,3150.9473783404023,-1.7479351299698465e-12,29.850803299135208,27.636423832274374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30643200.0,30.699609256047268,27.0,20.0,27.0,0.0,-925.0710774850877,0.0,925.0710774850877,100.0,544.4883548816895,2975.427966778416,7.958078640513122e-13,31.660110918842573,29.914917186938307,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30646800.0,28.94796069360207,27.0,20.0,27.0,0.0,-487.07903267988786,0.0,487.07903267988786,100.0,99.10033782081987,541.5467824529084,3.410605131648481e-13,28.29936980768509,28.947639895326585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30650400.0,25.052387246381354,25.052387246381354,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,24.635469212350532,25.715500953296885,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30654000.0,21.711001536277728,21.711001536277728,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4779288903810084e-12,21.30863409716961,22.292652663694806,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30657600.0,18.84839378825843,20.000000000000004,20.0,27.0,287.95408525723525,0.0,287.95408525723525,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,18.89502877762507,19.72247528788646,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30661200.0,16.732621624259867,19.999999999999996,20.0,27.0,816.9936405194201,0.0,816.9936405194201,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,17.579137751692194,18.28416727572588,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30664800.0,15.452184566626887,19.999999999999996,20.0,27.0,1137.161314070414,0.0,1137.161314070414,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.77624569413656,17.4502944997491,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30668400.0,14.78114472216723,19.999999999999993,20.0,27.0,1304.951885719308,0.0,1304.951885719308,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.360583679867084,16.984675197804112,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30672000.0,14.532276342333075,19.999999999999996,20.0,27.0,1367.1803331989554,0.0,1367.1803331989554,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.21174610646583,16.782212861585755,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30675600.0,14.309348156310861,19.99999999999999,20.0,27.0,1422.9225489230273,0.0,1422.9225489230273,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.068338871293616,16.657306280044867,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30679200.0,14.107380689069965,19.999999999999993,20.0,27.0,1473.4236287957388,0.0,1473.4236287957388,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.938801810384287,16.541980828072642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30682800.0,14.081227207467103,19.999999999999986,20.0,27.0,1479.9631922284982,0.0,1479.9631922284982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.927033978780393,16.49901833658424,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30686400.0,14.071391907921177,19.999999999999996,20.0,27.0,1482.4224657675813,0.0,1482.4224657675813,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.920941702063956,16.492193845688803,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30690000.0,13.885656361751012,20.000000000000004,20.0,27.0,1528.8648249280998,0.0,1528.8648249280998,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.796140281055964,16.417909576734104,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30693600.0,13.420062523283125,20.000000000000004,20.0,27.0,1645.284523337568,0.0,1645.284523337568,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.488235013979857,16.204031403769655,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30697200.0,13.162721949811653,20.000000000000014,20.0,27.0,1709.6314056989347,0.0,1709.6314056989347,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.328830617943515,16.025468626654096,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30700800.0,13.275813003297847,20.000000000000018,20.0,27.0,1681.3534835017763,0.0,1681.3534835017763,0.0,100.0,11.738646345554155,64.14737122573061,-1.1368683772161603e-12,15.468626278516181,16.04934653262912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30704400.0,14.267636493504117,20.000000000000004,20.0,27.0,1433.3523673675745,0.0,1433.3523673675745,0.0,100.0,39.52803324431772,216.00611754579344,0.0,16.261221257055766,16.519176691731676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30708000.0,15.425254511944297,20.000000000000004,20.0,27.0,1143.8950561977024,0.0,1143.8950561977024,0.0,100.0,45.97601019249936,251.2419325430324,-6.821210263296962e-13,17.035410116060895,17.183456498507876,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30711600.0,16.576960366806457,19.999999999999996,20.0,27.0,855.9160556149413,0.0,855.9160556149413,0.0,100.0,54.150910554376196,295.9147468360775,4.547473508864641e-13,17.814588691116732,17.843633989302525,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30715200.0,17.550984241779577,20.000000000000004,20.0,27.0,612.3656552463735,0.0,612.3656552463735,0.0,100.0,80.07124266050486,437.55979831475935,4.547473508864641e-13,18.557540177067988,18.464893619584938,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30718800.0,19.428794007198288,20.000000000000004,20.0,27.0,142.82755465683368,0.0,142.82755465683368,0.0,100.0,276.301983323483,1509.888395382984,-7.389644451905042e-13,20.713578590051164,19.713269745097033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30722400.0,22.296984920447386,22.296984920447386,20.0,27.0,0.0,0.0,0.0,0.0,100.0,470.708915187176,2572.25055026967,-1.1226575225009583e-12,24.318001777439676,22.520601736701177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30726000.0,26.061884970925725,26.061884970925725,20.0,27.0,0.0,0.0,0.0,0.0,100.0,607.8962584786744,3321.928765162348,-5.115907697472721e-13,28.73683520303918,26.472355168306155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30729600.0,29.297396704452503,27.000000000000004,20.0,27.0,0.0,-574.4539754636751,0.0,574.4539754636751,100.0,539.4224637793817,2947.7447409989854,6.821210263296962e-13,30.742223671877962,29.075955753867458,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30733200.0,28.663946545808077,27.00000000000001,20.0,27.0,0.0,-416.06253998100493,0.0,416.06253998100493,100.0,220.12916339168606,1202.9246597964006,-1.3073986337985843e-12,28.720046082419344,28.805162337609634,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30736800.0,24.86204813440102,24.86204813440102,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.8421709430404007e-13,24.417563504871023,25.679495460614074,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30740400.0,21.08548234887653,21.08548234887653,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,20.664725003122317,21.770090725813997,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30744000.0,17.57123130097537,19.999999999999993,20.0,27.0,607.3029668460898,0.0,607.3029668460898,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.064024685685613,19.059617918620013,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30747600.0,15.315511337122837,20.000000000000007,20.0,27.0,1171.3358560099498,0.0,1171.3358560099498,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.662332317456258,17.519240270812666,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30751200.0,14.0454741670966,19.999999999999996,20.0,27.0,1488.903083252086,0.0,1488.903083252086,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.870314671077757,16.667768555744015,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30754800.0,13.56416667352637,20.000000000000007,20.0,27.0,1609.251912240144,0.0,1609.251912240144,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.581929817392652,16.279206814740423,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30758400.0,13.241030043305832,20.00000000000001,20.0,27.0,1690.0508101790012,0.0,1690.0508101790012,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.377336977355903,16.079804833558114,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30762000.0,12.971502809380722,20.00000000000001,20.0,27.0,1757.4449135673867,0.0,1757.4449135673867,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.2050649075926,15.922564231414743,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30765600.0,12.466234027740343,19.999999999999993,20.0,27.0,1883.7851576046753,0.0,1883.7851576046753,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,14.87258380209011,15.681156516803537,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30769200.0,12.64817396097535,19.99999999999999,20.0,27.0,1838.2918748207805,0.0,1838.2918748207805,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.010104307957805,15.668435467807791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30772800.0,12.58246687738715,19.99999999999999,20.0,27.0,1854.7216430494075,0.0,1854.7216430494075,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.95965208236407,15.677436221974105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30776400.0,12.261123287734865,20.000000000000007,20.0,27.0,1935.0721990538493,0.0,1935.0721990538493,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.745532116496642,15.538834834460408,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30780000.0,11.901522691017098,20.000000000000004,20.0,27.0,2024.988751977982,0.0,2024.988751977982,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.513033518162496,15.34390955717066,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30783600.0,11.887849135830765,20.000000000000004,20.0,27.0,2028.407764515209,0.0,2028.407764515209,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.514315017935042,15.279828381298676,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30787200.0,12.036592269375497,19.999999999999993,20.0,27.0,1991.2151959779162,0.0,1991.2151959779162,0.0,100.0,8.723787906708667,47.67228220979021,-4.547473508864641e-13,14.65665778426246,15.353259640420914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30790800.0,12.858054800537568,20.000000000000025,20.0,27.0,1785.812090886868,0.0,1785.812090886868,0.0,100.0,55.965697285022614,305.83188674125876,2.2737367544323206e-13,15.426113055585484,15.789251829040797,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30794400.0,14.2021978074975,19.999999999999993,20.0,27.0,1449.7150239574253,0.0,1449.7150239574253,0.0,100.0,99.94954394759078,546.1873806153847,-9.094947017729282e-13,16.503895730014154,16.582957087475222,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30798000.0,15.55638254597639,20.000000000000014,20.0,27.0,1111.1070660789403,0.0,1111.1070660789403,0.0,100.0,131.71565542611222,719.7774595244756,-4.547473508864641e-13,17.51693639545658,17.438223481854436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30801600.0,16.76711344296879,19.999999999999993,20.0,27.0,808.3691124438313,0.0,808.3691124438313,0.0,100.0,147.19145332590472,804.3469851468533,1.0231815394945443e-12,18.359503023567946,18.19395051491888,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30805200.0,17.73406698637773,20.000000000000004,20.0,27.0,566.5866174905581,0.0,566.5866174905581,0.0,100.0,147.19145332590472,804.3469851468533,-1.0231815394945443e-12,18.972646491587785,18.78548901795272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30808800.0,18.246773757915097,20.0,20.0,27.0,438.38653668345347,0.0,438.38653668345347,0.0,100.0,129.2721083893029,706.4243765314686,-8.526512829121202e-13,19.205775278136727,19.11146637616979,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30812400.0,18.262930026883485,19.999999999999996,20.0,27.0,434.34673244783255,0.0,434.34673244783255,0.0,100.0,96.691481231845,528.3832699580421,0.0,19.052554018441715,19.122676844134105,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30816000.0,17.614465853040514,19.999999999999996,20.0,27.0,596.4923566179667,0.0,596.4923566179667,0.0,100.0,52.70763456927681,288.027776083916,-1.1368683772161603e-13,18.41544678586429,18.757093915479054,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30819600.0,16.585529269034986,20.000000000000004,20.0,27.0,853.7734391739102,0.0,853.7734391739102,0.0,100.0,13.090481812974714,71.53465328637284,-2.2737367544323206e-13,17.56454077493021,18.12750982580223,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30823200.0,15.357873931901635,19.999999999999993,20.0,27.0,1160.7432748791057,0.0,1160.7432748791057,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.71339447345384,17.409669677880153,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30826800.0,14.465860479506674,19.999999999999996,20.0,27.0,1383.7873285692067,0.0,1383.7873285692067,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.151103535900337,16.845315216535663,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30830400.0,14.07802065247313,19.999999999999986,20.0,27.0,1480.764977249022,0.0,1480.764977249022,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.915296437303967,16.551386787520737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30834000.0,13.798827374618284,19.999999999999996,20.0,27.0,1550.5760325515826,0.0,1550.5760325515826,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.737923415149695,16.382476100145453,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30837600.0,13.732693629552468,19.999999999999993,20.0,27.0,1567.1124856124452,0.0,1567.1124856124452,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.701390620661344,16.31177221219767,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30841200.0,13.800693264886602,20.000000000000007,20.0,27.0,1550.1094748689989,0.0,1550.1094748689989,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.748830509067865,16.32917739241593,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30844800.0,14.661450466697032,20.000000000000007,20.0,27.0,1334.880909627878,0.0,1334.880909627878,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.32633320885841,16.678285410068053,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30848400.0,15.144114752880514,20.000000000000004,20.0,27.0,1214.1928205942884,0.0,1214.1928205942884,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.62530980625035,17.013195192046044,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30852000.0,15.39399293703114,20.000000000000004,20.0,27.0,1151.7118759717173,0.0,1151.7118759717173,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,16.780091776655823,17.186579986758474,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30855600.0,15.06353590382737,20.000000000000004,20.0,27.0,1234.3412085880336,0.0,1234.3412085880336,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,16.55057536706323,17.0962483944166,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30859200.0,14.05060307727801,19.999999999999996,20.0,27.0,1487.6206217434587,0.0,1487.6206217434587,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.878810564621189,16.641549168211068,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30862800.0,13.489156561146617,19.999999999999993,20.0,27.0,1628.007862038892,0.0,1628.007862038892,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,15.531033913612223,16.251974186816255,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30866400.0,13.01784859310246,20.000000000000004,20.0,27.0,1745.8563535014034,0.0,1745.8563535014034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.22934045098256,15.979537702571308,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30870000.0,12.765699711652761,20.00000000000001,20.0,27.0,1808.9050760301602,0.0,1808.9050760301602,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.073151943214333,15.804577322593637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30873600.0,12.899204082001093,20.00000000000001,20.0,27.0,1775.5228934320307,0.0,1775.5228934320307,0.0,100.0,14.97059412686749,81.80877340168105,-6.821210263296962e-13,15.24178427612168,15.84261956534569,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30877200.0,14.068510185016896,20.00000000000001,20.0,27.0,1483.1430279479612,0.0,1483.1430279479612,0.0,100.0,70.72646050012244,386.4940116286594,0.0,16.284429311609568,16.435600877045296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30880800.0,15.622103272525829,20.000000000000004,20.0,27.0,1094.673886487658,0.0,1094.673886487658,0.0,100.0,78.33131654301208,428.0517440401347,4.547473508864641e-13,17.319444161631502,17.320045381042135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30884400.0,17.25969015001579,20.000000000000004,20.0,27.0,685.2024660237538,0.0,685.2024660237538,0.0,100.0,102.41375390947653,559.6533788702087,-1.2505552149377763e-12,18.489039938047135,18.26277126755535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30888000.0,19.08318518381488,19.999999999999993,20.0,27.0,229.24552599071131,0.0,229.24552599071131,0.0,100.0,205.75912574658184,1124.3977059881925,1.0800249583553523e-12,20.151397415956406,19.443681413057185,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30891600.0,20.321146175063753,20.321146175063753,20.0,27.0,0.0,0.0,0.0,0.0,100.0,112.27912870773639,613.5640122461449,7.673861546209082e-13,20.588766873750608,20.30773634908912,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30895200.0,22.18534050653085,22.18534050653085,20.0,27.0,0.0,0.0,0.0,0.0,100.0,385.5321803800086,2106.7911210791535,-7.105427357601002e-13,23.805433161108763,22.264451334289763,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30898800.0,25.337661317842507,25.337661317842507,20.0,27.0,0.0,0.0,0.0,0.0,100.0,488.08223733129324,2667.1893457829174,3.126388037344441e-13,27.438266065718256,25.60300121443855,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30902400.0,28.249234979133877,26.99999999999999,20.0,27.0,0.0,-312.36573059451564,0.0,312.36573059451564,100.0,498.28815242500593,2722.960906228865,4.547473508864641e-13,29.90106199132188,28.269251555651326,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30906000.0,28.078663561769613,27.000000000000004,20.0,27.0,0.0,-269.71509537097114,0.0,269.71509537097114,100.0,172.7285038532236,943.8975442116626,1.3642420526593924e-12,28.140416218960585,28.284897922552375,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30909600.0,25.018070225385664,25.018070225385664,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.4210854715202004e-13,24.606775299907746,25.649702544086345,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30913200.0,21.88408569605346,21.88408569605346,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.8421709430404007e-13,21.4908216848105,22.41477061074093,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30916800.0,18.639374734253767,20.000000000000004,20.0,27.0,340.21838349006924,0.0,340.21838349006924,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.252776074688882e-13,18.74605355412427,19.68662852844359,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30920400.0,16.164713046918042,20.0,20.0,27.0,958.9966908945073,0.0,958.9966908945073,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.20342328404539,18.024110414878155,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30924000.0,14.95752677471192,20.000000000000004,20.0,27.0,1260.848326639432,0.0,1260.848326639432,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.460088656947033,17.16165610323168,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30927600.0,14.336263744575401,19.999999999999993,20.0,27.0,1416.1924240601588,0.0,1416.1924240601588,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.075259880191393,16.730575801808854,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30931200.0,14.11316511885796,20.000000000000004,20.0,27.0,1471.9772574829153,0.0,1471.9772574829153,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.942384858033295,16.545994512479425,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30934800.0,13.7229343356334,20.000000000000004,20.0,27.0,1569.552754277699,0.0,1569.552754277699,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.685594118032201,16.359593866473254,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30938400.0,13.409781224053168,20.000000000000007,20.0,27.0,1647.855317142635,0.0,1647.855317142635,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.486298883653383,16.172082259011454,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30942000.0,13.161103773892606,20.000000000000007,20.0,27.0,1710.036023494325,0.0,1710.036023494325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.327828271708027,16.024345811149065,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30945600.0,12.848013705518875,20.000000000000004,20.0,27.0,1788.3228226818192,0.0,1788.3228226818192,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.124139676320562,15.861693132751087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30949200.0,12.858418928686739,20.0,20.0,27.0,1785.7210422392925,0.0,1785.7210422392925,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.140336286715055,15.814319674105635,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30952800.0,13.331776167698049,20.000000000000004,20.0,27.0,1667.3601395542864,0.0,1667.3601395542864,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.45836932892775,16.003806472543328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30956400.0,13.679692113681947,20.000000000000004,20.0,27.0,1580.3652823272748,0.0,1580.3652823272748,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.678311213268588,16.220402257944073,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30960000.0,14.088703734444536,19.999999999999993,20.0,27.0,1478.093719430648,0.0,1478.093719430648,0.0,100.0,7.886162665124054,43.094969312011294,6.821210263296962e-13,15.982107922011698,16.44961272219267,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30963600.0,15.145597844533967,19.999999999999993,20.0,27.0,1213.821980027372,0.0,1213.821980027372,0.0,100.0,85.42821984032238,466.83370210960953,4.547473508864641e-13,17.04565430953528,17.06881768224172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30967200.0,16.471077394071216,19.99999999999999,20.0,27.0,882.3916288164631,0.0,882.3916288164631,0.0,100.0,99.15841206637546,541.8641367779852,2.2737367544323206e-13,17.95498658979868,17.879351013385318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30970800.0,17.650435420270806,20.000000000000004,20.0,27.0,587.4983240022235,0.0,587.4983240022235,0.0,100.0,76.80924522772852,419.7341858805852,-1.4779288903810084e-12,18.602800585230046,18.533900532794362,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30974400.0,19.138409931136195,19.999999999999996,20.0,27.0,215.4368199970002,0.0,215.4368199970002,0.0,100.0,150.5836855126525,822.8842824604907,-1.1368683772161603e-13,19.92336004327436,19.40259201910034,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30978000.0,20.829590046553598,20.829590046553598,20.0,27.0,0.0,0.0,0.0,0.0,100.0,239.7356648129392,1310.0669561126433,-8.526512829121202e-14,21.731260689040408,20.8414144778573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30981600.0,23.431371993447094,23.431371993447094,20.0,27.0,0.0,0.0,0.0,0.0,100.0,438.6201534173979,2396.8973065628616,-8.242295734817162e-13,25.306389528169476,23.57232382447274,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30985200.0,25.476736932721007,25.476736932721007,20.0,27.0,0.0,0.0,0.0,0.0,100.0,317.64714166496907,1735.824431144245,-1.3784529073745944e-12,26.712477713671944,25.803572610083442,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30988800.0,25.696420087856275,25.696420087856275,20.0,27.0,0.0,0.0,0.0,0.0,100.0,125.46332379120996,685.6107739796508,-5.826450433232822e-13,25.97269143854049,26.00438049963142,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30992400.0,24.322347255215405,24.322347255215405,20.0,27.0,0.0,0.0,0.0,0.0,100.0,71.50103782260216,390.7267909104849,-1.3358203432289883e-12,24.315626975852705,24.701076959372568,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30996000.0,22.2647922689977,22.2647922689977,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.2221335055073723e-12,21.901839691120273,22.625776387025695,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
30999600.0,20.066757225677033,20.066757225677033,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.973799150320701e-13,19.71353853486098,20.37324545863793,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31003200.0,18.057178619500704,19.999999999999993,20.0,27.0,485.79396996637337,0.0,485.79396996637337,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.252776074688882e-13,18.434180515599195,19.009688839032147,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31006800.0,16.807275059968127,19.999999999999993,20.0,27.0,798.3268761589051,0.0,798.3268761589051,0.0,100.0,-0.23588456159225693,-1.2890220979021159,1.1368683772161603e-13,17.65020181382697,18.197002563661595,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31010400.0,16.069931793119487,19.999999999999993,20.0,27.0,982.6963279395543,0.0,982.6963279395543,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,17.189037078207384,17.710192008159737,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31014000.0,15.306790600209197,20.000000000000004,20.0,27.0,1173.5164380484377,0.0,1173.5164380484377,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.69593565816816,17.29481552323111,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31017600.0,14.812556284375962,19.999999999999993,20.0,27.0,1297.0975622794952,0.0,1297.0975622794952,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.385359828856178,16.97669274536714,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31021200.0,14.273807003713614,20.000000000000004,20.0,27.0,1431.8094583377083,0.0,1431.8094583377083,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,16.036572319496365,16.687238488351348,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31024800.0,13.9822979349319,19.999999999999986,20.0,27.0,1504.7000231760815,0.0,1504.7000231760815,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.856002942419808,16.484966968653328,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31028400.0,13.83138194869519,19.999999999999993,20.0,27.0,1542.4359040044485,0.0,1542.4359040044485,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.76252109727673,16.380249794637443,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31032000.0,13.851784797221121,20.000000000000007,20.0,27.0,1537.3342611650644,0.0,1537.3342611650644,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.78047812197434,16.3646286458956,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31035600.0,13.866792890708465,19.999999999999993,20.0,27.0,1533.581553175523,0.0,1533.581553175523,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.789774580926512,16.375042420980336,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31039200.0,13.956673467104974,19.999999999999986,20.0,27.0,1511.1073090330638,0.0,1511.1073090330638,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.849881691876462,16.41259332602656,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
