timestamp_s,T_air_free_C,T_air_controlled_C,T_set_heating_C,T_set_cooling_C,raw_heating_demand_W,raw_cooling_demand_W,heating_load_W,cooling_load_W,phi_air_W,phi_surface_W,phi_mass_W,air_balance_residual_W,T_mass_next_C,T_surface_C,H_ve_W_K,H_tr_op_W_K,H_tr_window_W_K,H_tr_em_W_K,H_tr_ms_W_K,H_tr_is_W_K
31042800.0,13.924798895767042,20.000000000000004,20.0,27.0,1519.0774058760678,0.0,1519.0774058760678,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.825705223646828,16.415291469985384,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31046400.0,14.018361416328627,20.000000000000004,20.0,27.0,1495.6825077346896,0.0,1495.6825077346896,0.0,100.0,5.536386421440059,30.254309106067897,-6.821210263296962e-13,15.917012116150175,16.45539719243343,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31050000.0,14.552002372797709,19.999999999999996,20.0,27.0,1362.2479257490065,0.0,1362.2479257490065,0.0,100.0,55.98510159140747,305.9379241163023,-4.547473508864641e-13,16.510064531970286,16.771085121131623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31053600.0,15.65750907755677,20.000000000000014,20.0,27.0,1085.8208201386497,0.0,1085.8208201386497,0.0,100.0,50.40245320238379,275.4308104260548,-4.547473508864641e-13,17.201451971799294,17.344612664727926,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31057200.0,16.72784163948756,19.999999999999996,20.0,27.0,818.1888547589905,0.0,818.1888547589905,0.0,100.0,56.35842689688244,307.97800916983425,-3.410605131648481e-13,17.91910868989062,17.948327076370873,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31060800.0,17.766318540885457,19.999999999999993,20.0,27.0,558.5222576584313,0.0,558.5222576584313,0.0,100.0,70.46868602446891,385.08536922684374,9.094947017729282e-13,18.6525671389627,18.55971579071364,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31064400.0,19.552507755661882,19.999999999999996,20.0,27.0,111.89347414444717,0.0,111.89347414444717,0.0,100.0,251.4406411506291,1374.030333168172,3.410605131648481e-13,20.67540654996971,19.744518497767654,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31068000.0,22.22448831254308,22.22448831254308,20.0,27.0,0.0,0.0,0.0,0.0,100.0,430.3701647908029,2351.814162607454,3.979039320256561e-13,24.053802017402912,22.38991368875623,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31071600.0,25.74414126218044,25.74414126218044,20.0,27.0,0.0,0.0,0.0,0.0,100.0,539.3194577238887,2947.1818509104955,-1.1510792319313623e-12,28.093408684542435,26.05447009347649,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31075200.0,29.080732762848882,26.99999999999997,20.0,27.0,0.0,-520.2781065975788,0.0,520.2781065975788,100.0,550.0603946574724,3005.8771083114225,-1.1368683772161603e-13,30.675495338529394,28.846208976017227,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31078800.0,28.715471887141813,27.0,20.0,27.0,0.0,-428.94622572362243,0.0,428.94622572362243,100.0,239.69263672699847,1309.8318234984795,-6.821210263296962e-13,28.849975405266775,28.84091460129765,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31082400.0,25.791748224282003,25.791748224282003,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.831690603168681e-13,25.383346085809105,26.407185061449386,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31086000.0,22.43459383393592,22.43459383393592,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0800249583553523e-12,22.031130770899974,23.022378892769243,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31089600.0,19.534351703681544,19.999999999999996,20.0,27.0,116.4333153562925,0.0,116.4333153562925,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.4210854715202004e-13,19.3243639000647,20.173630715517,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31093200.0,16.910806895905132,20.0,20.0,27.0,772.4391944077325,0.0,772.4391944077325,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,17.67975969625135,18.462399393917934,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31096800.0,15.45417141836268,20.000000000000004,20.0,27.0,1136.6645105031103,0.0,1136.6645105031103,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,16.773043997281622,17.47648831584219,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31100400.0,14.515714263480263,20.000000000000004,20.0,27.0,1371.3216084173384,0.0,1371.3216084173384,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.181984450702206,16.879907624549514,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31104000.0,14.202363210334457,20.000000000000004,20.0,27.0,1449.6736657030804,0.0,1449.6736657030804,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.997636805705596,16.607887041560996,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31107600.0,13.949756473259384,19.999999999999993,20.0,27.0,1512.8368730239765,0.0,1512.8368730239765,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,15.835845794349172,16.462387187745644,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31111200.0,13.63389128675691,19.999999999999996,20.0,27.0,1591.8175783350196,0.0,1591.8175783350196,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.630438208352201,16.297808917929235,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31114800.0,13.560749017945042,20.000000000000007,20.0,27.0,1610.1064820371907,0.0,1610.1064820371907,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,15.59045060842173,16.21727893762574,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31118400.0,13.527328245395177,20.000000000000004,20.0,27.0,1618.4631997155625,0.0,1618.4631997155625,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.569748789071932,16.194089022878337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31122000.0,13.312960199613666,20.0,20.0,27.0,1672.0649898952495,0.0,1672.0649898952495,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,15.426325064848978,16.10490034994103,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31125600.0,12.749691445491996,20.0,20.0,27.0,1812.9078728124932,0.0,1812.9078728124932,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.053484641540177,15.848062957008286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31129200.0,12.257435717774072,20.000000000000004,20.0,27.0,1935.9942597583295,0.0,1935.9942597583295,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.73881551427253,15.561091298261935,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31132800.0,12.40353284833971,20.000000000000004,20.0,27.0,1899.4633126673843,0.0,1899.4633126673843,0.0,100.0,8.480220343960355,46.34127534526533,0.0,14.892482712230219,15.553277964625977,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31136400.0,13.249709938970799,19.999999999999986,20.0,27.0,1687.88044031571,0.0,1687.88044031571,0.0,100.0,40.53689053707706,221.51915042602238,-9.094947017729282e-13,15.60648776616509,15.97664080276469,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31140000.0,14.596159875832427,20.000000000000004,20.0,27.0,1351.206535676634,0.0,1351.206535676634,0.0,100.0,60.454139478239995,330.359567286179,-1.5916157281026244e-12,16.574877079929426,16.71735338085072,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31143600.0,16.016573652790523,20.000000000000004,20.0,27.0,996.0382970369772,0.0,996.0382970369772,0.0,100.0,73.05764329120434,399.23306547631194,-1.3642420526593924e-12,17.54712103830442,17.539166008888397,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31147200.0,17.29253685403449,20.000000000000004,20.0,27.0,676.9892916652071,0.0,676.9892916652071,0.0,100.0,88.67864278737665,484.59606424979717,-3.410605131648481e-13,18.436140847696468,18.310378034007087,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31150800.0,19.247204468851784,20.0,20.0,27.0,188.23322273479081,0.0,188.23322273479081,0.0,100.0,261.69227962005135,1430.0517549924248,1.9895196601282805e-13,20.527902024175997,19.587268890179846,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31154400.0,21.894583149752677,21.894583149752677,20.0,27.0,0.0,0.0,0.0,0.0,100.0,425.63310287531857,2325.9278670102676,6.536993168992922e-13,23.69333742082981,22.09822861738698,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31158000.0,25.052315853516713,25.052315853516713,20.0,27.0,0.0,0.0,0.0,0.0,100.0,533.9826916337707,2918.018393263835,-2.2737367544323206e-13,27.361476377466904,25.437495947247914,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31161600.0,27.634757532130752,26.99999999999999,20.0,27.0,0.0,-158.71833849214187,0.0,158.71833849214187,100.0,496.7625696793461,2714.624159397875,1.4779288903810084e-12,29.483539319055893,28.006659835975523,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31165200.0,26.918593628633786,26.918593628633786,20.0,27.0,0.0,0.0,0.0,0.0,100.0,126.6420620731141,692.0521437868198,-5.968558980384842e-13,27.130541786111774,27.619734441513653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31168800.0,23.89486227218789,23.89486227218789,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.5631940186722204e-12,23.478454186910906,24.55512099337122,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31172400.0,20.481238812421605,20.481238812421605,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,20.075589285138058,21.081264952704647,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31176000.0,17.45655405442079,19.999999999999993,20.0,27.0,635.9775096670301,0.0,635.9775096670301,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,18.01337928692801,18.865896132570118,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31179600.0,15.552359715393276,19.999999999999993,20.0,27.0,1112.1129572324353,0.0,1112.1129572324353,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,16.82411343929069,17.599212350892337,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31183200.0,14.098576538558712,20.00000000000001,20.0,27.0,1475.6250680386786,0.0,1475.6250680386786,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.89877544563237,16.729430269622945,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31186800.0,13.226666068643308,19.999999999999993,20.0,27.0,1693.6424590798395,0.0,1693.6424590798395,0.0,100.0,-0.23588456159225693,-1.2890220979021159,2.2737367544323206e-13,15.353369304470496,16.154209626263064,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31190400.0,12.68871659633748,19.999999999999993,20.0,27.0,1828.1543665644085,0.0,1828.1543665644085,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.015715008591254,15.805753894537652,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31194000.0,12.30797947088105,20.0,20.0,27.0,1923.3560158490866,0.0,1923.3560158490866,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.774556228296149,15.57134727536606,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31197600.0,12.024313373023912,20.00000000000001,20.0,27.0,1994.2854801869155,0.0,1994.2854801869155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.594412608558189,15.399332999814318,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31201200.0,11.955864022324535,19.999999999999996,20.0,27.0,2011.4009402861439,0.0,2011.4009402861439,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.556445459150606,15.327022365728313,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31204800.0,11.842021101945793,20.00000000000001,20.0,27.0,2039.8668635040308,0.0,2039.8668635040308,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.48149536048762,15.27284453462086,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31208400.0,11.50020271897692,19.99999999999998,20.0,27.0,2125.3370518273864,0.0,2125.3370518273864,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.254692699394262,15.120036153215132,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31212000.0,11.491289705141254,20.000000000000007,20.0,27.0,2127.5657118674035,0.0,2127.5657118674035,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.258923019901037,15.05925820882617,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31215600.0,11.396292359576625,19.999999999999996,20.0,27.0,2151.319381711331,0.0,2151.319381711331,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.194759947755538,15.023119930870983,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31219200.0,11.764520181882602,20.000000000000007,20.0,27.0,2059.2456288457347,0.0,2059.2456288457347,0.0,100.0,7.813061299956169,42.69549732261039,0.0,14.483565510774698,15.164475000428094,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31222800.0,12.859094508597508,19.999999999999996,20.0,27.0,1785.5521164439638,0.0,1785.5521164439638,0.0,100.0,31.62970515244443,172.84466866511383,-4.547473508864641e-13,15.319903968357059,15.705601630469626,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31226400.0,14.32382190679576,20.000000000000007,20.0,27.0,1419.3034510589973,0.0,1419.3034510589973,0.0,100.0,54.47044905966446,297.66090687159164,-1.3642420526593924e-12,16.376204564282812,16.528384251695538,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31230000.0,15.5607333176444,20.000000000000007,20.0,27.0,1110.0191746946698,0.0,1110.0191746946698,0.0,100.0,53.15595321593787,290.47767207773103,-4.547473508864641e-13,17.15530122546032,17.27746216368446,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31233600.0,16.846747219077912,19.999999999999996,20.0,27.0,788.4570357970722,0.0,788.4570357970722,0.0,100.0,85.07171071238935,464.8855112619022,-1.1368683772161603e-13,18.136615881845167,18.030832956496077,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31237200.0,18.631007033778268,19.999999999999996,20.0,27.0,342.310690314713,0.0,342.310690314713,0.0,100.0,242.89260815302796,1327.3184866906959,-1.7053025658242404e-13,20.037840960966644,19.23911208148875,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31240800.0,21.101869000316242,21.101869000316242,20.0,27.0,0.0,0.0,0.0,0.0,100.0,403.68440644092,2205.9863391158287,-8.810729923425242e-13,22.783503861865782,21.345580363111377,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31244400.0,23.95183105372804,23.95183105372804,20.0,27.0,0.0,0.0,0.0,0.0,100.0,504.9148749016241,2759.1734995896413,1.4210854715202004e-13,26.115366121910082,24.336987086666532,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31248000.0,26.19450049354963,26.19450049354963,20.0,27.0,0.0,0.0,0.0,0.0,100.0,456.9882762524216,2497.2723208134903,7.673861546209082e-13,28.08297224690035,26.77533266811683,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31251600.0,25.73935512605135,25.73935512605135,20.0,27.0,0.0,0.0,0.0,0.0,100.0,172.96912496658507,945.2124498174007,-1.7053025658242404e-12,26.179671878756654,26.461378487574276,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31255200.0,22.5582144776924,22.5582144776924,20.0,27.0,0.0,0.0,0.0,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,22.124401621277805,23.315915094549524,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31258800.0,18.889730455007275,19.999999999999993,20.0,27.0,277.6180329331986,0.0,277.6180329331986,0.0,100.0,-0.23588456159225693,-1.2890220979021159,7.958078640513122e-13,18.88606112461958,19.944716303326672,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31262400.0,16.363839147832618,20.0,20.0,27.0,909.2060822167522,0.0,909.2060822167522,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-5.684341886080801e-13,17.3312003182436,18.13746430731282,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31266000.0,14.785143351801178,20.0,20.0,27.0,1303.9520459070673,0.0,1303.9520459070673,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.338239043525753,17.12641479102268,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31269600.0,13.873136963148651,20.000000000000004,20.0,27.0,1531.9952456706742,0.0,1531.9952456706742,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,15.768882781535547,16.518409463673347,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31273200.0,13.29874833767184,19.999999999999993,20.0,27.0,1675.6186036770575,0.0,1675.6186036770575,0.0,100.0,-0.23588456159225693,-1.2890220979021159,6.821210263296962e-13,15.407770509313899,16.149632468428628,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31276800.0,12.914827701477584,20.00000000000001,20.0,27.0,1771.6162758670243,0.0,1771.6162758670243,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.1655262502638,15.908053846522861,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31280400.0,12.531721427819512,20.00000000000001,20.0,27.0,1867.410320274519,0.0,1867.410320274519,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.918467537348619,15.696818514056735,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31284000.0,12.407345887173317,19.999999999999982,20.0,27.0,1898.509879021236,0.0,1898.509879021236,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.845858044486102,15.585701967418018,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31287600.0,12.166016688087412,20.00000000000001,20.0,27.0,1958.8531874022835,0.0,1958.8531874022835,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.68662026333893,15.4728425258012,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31291200.0,11.852285436260669,20.0,20.0,27.0,2037.300311701615,0.0,2037.300311701615,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.482534499872997,15.30974494477296,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31294800.0,11.681714962080685,20.000000000000004,20.0,27.0,2079.950711086066,0.0,2079.950711086066,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.376878081021085,15.19138996812614,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31298400.0,11.59340960869557,20.000000000000018,20.0,27.0,2102.031077619412,0.0,2102.031077619412,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.3221791218432,15.13011688972304,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31302000.0,11.728337152600485,20.000000000000007,20.0,27.0,2068.293036711841,0.0,2068.293036711841,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.41550855689247,15.169146640271286,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31305600.0,11.856138559371267,20.00000000000001,20.0,27.0,2036.3368551577207,0.0,2036.3368551577207,0.0,100.0,8.844045958756709,48.329448094213554,-2.2737367544323206e-13,14.540162994133008,15.257825132762468,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31309200.0,13.01306451890329,19.999999999999993,20.0,27.0,1747.0525902842353,0.0,1747.0525902842353,0.0,100.0,51.07860321140393,279.1257207552448,-6.821210263296962e-13,15.512716540392782,15.81243792239916,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31312800.0,14.592492540339938,20.0,20.0,27.0,1352.1235368410123,0.0,1352.1235368410123,0.0,100.0,124.97829863998543,682.9602904815089,-6.821210263296962e-13,16.880801241876206,16.799180328446518,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31316400.0,16.537559458324846,19.999999999999993,20.0,27.0,865.7680800695231,0.0,865.7680800695231,0.0,100.0,238.20830883273157,1301.7205192090964,5.684341886080801e-13,18.662667097486274,18.09422466403173,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31320000.0,17.896399789401343,20.000000000000004,20.0,27.0,525.9960116694816,0.0,525.9960116694816,0.0,100.0,145.56242196803183,795.4449298181819,-1.0231815394945443e-12,19.06060639373253,18.922943246560436,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31323600.0,17.887526144372174,20.000000000000004,20.0,27.0,528.2148277119963,0.0,528.2148277119963,0.0,100.0,116.23985752631972,635.207933902098,-1.5916157281026244e-12,18.898452448951662,18.971379432478642,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31327200.0,17.48346037189547,19.999999999999993,20.0,27.0,629.249702924526,0.0,629.249702924526,0.0,100.0,103.20760666333658,563.9914912727274,4.547473508864641e-13,18.5722327443951,18.75056381694825,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31330800.0,18.23428647817309,20.000000000000004,20.0,27.0,441.5089262457892,0.0,441.5089262457892,0.0,100.0,271.8545617383311,1485.5848773263115,-6.821210263296962e-13,19.887556829878754,19.24176677143471,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31334400.0,18.621134631784706,20.0,20.0,27.0,344.7792411581898,0.0,344.7792411581898,0.0,100.0,159.9134900227561,873.868221813922,-1.7053025658242404e-13,19.561038437164562,19.53997013775616,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31338000.0,17.40085419436801,20.000000000000004,20.0,27.0,649.9050155166207,0.0,649.9050155166207,0.0,100.0,20.1117357059913,109.90321527274037,1.1368683772161603e-13,18.095002428496386,18.747838673780056,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31341600.0,16.063976877022803,20.000000000000004,20.0,27.0,984.1853286065558,0.0,984.1853286065558,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.0231815394945443e-12,17.16495933179365,17.820209877326686,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31345200.0,15.385199895776076,20.00000000000001,20.0,27.0,1153.9105373938405,0.0,1153.9105373938405,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,16.749823599363094,17.319443730175834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31348800.0,14.939705458745042,20.000000000000004,20.0,27.0,1265.3044685784039,0.0,1265.3044685784039,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,16.468552216530277,17.040103483798415,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31352400.0,14.62251411385815,19.999999999999996,20.0,27.0,1344.6167739803413,0.0,1344.6167739803413,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,16.267642062846047,16.84482680103135,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31356000.0,14.093310240072974,20.0,20.0,27.0,1476.9418828905664,0.0,1476.9418828905664,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.920334850228201,16.586811069789746,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31359600.0,13.803038371343417,19.999999999999993,20.0,27.0,1549.5230912790853,0.0,1549.5230912790853,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.740531831617512,16.385398015098545,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31363200.0,13.554229934867333,20.000000000000004,20.0,27.0,1611.7365501848049,0.0,1611.7365501848049,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,15.581093600488396,16.242533715770882,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31366800.0,13.42097490411821,20.000000000000004,20.0,27.0,1645.0563865091167,0.0,1645.0563865091167,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,15.498551475829133,16.15007107750828,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31370400.0,13.253455022604136,20.00000000000001,20.0,27.0,1686.9439985695253,0.0,1686.9439985695253,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.389465790486282,16.063611059580637,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31374000.0,13.080172765588424,20.000000000000018,20.0,27.0,1730.2724673651314,0.0,1730.2724673651314,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.27769720094328,15.968189623251401,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31377600.0,12.806115239078709,20.00000000000001,20.0,27.0,1798.7993505560612,0.0,1798.7993505560612,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,15.098186521527877,15.832620738827679,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31381200.0,12.376907380545305,20.000000000000004,20.0,27.0,1906.1208941784178,0.0,1906.1208941784178,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-6.821210263296962e-13,14.817252223186735,15.619174785829678,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31384800.0,12.059997763597723,19.999999999999996,20.0,27.0,1985.3627547440676,0.0,1985.3627547440676,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.616516580157418,15.424093587678795,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31388400.0,11.892227247737855,20.000000000000007,20.0,27.0,2027.3130368240033,0.0,2027.3130368240033,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.1368683772161603e-12,14.512594538667477,15.307681438494834,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31392000.0,11.823240223177011,19.999999999999996,20.0,27.0,2044.5629399154361,0.0,2044.5629399154361,0.0,100.0,3.022178154153534,16.515088559440553,-2.2737367544323206e-13,14.486184819518716,15.25981290954757,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31395600.0,11.899445805410815,20.0,20.0,27.0,2025.5080681199422,0.0,2025.5080681199422,0.0,100.0,20.941523090755375,114.43769717482517,-6.821210263296962e-13,14.623164733954008,15.31269023165739,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31399200.0,12.221122872502919,20.00000000000001,20.0,27.0,1945.0741275434566,0.0,1945.0741275434566,0.0,100.0,43.747962100975904,239.0664717762238,0.0,14.941113730084032,15.511079455146374,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31402800.0,12.683668989155446,20.0,20.0,27.0,1829.4164986144294,0.0,1829.4164986144294,0.0,100.0,61.66730703757775,336.9890803916084,-6.821210263296962e-13,15.322723342786395,15.802251474596432,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31406400.0,12.96215062151847,20.000000000000018,20.0,27.0,1759.783387147655,0.0,1759.783387147655,0.0,100.0,72.25601086375156,394.852440027972,-4.547473508864641e-13,15.54295364763721,16.02526177392705,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31410000.0,13.146214354770866,19.999999999999993,20.0,27.0,1713.7590574789392,0.0,1713.7590574789392,0.0,100.0,72.25601086375156,394.852440027972,-9.094947017729282e-13,15.65696819200343,16.15297941647535,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31413600.0,13.286431884047285,20.00000000000001,20.0,27.0,1678.698278917529,0.0,1678.698278917529,0.0,100.0,62.48182271651419,341.44010805594405,-9.094947017729282e-13,15.70017330950335,16.220494952498818,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31417200.0,13.12573057698725,20.000000000000004,20.0,27.0,1718.8809363244684,0.0,1718.8809363244684,0.0,100.0,44.562477779912356,243.51749944055948,-6.821210263296962e-13,15.505535338780051,16.13876618846579,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31420800.0,12.860310915331382,20.000000000000004,20.0,27.0,1785.247959272196,0.0,1785.247959272196,0.0,100.0,25.82861716437406,141.14386316083917,-1.3642420526593924e-12,15.247269879243253,15.954597515617172,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31424400.0,12.528311192207736,20.00000000000001,20.0,27.0,1868.2630347407041,0.0,1868.2630347407041,0.0,100.0,4.651209512026429,25.41714388811188,0.0,14.93552058178772,15.724230450825008,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31428000.0,12.240954700636582,20.0,20.0,27.0,1940.1152658501217,0.0,1940.1152658501217,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.73303909449883,15.524840310106221,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31431600.0,11.989614249096116,19.999999999999993,20.0,27.0,2002.9618440237682,0.0,2002.9618440237682,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.572918940388854,15.375256066090099,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31435200.0,11.855789281844693,20.00000000000001,20.0,27.0,2036.424190472206,0.0,2036.424190472206,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-2.2737367544323206e-13,14.490023780128944,15.282397961837601,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31438800.0,11.68797434079887,20.00000000000002,20.0,27.0,2078.385580875155,0.0,2078.385580875155,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,14.380755326146781,15.195733208804674,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31442400.0,11.498117170351566,20.00000000000001,20.0,27.0,2125.8585341193034,0.0,2125.8585341193034,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,14.257833260463826,15.0937738535928,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31446000.0,11.313270765423395,19.999999999999996,20.0,27.0,2172.0785674097456,0.0,2172.0785674097456,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,14.138901494167172,14.990328317766272,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31449600.0,11.115337207208322,20.000000000000004,20.0,27.0,2221.570986012923,0.0,2221.570986012923,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,14.010976673975247,14.882764940579081,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31453200.0,10.926309608088506,19.999999999999993,20.0,27.0,2268.8365085830014,0.0,2268.8365085830014,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.889454951785362,14.77641816910033,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31456800.0,10.726211420664072,20.000000000000007,20.0,27.0,2318.870183231475,0.0,2318.870183231475,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.76018929595642,14.667352804885466,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31460400.0,10.437530223975378,20.000000000000018,20.0,27.0,2391.053651048783,0.0,2391.053651048783,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,13.571620280806131,14.52163688797653,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31464000.0,10.279928312976784,19.999999999999993,20.0,27.0,2430.4613180565493,0.0,2430.4613180565493,0.0,100.0,-0.23588456159225693,-1.2890220979021159,9.094947017729282e-13,13.47399697524646,14.412280502673573,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31467600.0,10.116226065471013,20.000000000000007,20.0,27.0,2471.3943474675257,0.0,2471.3943474675257,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.368162528187696,14.323506417284039,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31471200.0,10.027771919954864,20.000000000000007,20.0,27.0,2493.511918821013,0.0,2493.511918821013,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,13.313371402743671,14.26213009540179,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31474800.0,9.981978680440623,19.999999999999996,20.0,27.0,2504.9623176299465,0.0,2504.9623176299465,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,13.285005709806699,14.230355206932101,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31478400.0,9.896146435037746,19.99999999999999,20.0,27.0,2526.4242943530307,0.0,2526.4242943530307,0.0,100.0,6.4025126647325425,34.98736946254357,-9.094947017729282e-13,13.259778141156048,14.20057638374671,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31482000.0,10.3674457011915,20.000000000000014,20.0,27.0,2408.5779787600777,0.0,2408.5779787600777,0.0,100.0,63.24295648549029,345.5994232779621,-9.094947017729282e-13,13.846236820701845,14.473006829947627,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31485600.0,11.420041225882434,20.0,20.0,27.0,2145.38108179313,0.0,2145.38108179313,0.0,100.0,147.82950379513701,807.8336955481847,-4.547473508864641e-13,14.927343230002162,15.173600727624791,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31489200.0,11.880409167171322,20.000000000000014,20.0,27.0,2030.2680960659018,0.0,2030.2680960659018,0.0,100.0,99.95736497445522,546.2301196415783,-4.547473508864641e-13,14.962918101286622,15.547632989050125,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31492800.0,12.19477268354848,20.00000000000001,20.0,27.0,1951.6628767872246,0.0,1951.6628767872246,0.0,100.0,118.91761096940964,649.8408684933954,6.821210263296962e-13,15.262386335156481,15.711169284084749,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31496400.0,12.83027595611537,20.000000000000004,20.0,27.0,1792.7580691679266,0.0,1792.7580691679266,0.0,100.0,189.1547749934466,1033.6610554094818,-1.5916157281026244e-12,16.0079241125838,16.15213056618957,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31500000.0,14.520921668360918,20.00000000000001,20.0,27.0,1370.0195196532422,0.0,1370.0195196532422,0.0,100.0,383.8025269547563,2097.339203277444,-9.094947017729282e-13,18.030345471946436,17.325231214193476,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31503600.0,15.124434041526392,20.00000000000001,20.0,27.0,1219.113896199307,0.0,1219.113896199307,0.0,100.0,218.58352976659762,1194.4783423072406,2.2737367544323206e-13,17.566680530204028,17.79858814463508,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31507200.0,14.61153066146503,19.999999999999996,20.0,27.0,1347.3631381060127,0.0,1347.3631381060127,0.0,100.0,213.68802700083077,1167.7262259210806,4.547473508864641e-13,17.219127578095097,17.472474364230177,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31510800.0,13.308428070041435,20.000000000000007,20.0,27.0,1673.198229028501,0.0,1673.198229028501,0.0,100.0,47.019045390667124,256.94173506614965,-4.547473508864641e-13,15.571616677696905,16.59805930450522,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31514400.0,11.31101789995748,20.00000000000001,20.0,27.0,2172.6418865442165,0.0,2172.6418865442165,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,14.078111683667588,15.321288582128393,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31518000.0,9.882134923095757,19.999999999999996,20.0,27.0,2529.927811495603,0.0,2529.927811495603,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,13.183267813851995,14.384412555512252,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31521600.0,9.232776695606987,20.000000000000025,20.0,27.0,2692.2969898608535,0.0,2692.2969898608535,0.0,100.0,-0.23588456159225693,-1.2890220979021159,4.547473508864641e-13,12.786354931443379,13.904059413195572,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31525200.0,8.621868770285168,20.000000000000018,20.0,27.0,2845.051838713574,0.0,2845.051838713574,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-1.3642420526593924e-12,12.392870213961343,13.56453591210576,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31528800.0,8.112358987279709,19.999999999999996,20.0,27.0,2972.452526552055,0.0,2972.452526552055,0.0,100.0,-0.23588456159225693,-1.2890220979021159,0.0,12.067513412281585,13.2655920564101,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31532400.0,7.479145292337899,19.999999999999996,20.0,27.0,3130.7848353224085,0.0,3130.7848353224085,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-4.547473508864641e-13,11.655779426614837,12.935406273386585,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
31536000.0,6.954383165049134,19.999999999999996,20.0,27.0,3261.999304991304,0.0,3261.999304991304,0.0,100.0,-0.23588456159225693,-1.2890220979021159,-9.094947017729282e-13,11.32097486978392,12.625879162528287,17.8848,51.372,37.2,53.50512963268315,1288.5600000000002,360.36
