timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
3600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1460.7132897045276,0.0,-17.99999999999997,-101.56212
7200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2281.8614202727404,0.0,-16.599999999999966,-101.56212
10800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2650.9993230752257,0.0,-15.299999999999955,-101.56212
14400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2802.7392462242683,0.0,-14.399999999999977,-101.56212
18000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2822.1405298924583,0.0,-13.0,-101.56212
21600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2751.5715670634027,0.0,-11.099999999999966,-101.56212
25200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2644.9751793373775,0.0,-9.699999999999989,-57.83792454357094
28800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2413.636160933545,0.0,-7.699999999999989,350.317891858219
32400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1865.739182023827,0.0,-5.899999999999977,1731.341450678871
36000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1107.1110170759316,0.0,-2.1999999999999886,2220.864369331147
39600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,580.9884877143743,0.0,1.400000000000034,1744.245308607448
43200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,398.8364731218494,0.0,2.8000000000000114,1362.614224821587
46800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,256.2444625505866,0.0,4.400000000000034,1557.381891126388
50400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,93.56506155678338,0.0,3.3000000000000114,2041.593194880565
54000.0,620,iso13790,diagnostic_modelica_solar,False,20.42323800146676,0.0,0.0,3.900000000000034,2118.953591144847
57600.0,620,iso13790,diagnostic_modelica_solar,False,20.207397978780232,0.0,0.0,2.2000000000000455,1473.747492654889
61200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,489.245757796615,0.0,-0.5999999999999659,139.6550194270781
64800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1117.2495641401254,0.0,-2.1999999999999886,-101.56212
68400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1598.4476770744734,0.0,-5.0,-101.56212
72000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1877.391814414287,0.0,-5.599999999999966,-101.56212
75600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2043.4458624033682,0.0,-6.099999999999966,-101.56212
79200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2130.3393324847148,0.0,-6.099999999999966,-101.56212
82800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2175.3246010036737,0.0,-6.099999999999966,-101.56212
86400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2153.4445646764125,0.0,-5.0,-101.56212
90000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2140.0792846384084,0.0,-5.0,-101.56212
93600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2157.797733084668,0.0,-5.599999999999966,-101.56212
97200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2143.444502943945,0.0,-5.0,-101.56212
100800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2204.7091052624332,0.0,-6.699999999999989,-101.56212
104400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2194.406388835724,0.0,-5.599999999999966,-101.56212
108000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2207.5662012668126,0.0,-6.099999999999966,-101.56212
111600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2116.211952323203,0.0,-4.399999999999977,39.86363326735549
115200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1836.2317776494829,0.0,-2.7999999999999545,723.0562278648052
118800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1379.1655184155923,0.0,-1.6999999999999886,1476.252522119839
122400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,708.0678035669835,0.0,2.2000000000000455,2216.099042765901
126000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,210.97280120852898,0.0,5.600000000000023,1664.887257717306
129600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,12.966130962359836,0.0,8.900000000000034,1114.368195623276
133200.0,620,iso13790,diagnostic_modelica_solar,False,20.360191504089705,0.0,0.0,9.400000000000034,1408.52172858291
136800.0,620,iso13790,diagnostic_modelica_solar,False,21.22789961491459,0.0,0.0,9.400000000000034,1834.516647156225
140400.0,620,iso13790,diagnostic_modelica_solar,False,22.317713570011833,0.0,0.0,10.0,1838.31694037164
144000.0,620,iso13790,diagnostic_modelica_solar,False,22.267525831914295,0.0,0.0,7.800000000000011,1115.620225316433
147600.0,620,iso13790,diagnostic_modelica_solar,False,20.75559717289529,0.0,0.0,6.7000000000000455,129.7624289212367
151200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,399.84444529964514,0.0,5.0,-101.56212
154800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,963.2204508767378,0.0,1.1000000000000227,-101.56212
158400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1307.277873457604,0.0,0.0,-101.56212
162000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1557.2432232028461,0.0,-1.6999999999999886,-101.56212
165600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1665.1634557217271,0.0,-1.099999999999966,-101.56212
169200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1650.1159354226852,0.0,0.6000000000000227,-101.56212
172800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1663.8140664889536,0.0,0.0,-101.56212
176400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1696.6549615440208,0.0,-0.5999999999999659,-101.56212
180000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1714.7684461059407,0.0,-0.5999999999999659,-101.56212
183600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1744.67735006397,0.0,-1.099999999999966,-101.56212
187200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1785.7253995772817,0.0,-1.6999999999999886,-101.56212
190800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1808.0877770276427,0.0,-1.6999999999999886,-101.56212
194400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1795.0271796558948,0.0,-1.099999999999966,-101.56212
198000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1782.744011733615,0.0,-1.099999999999966,-80.26577960060689
201600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1609.4477651506995,0.0,-0.5999999999999659,610.4733990515731
205200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1100.6966960869588,0.0,3.3000000000000114,1328.825125912237
208800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,529.0921145492622,0.0,5.600000000000023,1777.826772597837
212400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,176.37312754264988,0.0,6.100000000000023,1589.57210446302
216000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,95.62524793860578,0.0,6.7000000000000455,1117.97957745026
219600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,98.93141910234839,0.0,5.600000000000023,1472.946464591514
223200.0,620,iso13790,diagnostic_modelica_solar,False,20.19155579832118,0.0,0.0,4.600000000000023,2127.382245143512
226800.0,620,iso13790,diagnostic_modelica_solar,False,20.33409585920714,0.0,0.0,2.3000000000000114,1825.943163264198
230400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,281.08296921938876,0.0,-0.2999999999999545,688.877573591958
234000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,944.5141506198036,0.0,-3.0,-51.1930078230386
237600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1535.3905280150875,0.0,-5.7999999999999545,-101.56212
241200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1846.228827697165,0.0,-5.599999999999966,-101.56212
244800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2072.4817765868,0.0,-7.199999999999989,-101.56212
248400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2258.279055151698,0.0,-8.799999999999955,-101.56212
252000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2402.6007467281934,0.0,-9.899999999999977,-101.56212
255600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2540.9491374919908,0.0,-11.399999999999977,-101.56212
259200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2656.4147079553604,0.0,-12.399999999999977,-101.56212
262800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2763.213697104547,0.0,-13.5,-101.56212
266400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2931.411828198756,0.0,-16.19999999999999,-101.56212
270000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,3023.4910119734136,0.0,-16.19999999999999,-101.56212
273600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,3009.5666210497757,0.0,-14.699999999999989,-101.56212
277200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2979.04754334947,0.0,-14.199999999999989,-101.56212
280800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2925.3647363652194,0.0,-13.299999999999955,-101.56212
284400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2765.7845717580735,0.0,-11.799999999999955,229.355132396686
288000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2376.305121579222,0.0,-9.099999999999966,909.75148841305
291600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1930.056765351988,0.0,-5.899999999999977,912.8337034157136
295200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1498.5412606677553,0.0,-0.5,779.2377711598434
298800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1114.1743607126268,0.0,3.3000000000000114,856.7309046288308
302400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,893.492517741556,0.0,3.8000000000000114,769.1795142197109
306000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,645.0960268233526,0.0,8.0,646.5204237926059
309600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,469.9669451627246,0.0,9.600000000000023,610.0306657407107
313200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,341.36478733630554,0.0,11.100000000000023,509.3324883204774
316800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,351.9338700727524,0.0,10.0,418.3705183148824
320400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,558.2596465534149,0.0,7.2000000000000455,82.95049588821954
324000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,761.5020761450419,0.0,7.2000000000000455,-101.56212
327600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,941.0626096690162,0.0,6.100000000000023,-101.56212
331200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,990.8908464507895,0.0,7.2000000000000455,-101.56212
334800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1059.8185463093268,0.0,6.100000000000023,-101.56212
338400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1118.0721275960116,0.0,5.600000000000023,-101.56212
342000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1173.7943858791978,0.0,5.0,-101.56212
345600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,998.439240871191,0.0,10.0,-101.56212
349200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1103.7083076708925,0.0,5.0,-101.56212
352800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,937.5175257644207,0.0,10.600000000000023,-101.56212
356400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,820.5735882737808,0.0,11.100000000000023,-101.56212
360000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,828.9116280748052,0.0,9.400000000000034,-101.56212
363600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,836.3776926350504,0.0,9.400000000000034,-101.56212
367200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,840.2429188564,0.0,9.400000000000034,-101.56212
370800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,965.9006876538905,0.0,5.0,173.7894169361501
374400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,420.5514985245684,0.0,10.0,1959.115994880551
378000.0,620,iso13790,diagnostic_modelica_solar,False,21.261139879437543,0.0,0.0,8.900000000000034,2959.733792822308
381600.0,620,iso13790,diagnostic_modelica_solar,False,23.984775466335496,0.0,0.0,12.800000000000011,2408.187857593854
385200.0,620,iso13790,diagnostic_modelica_solar,False,25.258520080291227,0.0,0.0,12.800000000000011,1608.122192047126
388800.0,620,iso13790,diagnostic_modelica_solar,False,25.720299767271875,0.0,0.0,15.0,1066.244208063296
392400.0,620,iso13790,diagnostic_modelica_solar,False,26.012927666537923,0.0,0.0,14.400000000000034,1470.700177925576
396000.0,620,iso13790,diagnostic_modelica_solar,False,26.777530932943748,0.0,0.0,12.800000000000011,2115.09203202086
399600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,102.07824950189591,10.0,2189.434362343102
403200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,10.865803099321258,8.300000000000011,1576.637622786043
406800.0,620,iso13790,diagnostic_modelica_solar,False,24.846094527273543,0.0,0.0,5.600000000000023,169.8600638775191
410400.0,620,iso13790,diagnostic_modelica_solar,False,21.905092970393845,0.0,0.0,5.600000000000023,-101.56212
414000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,245.52878686650737,0.0,3.900000000000034,-101.56212
417600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,795.0298101151661,0.0,3.3000000000000114,-101.56212
421200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1146.321952668752,0.0,1.7000000000000455,-101.56212
424800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1400.9590576745734,0.0,0.0,-101.56212
428400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1511.2978857985622,0.0,0.6000000000000227,-101.56212
432000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1591.9471329694054,0.0,0.0,-101.56212
435600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1634.8112870046853,0.0,0.0,-101.56212
439200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1611.833137038758,0.0,1.1000000000000227,-101.56212
442800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1618.4308018099227,0.0,0.6000000000000227,-101.56212
446400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1647.4104835465896,0.0,0.0,-101.56212
450000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1688.1627286680136,0.0,-0.5999999999999659,-101.56212
453600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1685.7342326583248,0.0,0.0,-101.56212
457200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1693.289261378814,0.0,-0.5999999999999659,-30.5081816462664
460800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1407.6159718841714,0.0,-0.5999999999999659,1319.025756408118
464400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,834.7371349188508,0.0,-0.5999999999999659,2340.956164987243
468000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,329.3518218191011,0.0,0.0,2450.078268365684
471600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,211.91051557353,0.0,0.0,1665.053473474227
475200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,350.85353850920166,0.0,1.1000000000000227,1081.708685896235
478800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,395.50796430404966,0.0,1.7000000000000455,1529.981771598911
482400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,196.54473748967243,0.0,1.1000000000000227,2373.783487125129
486000.0,620,iso13790,diagnostic_modelica_solar,False,20.682047772356515,0.0,0.0,1.7000000000000455,2891.222760232073
489600.0,620,iso13790,diagnostic_modelica_solar,False,21.153201155426814,0.0,0.0,0.6000000000000227,2104.259259522796
493200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,165.97769560552865,0.0,-0.5999999999999659,287.6343045782262
496800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,905.9647149196189,0.0,-1.6999999999999886,-101.56212
500400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1418.3310386913265,0.0,-3.2999999999999545,-101.56212
504000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1731.719475730448,0.0,-4.399999999999977,-101.56212
507600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1965.8073084596592,0.0,-6.099999999999966,-101.56212
511200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2159.95230165268,0.0,-7.7999999999999545,-101.56212
514800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2263.6117359011496,0.0,-7.7999999999999545,-101.56212
518400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2362.446022779727,0.0,-8.899999999999977,-101.56212
522000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2415.6509780140937,0.0,-8.899999999999977,-101.56212
525600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2418.5577673991597,0.0,-8.299999999999955,-101.56212
529200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2513.3957186881976,0.0,-10.599999999999966,-101.56212
532800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2632.45548450801,0.0,-12.199999999999989,-101.56212
536400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2766.864500839456,0.0,-13.899999999999977,-101.56212
540000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2794.4290844751554,0.0,-12.799999999999955,-101.56212
543600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2806.6615795492526,0.0,-12.799999999999955,-101.56212
547200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2378.5479634541275,0.0,-2.7999999999999545,13.45368253046445
550800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1991.4612770107522,0.0,-0.5999999999999659,198.8951217699721
554400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1654.1248188703084,0.0,1.1000000000000227,361.8188523992017
558000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1359.0633899208162,0.0,2.8000000000000114,466.6363518890823
561600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1088.8200812337755,0.0,5.0,502.5101763558748
565200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,920.3859220007578,0.0,5.600000000000023,474.2239704963729
568800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,880.3657471439118,0.0,5.0,381.5984706070898
572400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,906.3588672285559,0.0,5.0,232.1103444522387
576000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1007.4616633384719,0.0,4.400000000000034,41.9713416163509
579600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1094.6068213522128,0.0,5.0,-94.53940083898894
583200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1137.0097845795701,0.0,5.600000000000023,-101.56212
586800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1183.5985240236105,0.0,5.0,-101.56212
590400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1233.4670835077889,0.0,4.400000000000034,-101.56212
594000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1350.7342487771018,0.0,2.2000000000000455,-101.56212
597600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1530.4959606712741,0.0,-0.5999999999999659,-101.56212
601200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1604.1092050445193,0.0,0.0,-101.56212
604800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1571.3007520498138,0.0,1.7000000000000455,-101.56212
608400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1551.1662084052748,0.0,1.7000000000000455,-101.56212
612000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1565.3801686462546,0.0,1.1000000000000227,-101.56212
615600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1643.6572901052525,0.0,-0.5999999999999659,-101.56212
619200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1732.5004135795555,0.0,-1.6999999999999886,-101.56212
622800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1846.2335071957082,0.0,-3.2999999999999545,-101.56212
626400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1908.0779611902044,0.0,-3.2999999999999545,-101.56212
630000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1956.2016638850978,0.0,-4.399999999999977,38.78275758653793
633600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1568.7119299896688,0.0,-2.7999999999999545,1615.71512550887
637200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,644.0489962712238,0.0,2.2000000000000455,2902.482890072598
640800.0,620,iso13790,diagnostic_modelica_solar,False,20.222905504090573,0.0,0.0,5.0,2387.728732074836
644400.0,620,iso13790,diagnostic_modelica_solar,False,21.164372405305077,0.0,0.0,7.2000000000000455,1623.14030952442
648000.0,620,iso13790,diagnostic_modelica_solar,False,21.13803331720399,0.0,0.0,7.800000000000011,1094.72910844995
651600.0,620,iso13790,diagnostic_modelica_solar,False,21.59820769142753,0.0,0.0,10.600000000000023,1519.561626274048
655200.0,620,iso13790,diagnostic_modelica_solar,False,23.026288988592494,0.0,0.0,10.600000000000023,2434.258024130664
658800.0,620,iso13790,diagnostic_modelica_solar,False,24.85402901991257,0.0,0.0,7.800000000000011,3069.671371265775
662400.0,620,iso13790,diagnostic_modelica_solar,False,25.99656416265585,0.0,0.0,6.7000000000000455,2379.134643120768
666000.0,620,iso13790,diagnostic_modelica_solar,False,24.473370986915157,0.0,0.0,4.400000000000034,390.2265312475886
669600.0,620,iso13790,diagnostic_modelica_solar,False,20.90567616419739,0.0,0.0,0.6000000000000227,-101.56212
673200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,646.5841001333173,0.0,-0.5999999999999659,-101.56212
676800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1216.3096671178453,0.0,-1.6999999999999886,-101.56212
680400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1488.660117171102,0.0,-1.099999999999966,-101.56212
684000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1673.715193590079,0.0,-2.1999999999999886,-101.56212
687600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1751.0257218096115,0.0,-1.6999999999999886,-101.56212
691200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1835.2927251277824,0.0,-2.7999999999999545,-101.56212
694800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1901.487555444798,0.0,-3.2999999999999545,-101.56212
698400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1936.6833120286287,0.0,-3.2999999999999545,-101.56212
702000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1954.9043654538016,0.0,-3.2999999999999545,-101.56212
705600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1964.3375136554162,0.0,-3.2999999999999545,-101.56212
709200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1993.8588445876562,0.0,-3.8999999999999773,-101.56212
712800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1985.6160372144036,0.0,-3.2999999999999545,-101.56212
716400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2013.8787512931478,0.0,-5.0,73.08132135779087
720000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1500.132563038687,0.0,-1.099999999999966,1733.162871894694
723600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,666.7766481485801,0.0,0.6000000000000227,2833.674292549907
727200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,35.64850311371661,0.0,2.8000000000000114,2506.341296840008
730800.0,620,iso13790,diagnostic_modelica_solar,False,20.46647444836974,0.0,0.0,3.900000000000034,1676.018743993816
734400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,37.1389568266945,0.0,3.3000000000000114,1120.771884437519
738000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,159.41770842682476,0.0,3.3000000000000114,1519.001028228754
741600.0,620,iso13790,diagnostic_modelica_solar,False,20.160797910884412,0.0,0.0,3.900000000000034,2365.680523928174
745200.0,620,iso13790,diagnostic_modelica_solar,False,21.647339921856577,0.0,0.0,4.400000000000034,2850.333430869651
748800.0,620,iso13790,diagnostic_modelica_solar,False,22.46194022041043,0.0,0.0,3.900000000000034,2071.704114431252
752400.0,620,iso13790,diagnostic_modelica_solar,False,20.979681013963795,0.0,0.0,2.8000000000000114,284.1715958247048
756000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,496.38815473595974,0.0,1.1000000000000227,-101.56212
759600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1065.5960051244201,0.0,0.0,-101.56212
763200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1337.6784302033132,0.0,0.6000000000000227,-101.56212
766800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1571.8702160107837,0.0,-1.6999999999999886,-101.56212
770400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1697.3736710320682,0.0,-1.6999999999999886,-101.56212
774000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1807.5167379499148,0.0,-2.7999999999999545,-101.56212
777600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1932.276939521927,0.0,-4.399999999999977,-101.56212
781200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1999.8301931755632,0.0,-4.399999999999977,-101.56212
784800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2059.4406498805683,0.0,-5.0,-101.56212
788400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2091.4128964165398,0.0,-5.0,-101.56212
792000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2132.6028531937054,0.0,-5.599999999999966,-101.56212
795600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2175.5701416817274,0.0,-6.099999999999966,-101.56212
799200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2223.3785948704344,0.0,-6.699999999999989,-101.56212
802800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2127.048343960727,0.0,-5.599999999999966,270.3863114091207
806400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1595.8818285756888,0.0,-5.0,2181.790424908521
810000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,697.0940706746242,0.0,-1.6999999999999886,3075.097411180027
813600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,49.98052741446021,0.0,1.7000000000000455,2567.305541626574
817200.0,620,iso13790,diagnostic_modelica_solar,False,20.526793824152904,0.0,0.0,4.400000000000034,1648.83274126925
820800.0,620,iso13790,diagnostic_modelica_solar,False,20.264222892973315,0.0,0.0,6.100000000000023,1019.886129925128
824400.0,620,iso13790,diagnostic_modelica_solar,False,20.210246937812183,0.0,0.0,7.2000000000000455,1464.196328081295
828000.0,620,iso13790,diagnostic_modelica_solar,False,21.225366966824364,0.0,0.0,7.2000000000000455,2394.861625824791
831600.0,620,iso13790,diagnostic_modelica_solar,False,23.146076660543805,0.0,0.0,6.7000000000000455,3087.325388832069
835200.0,620,iso13790,diagnostic_modelica_solar,False,24.575774064951315,0.0,0.0,6.100000000000023,2487.259341382385
838800.0,620,iso13790,diagnostic_modelica_solar,False,23.320019534708017,0.0,0.0,3.3000000000000114,559.6490257534981
842400.0,620,iso13790,diagnostic_modelica_solar,False,20.04924877932153,0.0,0.0,0.6000000000000227,-101.56212
846000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,844.5074621589371,0.0,-1.099999999999966,-101.56212
849600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1340.2335162466263,0.0,-2.1999999999999886,-101.56212
853200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1553.742531637878,0.0,-1.099999999999966,-101.56212
856800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1752.5779268879705,0.0,-3.2999999999999545,-101.56212
860400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1904.7610863724783,0.0,-4.399999999999977,-101.56212
864000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2010.2228053936299,0.0,-5.0,-101.56212
867600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2090.5702580824127,0.0,-5.599999999999966,-101.56212
871200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2153.8096161110543,0.0,-6.099999999999966,-101.56212
874800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2187.475307036687,0.0,-6.099999999999966,-101.56212
878400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2184.3727915312797,0.0,-5.599999999999966,-101.56212
882000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2157.202569447778,0.0,-5.0,-101.56212
885600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2096.855647598102,0.0,-3.8999999999999773,-101.56212
889200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2029.216121568833,0.0,-3.8999999999999773,64.36210799375377
892800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1706.3293664911864,0.0,-3.2999999999999545,1208.838165755243
896400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1041.253356878137,0.0,-1.6999999999999886,2416.875273357969
900000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,409.5113515206188,0.0,1.1000000000000227,2313.03499619754
903600.0,620,iso13790,diagnostic_modelica_solar,False,20.107248746888466,0.0,0.0,7.2000000000000455,1685.348027102275
907200.0,620,iso13790,diagnostic_modelica_solar,False,20.50170096192765,0.0,0.0,7.800000000000011,1336.253160701613
910800.0,620,iso13790,diagnostic_modelica_solar,False,21.445354697669273,0.0,0.0,10.600000000000023,1787.08199662109
914400.0,620,iso13790,diagnostic_modelica_solar,False,22.901109380940778,0.0,0.0,11.700000000000045,2013.627705192692
918000.0,620,iso13790,diagnostic_modelica_solar,False,23.635358471085063,0.0,0.0,12.200000000000045,1162.166617199222
921600.0,620,iso13790,diagnostic_modelica_solar,False,22.997181838353853,0.0,0.0,10.0,738.9987690328984
925200.0,620,iso13790,diagnostic_modelica_solar,False,21.375246063691527,0.0,0.0,8.300000000000011,98.7332189028528
928800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,158.4619791978792,0.0,7.800000000000011,-101.56212
932400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,582.5844136457289,0.0,7.2000000000000455,-101.56212
936000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,868.9673118285746,0.0,5.600000000000023,-101.56212
939600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1069.4690684890218,0.0,4.400000000000034,-101.56212
943200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1105.6862273243187,0.0,6.100000000000023,-101.56212
946800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1191.093567566671,0.0,4.400000000000034,-101.56212
950400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1258.9903141380796,0.0,3.900000000000034,-101.56212
954000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1340.2363414920671,0.0,2.8000000000000114,-101.56212
957600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1499.3118405842729,0.0,0.0,-101.56212
961200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1632.0226213391798,0.0,-1.099999999999966,-101.56212
964800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1793.103996932178,0.0,-3.2999999999999545,-101.56212
968400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1950.3794086760877,0.0,-5.0,-101.56212
972000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2059.588974127422,0.0,-5.599999999999966,-101.56212
975600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2137.770420340967,0.0,-6.099999999999966,-101.56212
979200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2087.826317654635,0.0,-4.399999999999977,2.447992538033148
982800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1841.7280154574296,0.0,-0.5999999999999659,217.8688138604716
986400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1516.6159754236471,0.0,2.2000000000000455,418.9082356420324
990000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1137.697346449039,0.0,6.100000000000023,484.0481321882414
993600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,844.1302357599524,0.0,7.800000000000011,532.6668069857633
997200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,686.6574414009427,0.0,7.800000000000011,506.857063800533
1000800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,585.7382119120092,0.0,8.900000000000034,402.0958784225846
1004400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,601.3293851766988,0.0,8.300000000000011,263.6233718434373
1008000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,674.3338927402551,0.0,8.300000000000011,61.14805403048098
1011600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,935.8869412321541,0.0,4.400000000000034,-91.45650237432127
1015200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1195.077528422416,0.0,2.2000000000000455,-101.56212
1018800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1334.9354558516445,0.0,2.2000000000000455,-101.56212
1022400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1407.3407403226022,0.0,2.2000000000000455,-101.56212
1026000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1580.3329242825441,0.0,-1.099999999999966,-101.56212
1029600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1721.1747534388667,0.0,-2.1999999999999886,-101.56212
1033200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1775.5958194428447,0.0,-1.6999999999999886,-101.56212
1036800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1802.8436328830326,0.0,-1.6999999999999886,-101.56212
1040400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1722.5053425880985,0.0,0.6000000000000227,-101.56212
1044000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1565.7829593197407,0.0,3.3000000000000114,-101.56212
1047600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1500.1762835443574,0.0,2.8000000000000114,-101.56212
1051200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1467.1376131083066,0.0,2.8000000000000114,-101.56212
1054800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1429.5018512676888,0.0,3.3000000000000114,-101.56212
1058400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1429.6227398310805,0.0,2.8000000000000114,-101.56212
1062000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1357.3640316498731,0.0,2.2000000000000455,371.1295019207537
1065600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,777.3218539933174,0.0,3.3000000000000114,2417.882100972384
1069200.0,620,iso13790,diagnostic_modelica_solar,False,20.46771657391434,0.0,0.0,5.600000000000023,3257.679920904292
1072800.0,620,iso13790,diagnostic_modelica_solar,False,22.882912763976048,0.0,0.0,7.800000000000011,2664.843891161217
1076400.0,620,iso13790,diagnostic_modelica_solar,False,23.987731880968553,0.0,0.0,9.400000000000034,1698.779122881852
1080000.0,620,iso13790,diagnostic_modelica_solar,False,23.846712664424288,0.0,0.0,9.400000000000034,1146.668808691432
1083600.0,620,iso13790,diagnostic_modelica_solar,False,23.835877061739858,0.0,0.0,10.0,1577.182616219035
1087200.0,620,iso13790,diagnostic_modelica_solar,False,24.646457128032974,0.0,0.0,9.400000000000034,2351.702331351842
1090800.0,620,iso13790,diagnostic_modelica_solar,False,26.189396164178444,0.0,0.0,9.400000000000034,2818.038327552292
1094400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,80.57957073995686,9.400000000000034,2286.604951528009
1098000.0,620,iso13790,diagnostic_modelica_solar,False,26.207776087300438,0.0,0.0,8.300000000000011,552.5003676412709
1101600.0,620,iso13790,diagnostic_modelica_solar,False,23.557765536914903,0.0,0.0,7.2000000000000455,-101.56212
1105200.0,620,iso13790,diagnostic_modelica_solar,False,20.858762276102482,0.0,0.0,6.7000000000000455,-101.56212
1108800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,345.24145621948094,0.0,6.7000000000000455,-101.56212
1112400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,726.4882977162999,0.0,6.100000000000023,-101.56212
1116000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1039.9497128299608,0.0,3.3000000000000114,-101.56212
1119600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1273.1184493323901,0.0,1.7000000000000455,-101.56212
1123200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1351.6262705386448,0.0,2.8000000000000114,-101.56212
1126800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1275.256293135131,0.0,5.600000000000023,-101.56212
1130400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1185.36265499961,0.0,6.7000000000000455,-101.56212
1134000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1116.2548822269705,0.0,7.2000000000000455,-101.56212
1137600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1100.082522732906,0.0,6.7000000000000455,-101.56212
1141200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1092.6362931314063,0.0,6.7000000000000455,-101.56212
1144800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1088.7813355866863,0.0,6.7000000000000455,-101.56212
1148400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1074.1625601086164,0.0,6.7000000000000455,-40.6050180013563
1152000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,842.3254161901043,0.0,6.7000000000000455,995.8582640373496
1155600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,303.279336734005,0.0,8.300000000000011,1910.750886731884
1159200.0,620,iso13790,diagnostic_modelica_solar,False,20.929123477766346,0.0,0.0,10.0,2099.658749747409
1162800.0,620,iso13790,diagnostic_modelica_solar,False,22.568465624115998,0.0,0.0,12.200000000000045,1795.898613319974
1166400.0,620,iso13790,diagnostic_modelica_solar,False,23.233314141433823,0.0,0.0,12.800000000000011,1052.210309175535
1170000.0,620,iso13790,diagnostic_modelica_solar,False,23.398837142120055,0.0,0.0,13.300000000000011,1050.339655060765
1173600.0,620,iso13790,diagnostic_modelica_solar,False,23.952431960343546,0.0,0.0,13.300000000000011,1550.186321415942
1177200.0,620,iso13790,diagnostic_modelica_solar,False,24.388311433175236,0.0,0.0,12.800000000000011,1240.302461779428
1180800.0,620,iso13790,diagnostic_modelica_solar,False,23.651718954333198,0.0,0.0,12.200000000000045,274.9365597698921
1184400.0,620,iso13790,diagnostic_modelica_solar,False,21.791191611076314,0.0,0.0,10.0,-56.19745665324762
1188000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,48.4831487990122,0.0,8.900000000000034,-101.56212
1191600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,523.609861659016,0.0,7.2000000000000455,-101.56212
1195200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,838.4358339807698,0.0,5.600000000000023,-101.56212
1198800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1119.3633633858963,0.0,2.8000000000000114,-101.56212
1202400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1339.7954018758685,0.0,1.1000000000000227,-101.56212
1206000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1477.5952412996326,0.0,0.6000000000000227,-101.56212
1209600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1619.6682511485476,0.0,-1.099999999999966,-101.56212
1213200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1696.3697085679598,0.0,-1.099999999999966,-101.56212
1216800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1760.7162450092687,0.0,-1.6999999999999886,-101.56212
1220400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1795.1403883156847,0.0,-1.6999999999999886,-101.56212
1224000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1833.4934177374055,0.0,-2.1999999999999886,-101.56212
1227600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1833.7438628853467,0.0,-1.6999999999999886,-101.56212
1231200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1808.3094885609719,0.0,-1.099999999999966,-101.56212
1234800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1780.8646328788761,0.0,-2.7999999999999545,299.1158431941998
1238400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1274.6317147485113,0.0,-2.1999999999999886,2265.444896237747
1242000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,286.5842297952553,0.0,3.3000000000000114,3173.943939960871
1245600.0,620,iso13790,diagnostic_modelica_solar,False,21.726700521687636,0.0,0.0,7.2000000000000455,2656.519419322211
1249200.0,620,iso13790,diagnostic_modelica_solar,False,23.145050270045008,0.0,0.0,10.0,1730.493700054554
1252800.0,620,iso13790,diagnostic_modelica_solar,False,23.548348241709355,0.0,0.0,12.200000000000045,1044.47822190319
1256400.0,620,iso13790,diagnostic_modelica_solar,False,23.904157601137822,0.0,0.0,12.800000000000011,1455.812251475149
1260000.0,620,iso13790,diagnostic_modelica_solar,False,25.348413466129973,0.0,0.0,13.300000000000011,2425.269423899392
1263600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,157.58261069422682,12.800000000000011,3090.416641735863
1267200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,513.186644123849,10.600000000000023,2694.598978794448
1270800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,151.27803298455945,8.900000000000034,716.8902682827077
1274400.0,620,iso13790,diagnostic_modelica_solar,False,24.734152484454928,0.0,0.0,7.800000000000011,-101.56212
1278000.0,620,iso13790,diagnostic_modelica_solar,False,21.459980952356283,0.0,0.0,4.400000000000034,-101.56212
1281600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,339.9480119244675,0.0,3.900000000000034,-101.56212
1285200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,889.0803854994564,0.0,2.2000000000000455,-101.56212
1288800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1176.518907087556,0.0,2.2000000000000455,-101.56212
1292400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1440.303637603854,0.0,-0.5999999999999659,-101.56212
1296000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1557.4161006289933,0.0,0.0,-101.56212
1299600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1501.9582744139263,0.0,2.8000000000000114,-101.56212
1303200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1447.5287156267118,0.0,3.3000000000000114,-101.56212
1306800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1278.8100857571592,0.0,6.7000000000000455,-101.56212
1310400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1435.648246691286,0.0,0.6000000000000227,-101.56212
1314000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1597.9520414695817,0.0,-1.099999999999966,-101.56212
1317600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1685.127097095458,0.0,-1.099999999999966,-101.56212
1321200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1720.2458850529877,0.0,-1.099999999999966,-53.2125740092238
1324800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1568.1694907852832,0.0,0.0,513.9301891488536
1328400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1212.4435904682985,0.0,0.0,1408.709933370224
1332000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,885.958235429572,0.0,-1.099999999999966,1630.980708795051
1335600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,663.2469437375894,0.0,0.0,1512.260970688441
1339200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,534.6517676522836,0.0,1.1000000000000227,1439.143715699272
1342800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,354.1260985630023,0.0,2.2000000000000455,1817.27653675205
1346400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,134.857857189508,0.0,2.2000000000000455,2126.277699388274
1350000.0,620,iso13790,diagnostic_modelica_solar,False,20.364304548245116,0.0,0.0,1.7000000000000455,2532.459120871594
1353600.0,620,iso13790,diagnostic_modelica_solar,False,20.549102083520534,0.0,0.0,1.7000000000000455,1748.424114488136
1357200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,272.40518810951585,0.0,1.7000000000000455,183.6885532662192
1360800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,903.4288569303247,0.0,0.0,-101.56212
1364400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1253.723528878335,0.0,0.6000000000000227,-101.56212
1368000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1413.430171213404,0.0,1.1000000000000227,-101.56212
1371600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1564.9918687614781,0.0,-0.5999999999999659,-101.56212
1375200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1667.137121282878,0.0,-1.099999999999966,-101.56212
1378800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1745.5823599510231,0.0,-1.6999999999999886,-101.56212
1382400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1807.8369304183045,0.0,-2.1999999999999886,-101.56212
1386000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1840.9927909408004,0.0,-2.1999999999999886,-101.56212
1389600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1837.6263331902285,0.0,-1.6999999999999886,-101.56212
1393200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1834.9572003891112,0.0,-1.6999999999999886,-101.56212
1396800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1693.9615497574057,0.0,1.7000000000000455,-101.56212
1400400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1709.1130821699905,0.0,-0.5999999999999659,-101.56212
1404000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1721.2180895725462,0.0,-0.5999999999999659,-101.56212
1407600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1702.1517058149818,0.0,0.0,-98.20360057848264
1411200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1868.1938385950275,0.0,-5.0,35.84554256109231
