timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
1414800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1660.9008620135094,0.0,-2.1999999999999886,839.1440090459781
1418400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1170.5134382727117,0.0,0.0,1614.412233327031
1422000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,797.8067973024645,0.0,0.0,1576.669206891684
1425600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,734.4992584431819,0.0,-1.099999999999966,1197.548718288354
1429200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,709.8643143577273,0.0,-2.1999999999999886,1675.654157463689
1432800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,497.14093719356066,0.0,-2.7999999999999545,2405.111728171532
1436400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,327.59735448669323,0.0,-4.399999999999977,2457.748206819291
1440000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,563.31384718537,0.0,-5.599999999999966,1107.683150900275
1443600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1160.5684284013744,0.0,-6.699999999999989,72.41295046363825
1447200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1737.2127811752684,0.0,-8.299999999999955,-101.56212
1450800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2111.383881789416,0.0,-9.399999999999977,-101.56212
1454400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2307.1323502181795,0.0,-9.399999999999977,-101.56212
1458000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2433.110235385938,0.0,-10.0,-101.56212
1461600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2524.079029842074,0.0,-10.599999999999966,-101.56212
1465200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2592.8171199502194,0.0,-11.099999999999966,-101.56212
1468800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2653.967271079451,0.0,-11.699999999999989,-101.56212
1472400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2686.7366266162094,0.0,-11.699999999999989,-101.56212
1476000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2703.701517725229,0.0,-11.699999999999989,-101.56212
1479600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2712.4843431920763,0.0,-11.699999999999989,-101.56212
1483200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2737.562709199927,0.0,-12.199999999999989,-101.56212
1486800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2730.9407818023624,0.0,-11.699999999999989,-101.56212
1490400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2726.586272918462,0.0,-11.699999999999989,-101.56212
1494000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2613.1419334162815,0.0,-11.699999999999989,435.3781662931253
1497600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1938.5000133372682,0.0,-9.399999999999977,2543.618502150747
1501200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1036.3082021837622,0.0,-8.299999999999955,3365.431733987678
1504800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,381.1887950157091,0.0,-3.8999999999999773,2763.761413909309
1508400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,131.2331624724826,0.0,1.1000000000000227,1761.518977587231
1512000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,181.01541770006392,0.0,3.900000000000034,1061.454672705625
1515600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,89.52200022826807,0.0,7.2000000000000455,1482.796139020978
1519200.0,620,iso13790,diagnostic_modelica_solar,False,21.952153061032018,0.0,0.0,13.300000000000011,2482.749870462609
1522800.0,620,iso13790,diagnostic_modelica_solar,False,24.985588427817223,0.0,0.0,12.800000000000011,3250.271136090756
1526400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,164.84651850773872,11.700000000000045,3081.136234258923
1530000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,201.63555944531666,11.700000000000045,970.750761269025
1533600.0,620,iso13790,diagnostic_modelica_solar,False,25.380960399613894,0.0,0.0,10.0,-101.56212
1537200.0,620,iso13790,diagnostic_modelica_solar,False,23.112361361397266,0.0,0.0,11.100000000000023,-101.56212
1540800.0,620,iso13790,diagnostic_modelica_solar,False,21.159162520809545,0.0,0.0,10.600000000000023,-101.56212
1544400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,95.11767905297945,0.0,11.100000000000023,-101.56212
1548000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,404.0633028440734,0.0,10.600000000000023,-101.56212
1551600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,564.9325952804521,0.0,10.600000000000023,-101.56212
1555200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,697.4910564456947,0.0,9.400000000000034,-101.56212
1558800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,698.5335653440727,0.0,11.100000000000023,-101.56212
1562400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,716.4553116796767,0.0,10.600000000000023,-101.56212
1566000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,796.466716645481,0.0,8.900000000000034,-101.56212
1569600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,886.2076890510004,0.0,7.800000000000011,-101.56212
1573200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1074.3188057002917,0.0,4.400000000000034,-101.56212
1576800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1063.0277866896038,0.0,7.2000000000000455,-101.56212
1580400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,826.003569395537,0.0,10.600000000000023,315.5587792122972
1584000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,278.27841559886076,0.0,9.400000000000034,2257.052486728567
1587600.0,620,iso13790,diagnostic_modelica_solar,False,22.449932225268892,0.0,0.0,12.200000000000045,3163.020727475563
1591200.0,620,iso13790,diagnostic_modelica_solar,False,25.363901352541795,0.0,0.0,12.800000000000011,2699.650711719962
1594800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,26.54314504378427,15.0,1800.874371237355
1598400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,96.99315634121348,15.0,1104.742028544319
1602000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,128.50425731001081,15.600000000000023,1493.285385736322
1605600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,389.4945420726922,15.600000000000023,2372.828116557278
1609200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,782.276262726962,15.0,3064.573266147544
1612800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,885.122969455304,12.200000000000045,2611.724090661956
1616400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,437.9886976582819,11.700000000000045,665.3129178864657
1620000.0,620,iso13790,diagnostic_modelica_solar,False,25.775725537788862,0.0,0.0,10.600000000000023,-101.56212
1623600.0,620,iso13790,diagnostic_modelica_solar,False,23.164641421466108,0.0,0.0,9.400000000000034,-101.56212
1627200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,113.10602458075297,0.0,0.6000000000000227,-101.56212
1630800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,958.4332114404514,0.0,-2.1999999999999886,-101.56212
1634400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1446.4205902746617,0.0,-3.2999999999999545,-101.56212
1638000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1770.899338137366,0.0,-5.0,-101.56212
1641600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1966.6710694859428,0.0,-5.599999999999966,-101.56212
1645200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2069.1348212638013,0.0,-5.599999999999966,-101.56212
1648800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2122.1809176260685,0.0,-5.599999999999966,-101.56212
1652400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2125.005464824099,0.0,-5.0,-101.56212
1656000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2125.3561927640044,0.0,-5.0,-101.56212
1659600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2125.537766713564,0.0,-5.0,-101.56212
1663200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2125.6317686318853,0.0,-5.0,-101.56212
1666800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2021.3014966634912,0.0,-4.399999999999977,283.510914796761
1670400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1497.5768386678856,0.0,-4.399999999999977,2252.407143549051
1674000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,724.7130503935333,0.0,-4.399999999999977,3172.072379434143
1677600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,160.72426176517692,0.0,-1.6999999999999886,2725.885329511293
1681200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,7.579654407140425,0.0,1.1000000000000227,1816.715909472956
1684800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,182.06348112989932,0.0,1.7000000000000455,1141.36298786271
1688400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,231.27272260591147,0.0,3.3000000000000114,1532.918143101605
1692000.0,620,iso13790,diagnostic_modelica_solar,False,20.3848577925291,0.0,0.0,5.600000000000023,2468.141755999954
1695600.0,620,iso13790,diagnostic_modelica_solar,False,22.536308230733532,0.0,0.0,6.7000000000000455,3150.119164687782
1699200.0,620,iso13790,diagnostic_modelica_solar,False,24.515266506483183,0.0,0.0,7.2000000000000455,2758.046784233592
1702800.0,620,iso13790,diagnostic_modelica_solar,False,24.017237175352104,0.0,0.0,5.600000000000023,789.390470906907
1706400.0,620,iso13790,diagnostic_modelica_solar,False,21.33103698154602,0.0,0.0,3.900000000000034,-101.56212
1710000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,503.0900268019633,0.0,0.6000000000000227,-101.56212
1713600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1069.9919018407145,0.0,0.0,-101.56212
1717200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1434.3988582698544,0.0,-1.6999999999999886,-101.56212
1720800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1626.203927944917,0.0,-1.6999999999999886,-101.56212
1724400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1770.6717368214788,0.0,-2.7999999999999545,-101.56212
1728000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1868.0328837853758,0.0,-3.2999999999999545,-101.56212
1731600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1989.1705409874392,0.0,-5.0,-101.56212
1735200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2079.671375043701,0.0,-5.599999999999966,-101.56212
1738800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2148.167199257469,0.0,-6.099999999999966,-101.56212
1742400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2184.5541941266274,0.0,-6.099999999999966,-101.56212
1746000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2228.0296924873664,0.0,-6.699999999999989,-101.56212
1749600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2251.648774706396,0.0,-6.699999999999989,-101.56212
1753200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2139.5916045449103,0.0,-5.599999999999966,280.4904888007723
1756800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1448.492630442556,0.0,-1.6999999999999886,2262.811523871767
1760400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,388.36906231737345,0.0,2.8000000000000114,3213.761681585682
1764000.0,620,iso13790,diagnostic_modelica_solar,False,21.555143320297585,0.0,0.0,6.7000000000000455,2777.052256605268
1767600.0,620,iso13790,diagnostic_modelica_solar,False,23.277081929718012,0.0,0.0,10.600000000000023,1854.99039786613
1771200.0,620,iso13790,diagnostic_modelica_solar,False,23.95659085824173,0.0,0.0,12.800000000000011,1185.965372701926
1774800.0,620,iso13790,diagnostic_modelica_solar,False,24.688904166496282,0.0,0.0,14.400000000000034,1564.377272817286
1778400.0,620,iso13790,diagnostic_modelica_solar,False,26.374664367826018,0.0,0.0,15.600000000000023,2326.235091617807
1782000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,463.31845265605773,15.600000000000023,3040.139989548931
1785600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,678.5493493673611,15.0,1869.636719941929
1789200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,78.38541154071464,11.100000000000023,105.7048545920457
1792800.0,620,iso13790,diagnostic_modelica_solar,False,24.30316484717925,0.0,0.0,8.300000000000011,-91.94299226917671
1796400.0,620,iso13790,diagnostic_modelica_solar,False,20.93210679796518,0.0,0.0,3.3000000000000114,-101.56212
1800000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,451.3245097021285,0.0,3.900000000000034,-101.56212
1803600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,946.7406637060767,0.0,2.2000000000000455,-101.56212
1807200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1226.90142234808,0.0,1.7000000000000455,-101.56212
1810800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1397.50635190987,0.0,1.1000000000000227,-101.56212
1814400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1486.9411000689045,0.0,1.1000000000000227,-101.56212
1818000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1533.2420034289953,0.0,1.1000000000000227,-101.56212
1821600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1577.7437024762912,0.0,0.6000000000000227,-101.56212
1825200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1601.7087954179322,0.0,0.6000000000000227,-101.56212
1828800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1663.391134707989,0.0,-0.5999999999999659,-101.56212
1832400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1672.909830492189,0.0,0.0,-101.56212
1836000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1701.3638929020117,0.0,-0.5999999999999659,-101.56212
1839600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1601.7990372191325,0.0,-0.5999999999999659,455.743492521849
1843200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,948.7952426260022,0.0,1.1000000000000227,2597.619657391072
1846800.0,620,iso13790,diagnostic_modelica_solar,False,20.16622116410663,0.0,0.0,4.400000000000034,3442.727430846031
1850400.0,620,iso13790,diagnostic_modelica_solar,False,22.977679699498214,0.0,0.0,8.300000000000011,2851.150017892908
1854000.0,620,iso13790,diagnostic_modelica_solar,False,24.766519323831137,0.0,0.0,12.200000000000045,1842.422718426601
1857600.0,620,iso13790,diagnostic_modelica_solar,False,25.394938317258607,0.0,0.0,14.400000000000034,1110.957397994393
1861200.0,620,iso13790,diagnostic_modelica_solar,False,26.082123297575816,0.0,0.0,16.100000000000023,1513.821968672951
1864800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,189.5878252719335,16.100000000000023,2527.531269242096
1868400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,804.6957180106535,16.100000000000023,3331.900107235902
1872000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1156.9482436365827,15.0,3099.167514900409
1875600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,710.074325489193,11.100000000000023,1021.432409375078
1879200.0,620,iso13790,diagnostic_modelica_solar,False,25.920434718627387,0.0,0.0,6.7000000000000455,-100.2210891387749
1882800.0,620,iso13790,diagnostic_modelica_solar,False,22.435358813949982,0.0,0.0,4.400000000000034,-101.56212
1886400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,162.55560052086025,0.0,3.3000000000000114,-101.56212
1890000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,753.185652920924,0.0,3.3000000000000114,-101.56212
1893600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1149.2967162927503,0.0,1.1000000000000227,-101.56212
1897200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1448.7798461482662,0.0,-1.099999999999966,-101.56212
1900800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1562.7305819391552,0.0,0.0,-101.56212
1904400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1619.68570401136,0.0,0.0,-101.56212
1908000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1764.1478018064915,0.0,-2.7999999999999545,-101.56212
1911600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1774.317046539674,0.0,-1.099999999999966,-101.56212
1915200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1755.9008689365055,0.0,-0.5999999999999659,-101.56212
1918800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1745.4404062682513,0.0,-0.5999999999999659,-101.56212
1922400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1785.194140818234,0.0,-1.6999999999999886,-101.56212
1926000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1656.520408818341,0.0,0.0,291.9337966798789
1929600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1085.2774610782806,0.0,1.1000000000000227,2195.043314865818
1933200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,211.77378274354712,0.0,5.0,2748.943823889212
1936800.0,620,iso13790,diagnostic_modelica_solar,False,21.555640635119964,0.0,0.0,9.400000000000034,2135.960919892473
1940400.0,620,iso13790,diagnostic_modelica_solar,False,23.038388361144044,0.0,0.0,12.800000000000011,1595.32935018821
1944000.0,620,iso13790,diagnostic_modelica_solar,False,24.071988739256202,0.0,0.0,15.0,1306.37173793644
1947600.0,620,iso13790,diagnostic_modelica_solar,False,25.18221996438966,0.0,0.0,16.100000000000023,1595.911582448311
1951200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,38.10061511312457,16.700000000000045,2514.462665278477
1954800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,493.5039334235105,16.700000000000045,2093.498571003097
1958400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,401.37830456221263,16.100000000000023,950.4743590987512
1962000.0,620,iso13790,diagnostic_modelica_solar,False,26.39583548274229,0.0,0.0,12.800000000000011,45.41077469920791
1965600.0,620,iso13790,diagnostic_modelica_solar,False,23.70651379519492,0.0,0.0,8.900000000000034,-100.2650120694526
1969200.0,620,iso13790,diagnostic_modelica_solar,False,20.995396270253725,0.0,0.0,6.7000000000000455,-101.56212
1972800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,411.3850850611212,0.0,4.400000000000034,-101.56212
1976400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,855.3305751590389,0.0,3.900000000000034,-101.56212
1980000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1155.8970171219487,0.0,2.2000000000000455,-101.56212
1983600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1290.0137373473615,0.0,2.8000000000000114,-101.56212
1987200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1358.3352075368798,0.0,2.8000000000000114,-101.56212
1990800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1418.3433745314433,0.0,2.2000000000000455,-101.56212
1994400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1425.8837843006625,0.0,2.8000000000000114,-101.56212
1998000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1408.1444976643704,0.0,3.3000000000000114,-101.56212
2001600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1373.396731733691,0.0,3.900000000000034,-101.56212
2005200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1333.7646039292918,0.0,4.400000000000034,-101.56212
2008800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1263.045049589697,0.0,5.600000000000023,-101.56212
2012400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1200.153830359302,0.0,5.600000000000023,14.60595585217455
2016000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1115.4141460510525,0.0,3.900000000000034,514.9963544371508
2019600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,755.5832115998227,0.0,7.2000000000000455,1019.585091996132
2023200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,232.54353224053895,0.0,8.900000000000034,1893.914904643411
2026800.0,620,iso13790,diagnostic_modelica_solar,False,21.289478915452303,0.0,0.0,13.300000000000011,1711.054903353105
2030400.0,620,iso13790,diagnostic_modelica_solar,False,22.629406005184723,0.0,0.0,14.400000000000034,1339.960207022494
2034000.0,620,iso13790,diagnostic_modelica_solar,False,24.02690306995796,0.0,0.0,15.600000000000023,1722.688592267229
2037600.0,620,iso13790,diagnostic_modelica_solar,False,25.855663431759485,0.0,0.0,15.0,2349.086024954039
2041200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,146.99896131519174,14.400000000000034,2257.621589917227
2044800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,310.31431681128583,13.300000000000011,1827.489035434029
2048400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,31.749856600205966,12.200000000000045,630.3588183522834
2052000.0,620,iso13790,diagnostic_modelica_solar,False,24.64133295382614,0.0,0.0,8.900000000000034,-96.39864241761408
2055600.0,620,iso13790,diagnostic_modelica_solar,False,21.673683533094657,0.0,0.0,6.100000000000023,-101.56212
2059200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,202.19599951452892,0.0,6.100000000000023,-101.56212
2062800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,723.351279633803,0.0,4.400000000000034,-101.56212
2066400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1086.644249936553,0.0,2.2000000000000455,-101.56212
2070000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1323.9680784125708,0.0,1.1000000000000227,-101.56212
2073600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1448.86989659873,0.0,1.1000000000000227,-101.56212
2077200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1534.0637587737722,0.0,0.6000000000000227,-101.56212
2080800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1648.902339959402,0.0,-1.099999999999966,-101.56212
2084400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1711.50437097507,0.0,-1.099999999999966,-101.56212
2088000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1743.9138163848938,0.0,-1.099999999999966,-101.56212
2091600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1670.354022753528,0.0,1.1000000000000227,-101.56212
2095200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1808.8726833547692,0.0,-3.2999999999999545,-101.56212
2098800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1796.9682469799143,0.0,-3.2999999999999545,341.587729614626
2102400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1272.5143939234154,0.0,-2.1999999999999886,2287.975865518808
2106000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,243.65862179242492,0.0,3.3000000000000114,3358.738062654957
2109600.0,620,iso13790,diagnostic_modelica_solar,False,21.456227454847532,0.0,0.0,5.600000000000023,2398.799313708249
2113200.0,620,iso13790,diagnostic_modelica_solar,False,22.113705779371934,0.0,0.0,6.100000000000023,1740.127863593575
2116800.0,620,iso13790,diagnostic_modelica_solar,False,22.504944876858815,0.0,0.0,8.900000000000034,1498.086700627459
2120400.0,620,iso13790,diagnostic_modelica_solar,False,22.962656672847285,0.0,0.0,10.0,1601.050432485584
2124000.0,620,iso13790,diagnostic_modelica_solar,False,23.944711381900806,0.0,0.0,11.100000000000023,2022.465417146427
2127600.0,620,iso13790,diagnostic_modelica_solar,False,25.518364412652076,0.0,0.0,11.700000000000045,2489.773112469996
2131200.0,620,iso13790,diagnostic_modelica_solar,False,25.703381090383647,0.0,0.0,9.400000000000034,1233.080407924882
2134800.0,620,iso13790,diagnostic_modelica_solar,False,23.903002866178785,0.0,0.0,7.800000000000011,171.3983707078954
2138400.0,620,iso13790,diagnostic_modelica_solar,False,21.146621015018066,0.0,0.0,5.600000000000023,-94.94056538365248
2142000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,401.5843120225626,0.0,3.900000000000034,-101.56212
2145600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,806.0137753673413,0.0,5.0,-101.56212
2149200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,968.1822913089969,0.0,6.100000000000023,-101.56212
2152800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1095.2692247528762,0.0,5.0,-101.56212
2156400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1187.7384776405663,0.0,4.400000000000034,-101.56212
2160000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1281.8910978011022,0.0,3.3000000000000114,-101.56212
2163600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1377.8415047684923,0.0,2.2000000000000455,-101.56212
2167200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1495.2540815043435,0.0,0.6000000000000227,-101.56212
2170800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1628.8103382075456,0.0,-1.099999999999966,-101.56212
2174400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1816.078712525758,0.0,-3.8999999999999773,-101.56212
2178000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1963.3851131952113,0.0,-5.0,-101.56212
2181600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2066.322105046502,0.0,-5.599999999999966,-101.56212
2185200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999997,2147.1535138662944,0.0,-6.699999999999989,-11.06397126456499
2188800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2127.433055413525,0.0,-7.7999999999999545,445.1184794043724
2192400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1828.9616317724028,0.0,-7.7999999999999545,1498.703784544416
2196000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1357.4444260793516,0.0,-7.199999999999989,2106.132017217207
2199600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1069.82287501725,0.0,-7.199999999999989,1847.141320125118
2203200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1021.7460558397058,0.0,-5.599999999999966,1240.708044115345
2206800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,967.8176513182366,0.0,-4.399999999999977,1591.665510766975
2210400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,767.3816647453282,0.0,-6.099999999999966,2483.173782450859
2214000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,372.8908342984099,0.0,-5.599999999999966,3122.508968925609
2217600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,137.49780072874998,0.0,-5.599999999999966,2780.406971229288
2221200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,433.41719701166244,0.0,-5.0,905.123724528538
2224800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1090.4533159003427,0.0,-5.0,-101.56212
2228400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1565.1246316131135,0.0,-4.399999999999977,-101.56212
2232000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1789.221805388647,0.0,-3.8999999999999773,-101.56212
2235600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1904.311953381814,0.0,-3.8999999999999773,-101.56212
2239200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1939.2570767290906,0.0,-3.2999999999999545,-101.56212
2242800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1943.9179519339204,0.0,-3.0,-101.56212
2246400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1933.4562694810195,0.0,-2.6999999999999886,-101.56212
2250000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1960.3347271530304,0.0,-3.5,-101.56212
2253600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1963.4130743911078,0.0,-3.1999999999999886,-101.56212
2257200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1906.96292919772,0.0,-1.7999999999999545,-101.56212
2260800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1862.825851907137,0.0,-1.5,-101.56212
2264400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1781.9319993940894,0.0,-0.0999999999999659,-101.56212
2268000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1725.140268809712,0.0,0.20000000000004547,-101.56212
2271600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1612.9692797300747,0.0,1.6000000000000227,17.83936875976372
2275200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1334.648590064305,0.0,1.900000000000034,918.257135301455
2278800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,752.6881143332425,0.0,3.3000000000000114,2065.017059627703
2282400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,254.72375327893846,0.0,4.2000000000000455,1948.281937100907
2286000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,55.6515523615255,0.0,5.0,1587.124759722844
2289600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,32.79652453484946,0.0,5.300000000000011,1408.896411547178
2293200.0,620,iso13790,diagnostic_modelica_solar,False,20.010474132751916,0.0,0.0,4.800000000000011,1755.316902207036
2296800.0,620,iso13790,diagnostic_modelica_solar,False,20.428331051520797,0.0,0.0,4.7000000000000455,1927.221663105639
2300400.0,620,iso13790,diagnostic_modelica_solar,False,20.6100564144125,0.0,0.0,4.100000000000023,1717.321094634394
2304000.0,620,iso13790,diagnostic_modelica_solar,False,20.12957657065898,0.0,0.0,3.5,1239.980660765729
2307600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,385.4955342831503,0.0,1.8000000000000114,409.4470246721709
2311200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,921.9923311355045,0.0,0.10000000000002274,-101.56212
2314800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1328.8493142187413,0.0,-1.0,-101.56212
2318400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1545.6257482106664,0.0,-1.099999999999966,-101.56212
2322000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1678.568907303873,0.0,-1.599999999999966,-101.56212
2325600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1793.489850974917,0.0,-2.6999999999999886,-101.56212
2329200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1974.1053443613591,0.0,-5.599999999999966,-101.56212
2332800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2072.983589775419,0.0,-5.599999999999966,-101.56212
2336400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2144.7048928746194,0.0,-6.099999999999966,-101.56212
2340000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2137.5925588712807,0.0,-5.0,-101.56212
2343600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2177.041785100062,0.0,-6.099999999999966,-101.56212
2347200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2178.9712949000864,0.0,-5.599999999999966,-101.56212
2350800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999975,2179.0439161353606,0.0,-5.599999999999966,-101.56212
2354400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2244.7821359410327,0.0,-7.199999999999989,-101.56212
2358000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2339.224365198438,0.0,-10.0,176.2574718525974
2361600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1984.9348635975425,0.0,-9.399999999999977,1817.206550685768
2365200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1383.1384494346985,0.0,-9.399999999999977,2579.383767810111
2368800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,802.6462352853007,0.0,-5.599999999999966,2542.678484388871
2372400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,513.3988435536229,0.0,-3.2999999999999545,2026.17324946972
2376000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,496.0843723631582,0.0,-2.1999999999999886,1542.298919904588
2379600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,564.9284155610482,0.0,-2.7999999999999545,1645.12258772424
2383200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,522.8616743226308,0.0,-1.6999999999999886,1729.116980229194
2386800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,666.6803459010754,0.0,-1.6999999999999886,855.4756346755041
2390400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1027.117418862804,0.0,-2.1999999999999886,240.6105047381407
2394000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1394.4320377218792,0.0,-2.7999999999999545,-39.18223255417085
2397600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1708.5582318438233,0.0,-4.399999999999977,-101.56212
2401200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1867.5845259881016,0.0,-4.0,-101.56212
2404800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1990.2352399972845,0.0,-5.0,-101.56212
2408400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2055.584842321692,0.0,-5.0,-101.56212
2412000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2134.5859003695277,0.0,-6.099999999999966,-101.56212
2415600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2313.0306102411173,0.0,-9.399999999999977,-101.56212
2419200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2345.8254427153015,0.0,-7.7999999999999545,-101.56212
2422800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2474.8154622189627,0.0,-10.599999999999966,-101.56212
2426400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2591.95081047537,0.0,-11.699999999999989,-101.56212
2430000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2814.775603942359,0.0,-15.599999999999966,-101.56212
2433600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2867.551538855216,0.0,-13.899999999999977,-101.56212
2437200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2867.086810309078,0.0,-13.299999999999955,-101.56212
2440800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2845.2032157482654,0.0,-12.799999999999955,-101.56212
2444400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2881.2197699491094,0.0,-15.0,101.577199691511
2448000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2256.4134988782625,0.0,-10.0,2081.950262112892
2451600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1315.6967016155922,0.0,-8.899999999999977,3287.860425438684
2455200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,652.3994338189823,0.0,-7.199999999999989,2871.514614101628
2458800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,492.42037428813205,0.0,-5.599999999999966,1971.192021147804
2462400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,624.5744818528807,0.0,-3.8999999999999773,1269.022167342469
2466000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,682.1797078476573,0.0,-2.7999999999999545,1623.987859483851
2469600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,437.38866470241305,0.0,-2.1999999999999886,2550.282537842604
2473200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,42.68243097887175,0.0,-2.7999999999999545,3250.758071938238
2476800.0,620,iso13790,diagnostic_modelica_solar,False,20.94733109240218,0.0,0.0,-2.1999999999999886,2965.579144724615
2480400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,61.14430971076498,0.0,-3.8999999999999773,1021.623351060894
2484000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,967.0822157674851,0.0,-7.199999999999989,-99.02660116320249
2487600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1734.8817001617952,0.0,-10.0,-101.56212
2491200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2113.326478772029,0.0,-9.399999999999977,-101.56212
2494800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2357.413511798951,0.0,-10.599999999999966,-101.56212
2498400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2506.5333856834,0.0,-11.099999999999966,-101.56212
2502000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2584.6599326745436,0.0,-11.099999999999966,-101.56212
2505600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2625.1065127405213,0.0,-11.099999999999966,-101.56212
2509200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2646.0459488481774,0.0,-11.099999999999966,-101.56212
2512800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2587.0795076845125,0.0,-9.399999999999977,-101.56212
2516400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2602.67828482902,0.0,-10.599999999999966,-101.56212
2520000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2588.3392452104636,0.0,-10.0,-101.56212
2523600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2649.6111940470532,0.0,-11.699999999999989,-101.56212
2527200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2639.312280956655,0.0,-10.599999999999966,-101.56212
2530800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2595.7823345042325,0.0,-11.099999999999966,172.2041981917332
2534400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2170.4240448342744,0.0,-12.199999999999989,2131.031904090995
2538000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1225.3263650088736,0.0,-7.7999999999999545,3273.372265950563
2541600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,557.3851842672437,0.0,-6.099999999999966,2887.510977272334
2545200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,386.71051260795167,0.0,-4.399999999999977,1984.124476320936
2548800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,498.4602118837825,0.0,-2.1999999999999886,1256.046499381569
2552400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,517.525827422206,0.0,0.0,1543.293370106143
2556000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,211.98640802317462,0.0,1.7000000000000455,2490.33133824372
2559600.0,620,iso13790,diagnostic_modelica_solar,False,21.16272662303845,0.0,0.0,2.2000000000000455,3316.740924854628
2563200.0,620,iso13790,diagnostic_modelica_solar,False,22.640064968469634,0.0,0.0,1.7000000000000455,2871.354303139439
2566800.0,620,iso13790,diagnostic_modelica_solar,False,21.46180664408857,0.0,0.0,-1.6999999999999886,989.6550364262986
2570400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,519.1143695726337,0.0,-4.399999999999977,-101.2900902319149
2574000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1268.1844811513065,0.0,-4.399999999999977,-101.56212
2577600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1795.6393851596044,0.0,-7.7999999999999545,-101.56212
2581200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1935.3909381742315,0.0,-4.399999999999977,-101.56212
2584800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2050.717796398093,0.0,-5.599999999999966,-101.56212
2588400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2088.0085800796705,0.0,-5.0,-101.56212
2592000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2106.2026845310493,0.0,-5.0,-101.56212
2595600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2140.259614847332,0.0,-5.599999999999966,-101.56212
2599200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2159.002648127971,0.0,-5.599999999999966,-101.56212
2602800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2189.2374732182825,0.0,-6.099999999999966,-101.56212
2606400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2205.8165202892765,0.0,-6.099999999999966,-101.56212
2610000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2304.737949110562,0.0,-8.299999999999955,-101.56212
2613600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2384.6636065396438,0.0,-8.899999999999977,-101.56212
2617200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2327.6409464183544,0.0,-8.299999999999955,260.0093075015227
2620800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2058.7732357768355,0.0,-7.7999999999999545,1035.2582655535
2624400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1546.503834855511,0.0,-4.399999999999977,1566.29570422136
2628000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1010.5886323059168,0.0,-2.1999999999999886,2001.468091530884
2631600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,537.3138776080154,0.0,1.7000000000000455,1821.858457523515
2635200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,357.0998203686728,0.0,2.8000000000000114,1393.035166961116
2638800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,215.9786805416788,0.0,5.0,1505.28224725108
2642400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,115.12220741262145,0.0,5.0,1534.136639671476
2646000.0,620,iso13790,diagnostic_modelica_solar,False,20.372101770190394,0.0,0.0,5.0,2265.198070508012
2649600.0,620,iso13790,diagnostic_modelica_solar,False,21.209105953067773,0.0,0.0,4.400000000000034,2176.695611919344
2653200.0,620,iso13790,diagnostic_modelica_solar,False,20.132981416241574,0.0,0.0,1.7000000000000455,648.4250896889755
2656800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,678.6513861451945,0.0,-0.5999999999999659,-65.97272022334083
2660400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1338.1541929916673,0.0,-4.399999999999977,-101.56212
2664000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1831.863122943193,0.0,-7.7999999999999545,-101.56212
2667600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1978.781917366553,0.0,-5.0,-101.56212
2671200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2061.9742556590686,0.0,-5.2999999999999545,-101.56212
2674800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2122.0243604903067,0.0,-5.699999999999989,-101.56212
2678400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2170.2788523214126,0.0,-6.099999999999966,-101.56212
2682000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2212.4266848413067,0.0,-6.5,-101.56212
2685600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2251.413063357669,0.0,-6.899999999999977,-101.56212
2689200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2288.7627382514725,0.0,-7.2999999999999545,-101.56212
2692800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2329.371370862925,0.0,-7.7999999999999545,-101.56212
2696400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2326.6832662961283,0.0,-7.199999999999989,-101.56212
2700000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2348.817795246965,0.0,-7.7999999999999545,-101.56212
2703600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2198.0923349758236,0.0,-7.199999999999989,568.0243941282956
2707200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1522.0874175517035,0.0,-6.699999999999989,2839.933023311653
2710800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,566.3889091304619,0.0,-5.0,3688.894919969995
2714400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,19.152129143080334,0.0,-3.8999999999999773,3060.763409342992
2718000.0,620,iso13790,diagnostic_modelica_solar,False,20.07029194076947,0.0,0.0,-2.1999999999999886,2002.643224497653
2721600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,219.07430371937295,0.0,-0.5999999999999659,1217.027084363807
2725200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,319.8054123167657,0.0,1.1000000000000227,1596.974462562031
2728800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,273.52207436717606,0.0,-3.2999999999999545,2639.514126508974
2732400.0,620,iso13790,diagnostic_modelica_solar,False,20.32575813104488,0.0,0.0,-3.2999999999999545,3481.411370136512
2736000.0,620,iso13790,diagnostic_modelica_solar,False,21.606109474771877,0.0,0.0,-3.8999999999999773,3493.972998924432
2739600.0,620,iso13790,diagnostic_modelica_solar,False,21.035363622817698,0.0,0.0,-4.399999999999977,1619.076929225454
2743200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,589.0463295130394,0.0,-6.699999999999989,-12.76431441576884
2746800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1409.6297654037614,0.0,-7.199999999999989,-101.56212
2750400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1874.0537198190748,0.0,-7.7999999999999545,-101.56212
2754000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2160.769510830579,0.0,-8.899999999999977,-101.56212
2757600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2356.4110216229487,0.0,-10.0,-101.56212
2761200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2459.733654955099,0.0,-10.0,-101.56212
2764800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2488.586665669162,0.0,-9.399999999999977,-101.56212
2768400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2527.0502184116426,0.0,-10.0,-101.56212
2772000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2523.43685268587,0.0,-9.399999999999977,-101.56212
2775600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2614.8992807259137,0.0,-11.699999999999989,-101.56212
2779200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2666.510894637684,0.0,-11.699999999999989,-101.56212
2782800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2758.931158819958,0.0,-13.299999999999955,-101.56212
2786400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,2764.572655145545,0.0,-12.199999999999989,-101.56212
2790000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2671.550729282443,0.0,-13.299999999999955,570.0304951272852
2793600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1961.012800885951,0.0,-10.599999999999966,2730.39018320976
2797200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,861.7450539380444,0.0,-5.599999999999966,3597.431937493528
2800800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,102.03957994448815,0.0,-1.6999999999999886,3037.843516614911
2804400.0,620,iso13790,diagnostic_modelica_solar,False,20.462243984404612,0.0,0.0,1.1000000000000227,2026.58374502952
2808000.0,620,iso13790,diagnostic_modelica_solar,False,20.442311325599903,0.0,0.0,5.0,1258.732945231857
