timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
2811600.0,620,iso13790,diagnostic_modelica_solar,False,20.73660718734714,0.0,0.0,7.800000000000011,1630.145691675958
2815200.0,620,iso13790,diagnostic_modelica_solar,False,21.712825475939418,0.0,0.0,5.600000000000023,2642.176704758825
2818800.0,620,iso13790,diagnostic_modelica_solar,False,23.34069794014192,0.0,0.0,2.8000000000000114,3433.594402542519
2822400.0,620,iso13790,diagnostic_modelica_solar,False,24.751674427232494,0.0,0.0,0.6000000000000227,3366.128656205405
2826000.0,620,iso13790,diagnostic_modelica_solar,False,23.732514157700773,0.0,0.0,-2.7999999999999545,1469.590960862178
2829600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,32.19130432135697,0.0,-6.099999999999966,-40.64813508913532
2833200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1169.8086597612269,0.0,-8.299999999999955,-101.56212
2836800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1727.2970216290662,0.0,-7.199999999999989,-101.56212
2840400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2083.6811345100455,0.0,-8.899999999999977,-101.56212
2844000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2271.3327301557833,0.0,-8.899999999999977,-101.56212
2847600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2389.0125269572245,0.0,-9.399999999999977,-101.56212
2851200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2475.5000919946965,0.0,-10.0,-101.56212
2854800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2546.0245118240896,0.0,-10.599999999999966,-101.56212
2858400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2559.009248504695,0.0,-10.0,-101.56212
2862000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2564.619967231591,0.0,-10.0,-101.56212
2865600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2592.162403591494,0.0,-10.599999999999966,-101.56212
2869200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2628.0642892360884,0.0,-11.099999999999966,-101.56212
2872800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2692.746385967074,0.0,-12.199999999999989,-101.56212
2876400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2642.9584832398177,0.0,-12.199999999999989,310.4127982378223
2880000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2086.3506141007597,0.0,-11.699999999999989,2460.142045589001
2883600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1082.9211946981281,0.0,-7.199999999999989,3376.150285510117
2887200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,360.5329810077311,0.0,-3.2999999999999545,2843.041810770653
2890800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,13.150668672334943,0.0,2.2000000000000455,1996.083783546473
2894400.0,620,iso13790,diagnostic_modelica_solar,False,20.044757337498602,0.0,0.0,3.900000000000034,1505.494626291754
2898000.0,620,iso13790,diagnostic_modelica_solar,False,20.191513254524207,0.0,0.0,5.0,1746.27366038368
2901600.0,620,iso13790,diagnostic_modelica_solar,False,20.817058184021725,0.0,0.0,3.900000000000034,2379.269489319516
2905200.0,620,iso13790,diagnostic_modelica_solar,False,21.78986201245859,0.0,0.0,2.2000000000000455,2791.881260254594
2908800.0,620,iso13790,diagnostic_modelica_solar,False,21.88244327522003,0.0,0.0,1.1000000000000227,1848.949565925884
2912400.0,620,iso13790,diagnostic_modelica_solar,False,20.11855245798444,0.0,0.0,0.0,574.3522396258294
2916000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,691.9797565505336,0.0,-0.5999999999999659,-44.14226213715551
2919600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1321.0715190341045,0.0,-3.8999999999999773,-101.56212
2923200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1661.9477536419574,0.0,-3.8999999999999773,-101.56212
2926800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1813.7836827620595,0.0,-3.2999999999999545,-101.56212
2930400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1961.085405560255,0.0,-5.0,-101.56212
2934000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2085.662977466071,0.0,-6.099999999999966,-101.56212
2937600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2197.364563695346,0.0,-7.199999999999989,-101.56212
2941200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2302.4001752251997,0.0,-8.299999999999955,-101.56212
2944800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2383.453327034515,0.0,-8.899999999999977,-101.56212
2948400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2496.3334972321104,0.0,-10.599999999999966,-101.56212
2952000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2557.921647180707,0.0,-10.599999999999966,-101.56212
2955600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2680.1445574234435,0.0,-12.799999999999955,-101.56212
2959200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2702.3266186574833,0.0,-11.699999999999989,-101.56212
2962800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2649.825743079695,0.0,-13.899999999999977,633.8282120579115
2966400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2045.8834353279406,0.0,-10.0,2103.917506383739
2970000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1135.6006266435825,0.0,-5.599999999999966,2960.07924728887
2973600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,385.71428893028735,0.0,-2.7999999999999545,3057.337887423084
2977200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,70.33598199460486,0.0,0.0,2051.0524191258
2980800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,137.2988489082937,0.0,1.7000000000000455,1345.356358529761
2984400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,181.56933105995813,0.0,2.8000000000000114,1604.428742622869
2988000.0,620,iso13790,diagnostic_modelica_solar,False,20.404326640050915,0.0,0.0,4.400000000000034,2555.220171256629
2991600.0,620,iso13790,diagnostic_modelica_solar,False,21.89687503114221,0.0,0.0,4.400000000000034,2758.873512449184
2995200.0,620,iso13790,diagnostic_modelica_solar,False,21.872894487477875,0.0,0.0,5.0,962.5527765053076
2998800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,65.91413028344037,0.0,3.900000000000034,-9.045531026907137
3002400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,731.6372722756444,0.0,2.2000000000000455,-96.98797314684606
3006000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1254.4317614600427,0.0,-1.6999999999999886,-101.56212
3009600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1598.7345102520026,0.0,-3.2999999999999545,-101.56212
3013200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1825.1154305969224,0.0,-4.399999999999977,-101.56212
3016800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1923.8205950767017,0.0,-3.8999999999999773,-101.56212
3020400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2043.8014631469782,0.0,-5.599999999999966,-101.56212
3024000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2154.2348653591266,0.0,-6.699999999999989,-101.56212
3027600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2258.61393044784,0.0,-7.7999999999999545,-101.56212
3031200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2290.051716723917,0.0,-7.199999999999989,-101.56212
3034800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2284.684244656123,0.0,-6.699999999999989,-101.56212
3038400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2301.5106195894214,0.0,-7.199999999999989,-101.56212
3042000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2356.3172104776704,0.0,-8.299999999999955,-101.56212
3045600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2411.3664982579444,0.0,-8.899999999999977,-101.56212
3049200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2265.1014571738683,0.0,-7.7999999999999545,529.62537514448
3052800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1595.8806308620838,0.0,-5.599999999999966,2467.668014377182
3056400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,589.5974360613703,0.0,-0.5999999999999659,3163.183860451039
3060000.0,620,iso13790,diagnostic_modelica_solar,False,20.367982300564588,0.0,0.0,1.7000000000000455,2907.157901603288
3063600.0,620,iso13790,diagnostic_modelica_solar,False,21.49510069305373,0.0,0.0,4.400000000000034,2065.552466261505
3067200.0,620,iso13790,diagnostic_modelica_solar,False,21.729472724969405,0.0,0.0,7.2000000000000455,1284.328879909222
3070800.0,620,iso13790,diagnostic_modelica_solar,False,21.934378087929755,0.0,0.0,8.300000000000011,1650.58974388292
3074400.0,620,iso13790,diagnostic_modelica_solar,False,23.002586221399053,0.0,0.0,7.2000000000000455,2664.126794874644
3078000.0,620,iso13790,diagnostic_modelica_solar,False,25.17816210648798,0.0,0.0,7.2000000000000455,3458.658834283592
3081600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,90.78883713626114,6.7000000000000455,3413.360731220037
3085200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,91.01741776835924,5.600000000000023,1622.398602980528
3088800.0,620,iso13790,diagnostic_modelica_solar,False,24.487997401536266,0.0,0.0,3.3000000000000114,-17.6212523869473
3092400.0,620,iso13790,diagnostic_modelica_solar,False,21.013053127867284,0.0,0.0,2.8000000000000114,-101.56212
3096000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,570.9919189002009,0.0,0.6000000000000227,-101.56212
3099600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1150.3142955505612,0.0,-1.099999999999966,-101.56212
3103200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1408.213183511784,0.0,0.0,-101.56212
3106800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1564.328857595751,0.0,-0.5999999999999659,-101.56212
3110400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1691.4316102012722,0.0,-1.6999999999999886,-101.56212
3114000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1804.4404975629293,0.0,-2.7999999999999545,-101.56212
3117600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1930.6843514976742,0.0,-4.399999999999977,-101.56212
3121200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1978.4742560425982,0.0,-3.8999999999999773,-101.56212
3124800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2022.8205223837135,0.0,-4.399999999999977,-101.56212
3128400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2026.1737020854055,0.0,-3.8999999999999773,-101.56212
3132000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2002.3456319736679,0.0,-3.2999999999999545,-101.56212
3135600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1941.735625379496,0.0,-3.2999999999999545,126.1873006301553
3139200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1555.176127549196,0.0,-1.099999999999966,1231.242742798106
3142800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1189.7226791225041,0.0,0.0,948.1386168475316
3146400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,835.2887205607053,0.0,2.8000000000000114,1397.149410494355
3150000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,427.69047513158574,0.0,3.3000000000000114,2012.359395298916
3153600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,14.49713427791573,0.0,8.900000000000034,1404.064322181215
3157200.0,620,iso13790,diagnostic_modelica_solar,False,20.75059141396158,0.0,0.0,9.400000000000034,1662.573841687969
3160800.0,620,iso13790,diagnostic_modelica_solar,False,22.236603262372206,0.0,0.0,8.900000000000034,2567.197204694418
3164400.0,620,iso13790,diagnostic_modelica_solar,False,24.123470304495356,0.0,0.0,8.300000000000011,2791.977353881828
3168000.0,620,iso13790,diagnostic_modelica_solar,False,25.190618299043884,0.0,0.0,7.800000000000011,2126.120159367073
3171600.0,620,iso13790,diagnostic_modelica_solar,False,23.84463184806037,0.0,0.0,5.600000000000023,382.5512606688259
3175200.0,620,iso13790,diagnostic_modelica_solar,False,20.75672311092717,0.0,0.0,2.8000000000000114,-93.65334129681604
3178800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,557.1345839775789,0.0,2.2000000000000455,-101.56212
3182400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1049.837761321459,0.0,1.1000000000000227,-101.56212
3186000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1327.4824387236504,0.0,0.6000000000000227,-101.56212
3189600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1541.9539565566567,0.0,-1.099999999999966,-101.56212
3193200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1701.3057325905427,0.0,-2.1999999999999886,-101.56212
3196800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1810.4786872210088,0.0,-2.7999999999999545,-101.56212
3200400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1888.641179793892,0.0,-3.2999999999999545,-101.56212
3204000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1999.839578934635,0.0,-5.0,-101.56212
3207600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2105.7262445199076,0.0,-6.099999999999966,-101.56212
3211200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2162.5822583380955,0.0,-6.099999999999966,-101.56212
3214800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2192.0169563209724,0.0,-6.099999999999966,-101.56212
3218400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2231.8932090541634,0.0,-6.699999999999989,-101.56212
3222000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2250.6802046001985,0.0,-6.699999999999989,-87.22599239144287
3225600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2223.4630083364214,0.0,-6.699999999999989,80.22941479658984
3229200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2117.462131824022,0.0,-6.099999999999966,277.2436731638359
3232800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1999.6338096934162,0.0,-6.099999999999966,425.4536386708428
3236400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1914.4682487003156,0.0,-6.699999999999989,547.9701122284248
3240000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1597.598120699529,0.0,-5.0,1439.96108662317
3243600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1138.8359345045394,0.0,-3.8999999999999773,1948.814949625248
3247200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,928.9473679036752,0.0,-2.7999999999999545,1198.998976027372
3250800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,921.2623561320959,0.0,-2.7999999999999545,1274.007723351378
3254400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,925.4148587976091,0.0,-3.2999999999999545,1276.622384268674
3258000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1193.6411520161964,0.0,-3.8999999999999773,113.1830315387597
3261600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1560.14553755556,0.0,-3.8999999999999773,-92.48623883461268
3265200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1829.4520784321462,0.0,-5.0,-101.56212
3268800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1972.3464391417624,0.0,-5.0,-101.56212
3272400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2021.6859695007067,0.0,-4.399999999999977,-101.56212
3276000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2025.5863372806207,0.0,-3.8999999999999773,-101.56212
3279600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1616.0503874752653,0.0,6.100000000000023,-101.56212
3283200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1455.3121419353606,0.0,4.400000000000034,-101.56212
3286800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1531.2853840741004,0.0,0.6000000000000227,-101.56212
3290400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1602.294780221904,0.0,0.0,-101.56212
3294000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1800.3135952349344,0.0,-3.8999999999999773,-101.56212
3297600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1795.0781483648823,0.0,-1.099999999999966,-101.56212
3301200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1717.3735478490137,0.0,0.6000000000000227,-101.56212
3304800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2039.4557178766572,0.0,-8.299999999999955,-101.56212
3308400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2378.052545375047,0.0,-12.199999999999989,-78.47739761187923
3312000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2545.1988060455883,0.0,-12.799999999999955,97.10865855741024
3315600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2537.844165770308,0.0,-12.799999999999955,421.8060584523083
3319200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2422.1727721022494,0.0,-12.799999999999955,714.1028619333267
3322800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2272.23275375737,0.0,-12.799999999999955,925.82695482621
3326400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2035.558356649015,0.0,-10.599999999999966,1095.990130150916
3330000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1879.1311556384571,0.0,-10.599999999999966,1110.095070506699
3333600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1812.6945629668585,0.0,-11.699999999999989,1247.203324973615
3337200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1684.694411221417,0.0,-11.099999999999966,1485.413661172887
3340800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1732.885211218714,0.0,-11.699999999999989,864.4372912204412
3344400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1989.555540512839,0.0,-12.799999999999955,443.0351565361325
3348000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2363.7686925017715,0.0,-14.399999999999977,-73.53163984972097
3351600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2672.5769985751044,0.0,-15.0,-101.56212
3355200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2813.354359216259,0.0,-14.399999999999977,-101.56212
3358800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2885.1240827363176,0.0,-14.399999999999977,-101.56212
3362400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2946.917431078232,0.0,-15.0,-101.56212
3366000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,3004.657507413517,0.0,-15.599999999999966,-101.56212
3369600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,3035.6614468593843,0.0,-15.599999999999966,-101.56212
3373200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,3027.0746377530454,0.0,-15.0,-101.56212
3376800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,3046.155372127868,0.0,-15.599999999999966,-101.56212
3380400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,3057.145139309349,0.0,-15.599999999999966,-101.56212
3384000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,3038.1968736671524,0.0,-15.0,-101.56212
3387600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,3051.913420099239,0.0,-15.599999999999966,-101.56212
3391200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,3060.1261151398135,0.0,-15.599999999999966,-101.56212
3394800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2883.8831017045904,0.0,-13.299999999999955,313.97693256857
3398400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2249.852409339867,0.0,-12.199999999999989,2379.169405176337
3402000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1148.9369632465828,0.0,-6.699999999999989,3433.262092340562
3405600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,272.1464584438077,0.0,-1.6999999999999886,3069.557120362401
3409200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,76.0056373867114,0.0,-2.1999999999999886,2156.828734804568
3412800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,301.3615735346467,0.0,-2.7999999999999545,1398.51395996056
3416400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,346.7627812934514,0.0,0.0,1771.761205959207
3420000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,13.677998722976643,0.0,2.8000000000000114,2628.505978334837
3423600.0,620,iso13790,diagnostic_modelica_solar,False,21.647047671799026,0.0,0.0,2.2000000000000455,3290.439946175141
3427200.0,620,iso13790,diagnostic_modelica_solar,False,23.399797428749153,0.0,0.0,3.900000000000034,2888.111677472698
3430800.0,620,iso13790,diagnostic_modelica_solar,False,22.40803083234145,0.0,0.0,-0.5999999999999659,1121.688034594028
3434400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,208.02874825635635,0.0,-2.1999999999999886,-92.38831091931492
3438000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,990.7807100709272,0.0,-1.6999999999999886,-101.56212
3441600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1326.7332503526013,0.0,0.0,-101.56212
3445200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1472.8707419603772,0.0,0.6000000000000227,-101.56212
3448800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1366.738723065092,0.0,5.0,-101.56212
3452400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1348.811303338398,0.0,3.900000000000034,-101.56212
3456000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1226.59193471044,0.0,6.7000000000000455,-101.56212
3459600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1227.9378837339673,0.0,5.0,-101.56212
3463200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1276.953279690338,0.0,3.900000000000034,-101.56212
3466800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1304.3666975013111,0.0,3.900000000000034,-101.56212
3470400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1318.5587876560064,0.0,3.900000000000034,-101.56212
3474000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1395.7130298237512,0.0,2.2000000000000455,-101.56212
3477600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1438.805653422589,0.0,2.2000000000000455,-101.56212
3481200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1479.7767758109621,0.0,0.6000000000000227,125.5899214089365
3484800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1253.3585527886646,0.0,-1.099999999999966,1499.389591957641
3488400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,695.4635001565474,0.0,1.1000000000000227,2157.536978617552
3492000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,161.68175441778035,0.0,5.0,2044.932298857216
3495600.0,620,iso13790,diagnostic_modelica_solar,False,20.458257721645698,0.0,0.0,6.7000000000000455,1758.550807299243
3499200.0,620,iso13790,diagnostic_modelica_solar,False,20.694191236844024,0.0,0.0,7.800000000000011,1166.173190301048
3502800.0,620,iso13790,diagnostic_modelica_solar,False,20.652126460465908,0.0,0.0,6.7000000000000455,1539.93787796328
3506400.0,620,iso13790,diagnostic_modelica_solar,False,21.11180598535717,0.0,0.0,7.2000000000000455,1762.400697450961
3510000.0,620,iso13790,diagnostic_modelica_solar,False,21.062316760111866,0.0,0.0,7.800000000000011,949.560410445759
3513600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,11.934671548086,0.0,6.7000000000000455,492.0405666861107
3517200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,494.79705962443745,0.0,3.900000000000034,167.0568233735046
3520800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,958.1836359500475,0.0,1.1000000000000227,-35.09809590088587
3524400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1269.5245557045948,0.0,0.6000000000000227,-101.56212
3528000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1442.1419019882221,0.0,0.6000000000000227,-101.56212
3531600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1580.7824008071486,0.0,-0.5999999999999659,-101.56212
3535200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1654.7805292481205,0.0,-0.5999999999999659,-101.56212
3538800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1738.2589809284502,0.0,-1.6999999999999886,-101.56212
3542400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1758.87639479327,0.0,-1.099999999999966,-101.56212
3546000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1838.2455084104536,0.0,-2.7999999999999545,-101.56212
3549600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1927.6539627480656,0.0,-3.8999999999999773,-101.56212
3553200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1996.5105529702817,0.0,-4.399999999999977,-101.56212
3556800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2033.0843185570466,0.0,-4.399999999999977,-101.56212
3560400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2031.4873306750906,0.0,-3.8999999999999773,-101.56212
3564000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2074.9034415537535,0.0,-5.0,-101.56212
3567600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1924.2403157614729,0.0,-5.599999999999966,863.3538236673212
3571200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1161.6314971786574,0.0,-3.8999999999999773,3100.938113544979
3574800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,170.3081028419969,0.0,-1.099999999999966,3702.769001111773
3578400.0,620,iso13790,diagnostic_modelica_solar,False,21.96420438949158,0.0,0.0,2.8000000000000114,3160.72175808459
3582000.0,620,iso13790,diagnostic_modelica_solar,False,23.144590409367368,0.0,0.0,5.600000000000023,2019.290744556829
3585600.0,620,iso13790,diagnostic_modelica_solar,False,23.221919171086675,0.0,0.0,8.300000000000011,1243.003824578473
3589200.0,620,iso13790,diagnostic_modelica_solar,False,23.089705727206297,0.0,0.0,7.2000000000000455,1792.654236015487
3592800.0,620,iso13790,diagnostic_modelica_solar,False,23.290414872255734,0.0,0.0,5.0,2193.696107858103
3596400.0,620,iso13790,diagnostic_modelica_solar,False,22.05178452213364,0.0,0.0,1.7000000000000455,865.1867930661456
3600000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,151.6406654873655,0.0,0.6000000000000227,156.2748153762606
3603600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,922.6133578479024,0.0,-2.1999999999999886,-29.10090310285678
3607200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1440.8791704637458,0.0,-3.8999999999999773,-100.6984594515844
3610800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1744.3677901007218,0.0,-4.399999999999977,-101.56212
3614400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1927.1862378049418,0.0,-5.0,-101.56212
3618000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2047.5817310231037,0.0,-5.599999999999966,-101.56212
3621600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2111.0227540611477,0.0,-5.599999999999966,-101.56212
3625200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2143.866550652672,0.0,-5.599999999999966,-101.56212
3628800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2181.4014251398944,0.0,-6.099999999999966,-101.56212
3632400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2201.7597513904957,0.0,-6.099999999999966,-101.56212
3636000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2191.7679337013287,0.0,-5.599999999999966,-101.56212
3639600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2230.8379910423155,0.0,-6.699999999999989,-101.56212
3643200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2318.803271002016,0.0,-8.299999999999955,-101.56212
3646800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2437.1144862608803,0.0,-10.0,-101.56212
3650400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2500.997847220885,0.0,-10.0,-99.06805177161606
3654000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2451.2616598508316,0.0,-11.099999999999966,517.0387807231305
3657600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1910.078414470033,0.0,-10.0,2327.426521843174
3661200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1044.1097545338166,0.0,-7.199999999999989,3209.004103608464
3664800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,341.71218295324053,0.0,-3.8999999999999773,3083.486741376807
3668400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,122.2512053610358,0.0,-2.1999999999999886,2116.469847399846
3672000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,304.06309515862023,0.0,-1.6999999999999886,1313.772449516256
3675600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,448.26737147377776,0.0,-1.6999999999999886,1680.302843270126
3679200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,201.97599712014954,0.0,-0.5999999999999659,2732.206515320745
3682800.0,620,iso13790,diagnostic_modelica_solar,False,21.284970889830383,0.0,0.0,0.6000000000000227,3592.503920445773
3686400.0,620,iso13790,diagnostic_modelica_solar,False,23.29946083891457,0.0,0.0,0.0,3686.163960695778
3690000.0,620,iso13790,diagnostic_modelica_solar,False,23.686784486441198,0.0,0.0,0.0,2072.739396135461
3693600.0,620,iso13790,diagnostic_modelica_solar,False,20.898022888330484,0.0,0.0,-2.7999999999999545,104.9816358559555
3697200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,732.6832800512324,0.0,-3.2999999999999545,-101.56212
3700800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1426.031002886733,0.0,-5.599999999999966,-101.56212
3704400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1834.4114078326998,0.0,-6.699999999999989,-101.56212
3708000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2158.7400393804505,0.0,-9.399999999999977,-101.56212
3711600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2311.117471085419,0.0,-8.899999999999977,-101.56212
3715200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2389.077880191025,0.0,-8.899999999999977,-101.56212
3718800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2339.1000925634885,0.0,-6.699999999999989,-101.56212
3722400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2329.682029103941,0.0,-7.199999999999989,-101.56212
3726000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2325.7325389062844,0.0,-7.199999999999989,-101.56212
3729600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2303.1564194392045,0.0,-6.699999999999989,-101.56212
3733200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2311.073774818089,0.0,-7.199999999999989,-101.56212
3736800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2312.6257079820302,0.0,-7.199999999999989,-84.78978877834173
3740400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2019.1808617470806,0.0,-6.699999999999989,1224.19312865269
3744000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1066.2517127013107,0.0,-3.8999999999999773,3533.233563820348
3747600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,11.43402837480354,0.0,-1.099999999999966,3901.480239618132
3751200.0,620,iso13790,diagnostic_modelica_solar,False,22.38843733402985,0.0,0.0,2.2000000000000455,3243.051584710156
3754800.0,620,iso13790,diagnostic_modelica_solar,False,23.645438690909128,0.0,0.0,5.600000000000023,2142.231508432457
3758400.0,620,iso13790,diagnostic_modelica_solar,False,23.753932408472895,0.0,0.0,8.300000000000011,1290.568909153624
3762000.0,620,iso13790,diagnostic_modelica_solar,False,23.869985175839137,0.0,0.0,10.0,1611.146902823625
3765600.0,620,iso13790,diagnostic_modelica_solar,False,25.268517012677158,0.0,0.0,11.100000000000023,2705.679487928269
3769200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,198.67446520134888,12.800000000000011,3174.362444719103
3772800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,529.1685193942121,12.800000000000011,2168.708157422075
3776400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,165.96645736342202,10.600000000000023,792.587740890154
3780000.0,620,iso13790,diagnostic_modelica_solar,False,24.923993279116786,0.0,0.0,7.800000000000011,17.94371183021246
3783600.0,620,iso13790,diagnostic_modelica_solar,False,21.971977897418448,0.0,0.0,6.100000000000023,-101.56212
3787200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,185.57942703413562,0.0,5.0,-101.56212
3790800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,761.9558138915969,0.0,3.3000000000000114,-101.56212
3794400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1063.4987238980523,0.0,3.3000000000000114,-101.56212
3798000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1240.1407344734082,0.0,2.8000000000000114,-101.56212
3801600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1287.3464774739489,0.0,3.900000000000034,-101.56212
3805200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1309.747318077615,0.0,3.900000000000034,-101.56212
3808800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1366.5135456283554,0.0,2.8000000000000114,-101.56212
3812400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1352.7704366964133,0.0,3.900000000000034,-101.56212
3816000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1368.255426336267,0.0,3.3000000000000114,-101.56212
3819600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1467.7220121070322,0.0,1.1000000000000227,-101.56212
3823200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1523.2921667859803,0.0,1.1000000000000227,-101.56212
3826800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1515.9011076450315,0.0,0.6000000000000227,172.2031216667423
3830400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1356.9433243255517,0.0,1.1000000000000227,617.65173186835
3834000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1024.3291116450066,0.0,2.2000000000000455,1263.775113268666
3837600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,509.2259398151573,0.0,4.400000000000034,1980.298445767226
3841200.0,620,iso13790,diagnostic_modelica_solar,False,20.027806669574616,0.0,0.0,7.800000000000011,1944.248072438439
3844800.0,620,iso13790,diagnostic_modelica_solar,False,21.49449654729881,0.0,0.0,11.700000000000045,1638.116027542188
3848400.0,620,iso13790,diagnostic_modelica_solar,False,22.129926008104036,0.0,0.0,8.300000000000011,1811.377028971921
3852000.0,620,iso13790,diagnostic_modelica_solar,False,23.371730876974606,0.0,0.0,8.900000000000034,2454.409911318031
3855600.0,620,iso13790,diagnostic_modelica_solar,False,25.54669984765359,0.0,0.0,10.0,3124.108651284384
3859200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,55.115240895815184,9.400000000000034,2567.442375598125
3862800.0,620,iso13790,diagnostic_modelica_solar,False,26.541092812304274,0.0,0.0,7.800000000000011,903.369970047452
3866400.0,620,iso13790,diagnostic_modelica_solar,False,23.515641368659196,0.0,0.0,3.900000000000034,-94.85808683127878
3870000.0,620,iso13790,diagnostic_modelica_solar,False,20.064659811479004,0.0,0.0,2.2000000000000455,-101.56212
3873600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,723.3751301125302,0.0,1.7000000000000455,-101.56212
3877200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1157.3592274064526,0.0,0.6000000000000227,-101.56212
3880800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1384.0732415090747,0.0,0.6000000000000227,-101.56212
3884400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1550.7199084041486,0.0,-0.5999999999999659,-101.56212
3888000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1639.2169973528976,0.0,-0.5999999999999659,-101.56212
3891600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1730.2016474975894,0.0,-1.6999999999999886,-101.56212
3895200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1799.874243704532,0.0,-2.1999999999999886,-101.56212
3898800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1927.208817581742,0.0,-4.399999999999977,-101.56212
3902400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2021.8441299321053,0.0,-5.0,-101.56212
3906000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2096.5866872159245,0.0,-5.599999999999966,-101.56212
3909600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2087.1174450943377,0.0,-4.399999999999977,-101.56212
3913200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1913.4617421404664,0.0,-5.0,821.5949659794342
3916800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1111.5099920070734,0.0,-1.6999999999999886,2906.296894028192
3920400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,45.495698184534675,0.0,1.7000000000000455,3753.885657892187
3924000.0,620,iso13790,diagnostic_modelica_solar,False,22.78991769731986,0.0,0.0,5.600000000000023,3226.420485842912
3927600.0,620,iso13790,diagnostic_modelica_solar,False,24.611732279243213,0.0,0.0,8.900000000000034,2235.344092888837
3931200.0,620,iso13790,diagnostic_modelica_solar,False,25.168207296816686,0.0,0.0,10.600000000000023,1475.063931023595
3934800.0,620,iso13790,diagnostic_modelica_solar,False,25.63867270408171,0.0,0.0,11.700000000000045,1833.654259496605
3938400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,64.64497940460048,12.800000000000011,2817.285158801039
3942000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,739.7218335077437,13.900000000000034,3575.049060602235
3945600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1191.4785140781455,13.900000000000034,3480.519072527337
3949200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,955.5420344873836,11.100000000000023,1839.167460155794
3952800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,57.94338625041094,7.800000000000011,27.02572250692663
3956400.0,620,iso13790,diagnostic_modelica_solar,False,23.81738938620989,0.0,0.0,6.100000000000023,-101.56212
3960000.0,620,iso13790,diagnostic_modelica_solar,False,20.687967126657842,0.0,0.0,4.400000000000034,-101.56212
3963600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,569.6622498189361,0.0,2.2000000000000455,-101.56212
3967200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1011.1542302026278,0.0,2.2000000000000455,-101.56212
3970800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1260.2487104975623,0.0,1.7000000000000455,-101.56212
3974400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1369.6012636258913,0.0,2.2000000000000455,-101.56212
3978000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1490.9880594417689,0.0,0.6000000000000227,-101.56212
3981600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1466.4565236666906,0.0,2.8000000000000114,-101.56212
3985200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1314.1731563181534,0.0,6.100000000000023,-101.56212
3988800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1249.7530285839632,0.0,5.600000000000023,-101.56212
3992400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1241.9663749160668,0.0,5.0,-101.56212
3996000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1193.8775562567146,0.0,6.100000000000023,-101.56212
3999600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1176.3037018358439,0.0,5.0,71.36227756367578
4003200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,943.7579221470362,0.0,6.7000000000000455,691.1167228330687
4006800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,657.8737210927615,0.0,7.2000000000000455,902.7710108040658
4010400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,239.59536314880756,0.0,10.0,1486.646519512203
4014000.0,620,iso13790,diagnostic_modelica_solar,False,20.870231179911503,0.0,0.0,11.100000000000023,1959.796307596197
4017600.0,620,iso13790,diagnostic_modelica_solar,False,22.60825372608895,0.0,0.0,14.400000000000034,1563.541493624604
4021200.0,620,iso13790,diagnostic_modelica_solar,False,24.466897790434484,0.0,0.0,16.700000000000045,1886.308531877892
4024800.0,620,iso13790,diagnostic_modelica_solar,False,26.7599735316256,0.0,0.0,17.200000000000045,2429.91444360945
4028400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,563.3537070544926,18.30000000000001,2508.948139378134
4032000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,591.0853767132425,15.0,1578.575658560352
4035600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,110.61542133913177,11.100000000000023,702.2235647976433
4039200.0,620,iso13790,diagnostic_modelica_solar,False,24.843375878171624,0.0,0.0,8.900000000000034,-94.62746607751362
4042800.0,620,iso13790,diagnostic_modelica_solar,False,21.760058799026364,0.0,0.0,5.600000000000023,-101.56212
4046400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,255.03828911813628,0.0,4.400000000000034,-101.56212
4050000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,753.8574601628266,0.0,4.400000000000034,-101.56212
4053600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1012.099124707246,0.0,4.400000000000034,-101.56212
4057200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1166.3238218470701,0.0,3.900000000000034,-101.56212
4060800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1316.9000786494257,0.0,2.2000000000000455,-101.56212
4064400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1307.6653606930033,0.0,4.400000000000034,-101.56212
4068000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1409.678584898525,0.0,1.7000000000000455,-101.56212
4071600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1561.9380930992381,0.0,-0.5999999999999659,-101.56212
4075200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1595.7492510625593,0.0,0.6000000000000227,-101.56212
4078800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1611.0303754771292,0.0,0.6000000000000227,-101.56212
4082400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1553.2408815099386,0.0,2.2000000000000455,-101.56212
4086000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1518.1795624005204,0.0,1.1000000000000227,127.0848445549329
4089600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1171.9077926030936,0.0,3.3000000000000114,1110.617303820789
4093200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,583.2301565810519,0.0,9.400000000000034,1107.499545664563
4096800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,292.9385286305393,0.0,10.0,866.453717731627
4100400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,137.2430175142646,0.0,11.100000000000023,853.118480298978
4104000.0,620,iso13790,diagnostic_modelica_solar,False,20.626986833545637,0.0,0.0,13.300000000000011,1447.794426806603
4107600.0,620,iso13790,diagnostic_modelica_solar,False,22.59212458440269,0.0,0.0,15.0,2039.609547221934
4111200.0,620,iso13790,diagnostic_modelica_solar,False,24.622777808777837,0.0,0.0,16.100000000000023,1840.807099926141
4114800.0,620,iso13790,diagnostic_modelica_solar,False,26.931151224217626,0.0,0.0,16.700000000000045,2619.944603512574
4118400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,522.5780519951786,15.600000000000023,2535.60694494023
4122000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,404.79869333016046,15.0,784.7323583339926
4125600.0,620,iso13790,diagnostic_modelica_solar,False,26.20817628496722,0.0,0.0,12.800000000000011,-53.35442545839711
4129200.0,620,iso13790,diagnostic_modelica_solar,False,22.748543351513693,0.0,0.0,4.400000000000034,-101.56212
4132800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,163.38626929216235,0.0,1.7000000000000455,-101.56212
4136400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,481.45848683787455,0.0,10.0,-101.56212
4140000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,675.9190136891017,0.0,8.900000000000034,-101.56212
4143600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,733.461066021453,0.0,10.0,-101.56212
4147200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,736.5753419507204,0.0,10.600000000000023,-101.56212
4150800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,786.3515317042419,0.0,9.400000000000034,-101.56212
4154400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,834.8755213109082,0.0,8.900000000000034,-101.56212
4158000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,930.729890420537,0.0,7.2000000000000455,-101.56212
4161600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,893.165324324586,0.0,9.400000000000034,-101.56212
4165200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,914.8113935616633,0.0,8.300000000000011,-101.56212
4168800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1038.8689428900657,0.0,5.600000000000023,-101.2897312182692
4172400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,957.2121437774019,0.0,3.3000000000000114,1083.203515390732
4176000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,66.8514910569564,0.0,8.300000000000011,3303.419787222618
4179600.0,620,iso13790,diagnostic_modelica_solar,False,24.145252414459787,0.0,0.0,12.800000000000011,3773.504087753427
4183200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,99.88612650402267,13.900000000000034,2772.255598966007
4186800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,443.53546605746635,13.900000000000034,2081.189226345094
4190400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,381.7345283294254,14.400000000000034,1352.083389980132
4194000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,290.015279089238,13.900000000000034,1714.997914244599
4197600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,492.32520942020284,14.400000000000034,2549.510258093249
4201200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,857.9230973950577,14.400000000000034,3167.615682892287
