timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
4204800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,848.133400122548,11.700000000000045,2269.826301573684
4208400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,301.30691410958275,8.900000000000034,918.472809115018
4212000.0,620,iso13790,diagnostic_modelica_solar,False,25.49002156778992,0.0,0.0,8.900000000000034,64.0323635995916
4215600.0,620,iso13790,diagnostic_modelica_solar,False,22.658793319416493,0.0,0.0,7.2000000000000455,-101.56212
4219200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,65.91913728576507,0.0,4.400000000000034,-101.56212
4222800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,676.4807903560937,0.0,3.900000000000034,-101.56212
4226400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1018.136236612024,0.0,3.3000000000000114,-101.56212
4230000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1196.1248590332834,0.0,3.3000000000000114,-101.56212
4233600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1308.802076874678,0.0,2.8000000000000114,-101.56212
4237200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1347.5305983427616,0.0,3.3000000000000114,-101.56212
4240800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1387.185732536855,0.0,2.8000000000000114,-101.56212
4244400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1408.6417299030556,0.0,2.8000000000000114,-101.56212
4248000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1464.9188064657355,0.0,1.7000000000000455,-101.56212
4251600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1520.7293734635984,0.0,1.1000000000000227,-101.56212
4255200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1620.541306717818,0.0,-0.5999999999999659,-101.56212
4258800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1677.1847820693506,0.0,-2.1999999999999886,206.9156166624691
4262400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1316.7429049951736,0.0,0.6000000000000227,1312.687876747357
4266000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,693.9919198867381,0.0,2.2000000000000455,2232.31496983253
4269600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,37.3937021087248,0.0,4.400000000000034,2693.48927087831
4273200.0,620,iso13790,diagnostic_modelica_solar,False,21.6289371697765,0.0,0.0,6.7000000000000455,2371.611140651706
4276800.0,620,iso13790,diagnostic_modelica_solar,False,22.190333027061907,0.0,0.0,7.2000000000000455,1452.695762016302
4280400.0,620,iso13790,diagnostic_modelica_solar,False,21.66872725401748,0.0,0.0,6.7000000000000455,1057.578759790842
4284000.0,620,iso13790,diagnostic_modelica_solar,False,20.34621492121817,0.0,0.0,4.400000000000034,744.6138360461788
4287600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,51.74398994912889,0.0,4.400000000000034,1659.037505093308
4291200.0,620,iso13790,diagnostic_modelica_solar,False,20.999625125367604,0.0,0.0,5.600000000000023,2655.505363936169
4294800.0,620,iso13790,diagnostic_modelica_solar,False,21.18488502969168,0.0,0.0,4.400000000000034,1216.419556167014
4298400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,251.04795974697552,0.0,2.2000000000000455,-66.24222438175987
4302000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,906.3222395234691,0.0,0.6000000000000227,-101.56212
4305600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1278.747627072865,0.0,0.0,-101.56212
4309200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1517.835210464758,0.0,-1.099999999999966,-101.56212
4312800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1643.650135106648,0.0,-1.099999999999966,-101.56212
4316400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1733.423006908154,0.0,-1.6999999999999886,-101.56212
4320000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1756.3727821552895,0.0,-1.099999999999966,-101.56212
4323600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1767.1424608741947,0.0,-1.099999999999966,-101.56212
4327200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1797.3557216389984,0.0,-1.6999999999999886,-101.56212
4330800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1789.4711304732966,0.0,-1.099999999999966,-101.56212
4334400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1808.91540727068,0.0,-1.6999999999999886,-101.56212
4338000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1840.6248273354345,0.0,-2.1999999999999886,-101.56212
4341600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1917.9979692652091,0.0,-3.8999999999999773,-54.35239517144466
4345200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1620.7083507796497,0.0,-3.2999999999999545,1434.892690614056
4348800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,762.787805634042,0.0,-2.1999999999999886,3474.101398736617
4352400.0,620,iso13790,diagnostic_modelica_solar,False,20.75146538175562,0.0,0.0,0.0,3917.221974372484
4356000.0,620,iso13790,diagnostic_modelica_solar,False,23.30721079700272,0.0,0.0,3.3000000000000114,3332.23844367976
4359600.0,620,iso13790,diagnostic_modelica_solar,False,24.3256702901248,0.0,0.0,4.400000000000034,2204.624509029437
4363200.0,620,iso13790,diagnostic_modelica_solar,False,23.956479806964456,0.0,0.0,5.600000000000023,1353.240990946159
4366800.0,620,iso13790,diagnostic_modelica_solar,False,23.613119698921746,0.0,0.0,6.100000000000023,1848.045015862909
4370400.0,620,iso13790,diagnostic_modelica_solar,False,24.582475696164476,0.0,0.0,6.7000000000000455,2860.74502073923
4374000.0,620,iso13790,diagnostic_modelica_solar,False,26.059998523969647,0.0,0.0,6.7000000000000455,2896.6988556216
4377600.0,620,iso13790,diagnostic_modelica_solar,False,26.356964726775143,0.0,0.0,6.100000000000023,1868.930649502902
4381200.0,620,iso13790,diagnostic_modelica_solar,False,25.16945472971633,0.0,0.0,5.600000000000023,1027.188097308413
4384800.0,620,iso13790,diagnostic_modelica_solar,False,22.384904633384576,0.0,0.0,3.3000000000000114,-44.1071104552055
4388400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,186.49181573120217,0.0,2.8000000000000114,-101.56212
4392000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,811.673050591205,0.0,2.2000000000000455,-101.56212
4395600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1156.9761122125944,0.0,1.7000000000000455,-101.56212
4399200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1361.3056011541332,0.0,1.1000000000000227,-101.56212
4402800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1468.199755157599,0.0,1.1000000000000227,-101.56212
4406400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1544.0709420165413,0.0,0.6000000000000227,-101.56212
4410000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1608.91393994319,0.0,0.0,-101.56212
4413600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1688.764282885052,0.0,-1.099999999999966,-101.56212
4417200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1756.7788707022382,0.0,-1.6999999999999886,-101.56212
4420800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1838.2711646759137,0.0,-2.7999999999999545,-101.56212
4424400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1948.198689949438,0.0,-4.399999999999977,-101.56212
4428000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2021.0332184405297,0.0,-5.0,-45.17109785402124
4431600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1782.985595053721,0.0,-4.399999999999977,1129.79517588192
4435200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1346.7544390260464,0.0,-2.1999999999999886,1302.577170905586
4438800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1335.8926486594273,0.0,-3.2999999999999545,330.9699256477457
4442400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1386.9527763256363,0.0,-2.1999999999999886,590.7571003666425
4446000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1267.76658506797,0.0,-1.099999999999966,867.6578657258113
4449600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1079.8969341324378,0.0,0.0,1037.548461129061
4453200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,938.6212514448401,0.0,0.6000000000000227,991.5715476557002
4456800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,893.8216978788012,0.0,0.6000000000000227,884.4524731201616
4460400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,956.2326909293407,0.0,0.0,671.8268057352275
4464000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1085.252277746636,0.0,0.0,372.5171365713989
4467600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1291.4056551622211,0.0,-0.5999999999999659,47.0381378221814
4471200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1547.1753091271212,0.0,-2.1999999999999886,-101.56212
4474800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1730.6844462964436,0.0,-2.7999999999999545,-101.56212
4478400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1847.331224616625,0.0,-3.2999999999999545,-101.56212
4482000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1863.4770774973558,0.0,-2.1999999999999886,-101.56212
4485600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1914.9672060087235,0.0,-3.2999999999999545,-101.56212
4489200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1988.8309862050867,0.0,-4.399999999999977,-101.56212
4492800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2053.7462947282247,0.0,-5.0,-101.56212
4496400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2113.102628498348,0.0,-5.599999999999966,-101.56212
4500000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2235.2816711906735,0.0,-7.7999999999999545,-101.56212
4503600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2277.972466731318,0.0,-7.199999999999989,-101.56212
4507200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,2278.430744779598,0.0,-6.699999999999989,-101.56212
4510800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2277.7417005485936,0.0,-6.699999999999989,-101.56212
4514400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2297.916423033689,0.0,-7.199999999999989,-101.56212
4518000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2281.042891403175,0.0,-6.699999999999989,-64.31597525893815
4521600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2214.9760485659344,0.0,-6.699999999999989,179.6293906430146
4525200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2069.4391737665333,0.0,-6.099999999999966,412.0414590007551
4528800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1873.307310715159,0.0,-5.0,594.3923554130697
4532400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1665.3706919452932,0.0,-3.8999999999999773,741.0075571318367
4536000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1503.8188763578,0.0,-3.8999999999999773,879.523568045813
4539600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1382.2571302332865,0.0,-3.8999999999999773,956.9134690762556
4543200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1310.237810844949,0.0,-3.2999999999999545,822.7289007545122
4546800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1339.7153858317051,0.0,-3.2999999999999545,597.4094386272552
4550400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1476.850913876216,0.0,-3.8999999999999773,299.8734904651473
4554000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1627.955885396165,0.0,-3.2999999999999545,26.57578691383141
4557600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1817.4854723897386,0.0,-4.399999999999977,-89.49256252522969
4561200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1938.4937619764717,0.0,-4.399999999999977,-101.56212
4564800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,2027.6864130558379,0.0,-5.0,-101.56212
4568400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2099.611272087933,0.0,-5.599999999999966,-101.56212
4572000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2137.958758268698,0.0,-5.599999999999966,-101.56212
4575600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2157.8114809330486,0.0,-5.599999999999966,-101.56212
4579200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2213.2585326054264,0.0,-6.699999999999989,-101.56212
4582800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2289.170835558914,0.0,-7.7999999999999545,-101.56212
4586400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2375.6781213497425,0.0,-8.899999999999977,-101.56212
4590000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2422.5013144856885,0.0,-8.899999999999977,-101.56212
4593600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2491.911139829219,0.0,-10.0,-101.56212
4597200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2575.052054118845,0.0,-11.099999999999966,-101.56212
4600800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2665.2473374599945,0.0,-12.199999999999989,-101.2999144362245
4604400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2472.980473194015,0.0,-11.699999999999989,963.1470793456938
4608000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1482.526948747027,0.0,-4.399999999999977,3000.71399905406
4611600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,378.7759509311031,0.0,-2.1999999999999886,3797.430644382161
4615200.0,620,iso13790,diagnostic_modelica_solar,False,21.098260158794215,0.0,0.0,-1.099999999999966,3347.202478194266
4618800.0,620,iso13790,diagnostic_modelica_solar,False,22.066267342043666,0.0,0.0,1.1000000000000227,2368.230109562138
4622400.0,620,iso13790,diagnostic_modelica_solar,False,21.696855215607137,0.0,0.0,1.7000000000000455,1562.695123952002
4626000.0,620,iso13790,diagnostic_modelica_solar,False,21.389794152074554,0.0,0.0,2.8000000000000114,1952.938349393145
4629600.0,620,iso13790,diagnostic_modelica_solar,False,22.421112090846965,0.0,0.0,3.900000000000034,2979.46290439562
4633200.0,620,iso13790,diagnostic_modelica_solar,False,24.58424205103565,0.0,0.0,5.600000000000023,3429.168403804096
4636800.0,620,iso13790,diagnostic_modelica_solar,False,25.768311909115255,0.0,0.0,6.100000000000023,2237.568211553398
4640400.0,620,iso13790,diagnostic_modelica_solar,False,24.323926579803242,0.0,0.0,3.3000000000000114,769.6556548399459
4644000.0,620,iso13790,diagnostic_modelica_solar,False,21.579730223011094,0.0,0.0,3.3000000000000114,46.58698651727076
4647600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,408.73582867689237,0.0,1.1000000000000227,-101.56212
4651200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1020.2178723327737,0.0,0.0,-101.56212
4654800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1293.654454991474,0.0,1.1000000000000227,-101.56212
4658400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1478.3455312341782,0.0,0.0,-101.56212
4662000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1551.3613254282034,0.0,0.6000000000000227,-101.56212
4665600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1452.5429455484852,0.0,3.900000000000034,-101.56212
4669200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1485.6088735180776,0.0,1.7000000000000455,-101.56212
4672800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1531.4407447686392,0.0,1.1000000000000227,-101.56212
4676400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1441.3036444313914,0.0,3.900000000000034,-101.56212
4680000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1459.258775392348,0.0,2.2000000000000455,-101.56212
4683600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1381.3653083759941,0.0,4.400000000000034,-101.56212
4687200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1424.5172169991677,0.0,2.2000000000000455,-88.11409749638702
4690800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1050.7354216882595,0.0,3.900000000000034,1497.086324037424
4694400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,199.96971680742269,0.0,3.900000000000034,3445.535456711751
4698000.0,620,iso13790,diagnostic_modelica_solar,False,22.623343686706633,0.0,0.0,7.2000000000000455,3309.938672282359
4701600.0,620,iso13790,diagnostic_modelica_solar,False,25.022301539560274,0.0,0.0,10.0,2601.510202536832
4705200.0,620,iso13790,diagnostic_modelica_solar,False,26.217784252144057,0.0,0.0,10.600000000000023,2042.340075404637
4708800.0,620,iso13790,diagnostic_modelica_solar,False,26.7140793194286,0.0,0.0,11.700000000000045,1649.25786227356
4712400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,47.46867717609083,11.700000000000045,2017.582162688436
4716000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,338.86434154879987,12.200000000000045,2639.727755436707
4719600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,660.2878557362146,11.700000000000045,3083.080759603731
4723200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,865.9769182618738,12.200000000000045,2839.633256999839
4726800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,669.3225614091741,12.200000000000045,1557.148177883932
4730400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,49.767252932129104,11.100000000000023,254.1999035354374
4734000.0,620,iso13790,diagnostic_modelica_solar,False,24.707547295244357,0.0,0.0,10.600000000000023,-101.56212
4737600.0,620,iso13790,diagnostic_modelica_solar,False,20.095648081307647,0.0,0.0,-3.8999999999999773,-101.56212
4741200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1118.3548065568202,0.0,-7.7999999999999545,-101.56212
4744800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1790.0711140693622,0.0,-9.399999999999977,-101.56212
4748400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2165.4245447681924,0.0,-10.0,-101.56212
4752000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2336.221081270955,0.0,-9.399999999999977,-101.56212
4755600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2448.169645213392,0.0,-10.0,-101.56212
4759200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2507.237642507696,0.0,-10.0,-101.56212
4762800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2537.8174975494285,0.0,-10.0,-101.56212
4766400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2578.286604932581,0.0,-10.599999999999966,-101.56212
4770000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2620.880705383337,0.0,-11.099999999999966,-101.56212
4773600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2619.6526220649525,0.0,-11.099999999999966,15.32756622436008
4777200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2386.692665850524,0.0,-10.599999999999966,948.839885057336
4780800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1794.6478208729625,0.0,-10.0,2389.279577872823
4784400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1074.7629437486617,0.0,-8.899999999999977,3062.276864261813
4788000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,670.1611460883283,0.0,-7.199999999999989,2355.630357946869
4791600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,598.4011192396096,0.0,-5.599999999999966,1897.675539380465
4795200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,605.3794391840258,0.0,-4.399999999999977,1781.944572788859
4798800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,424.22708604867086,0.0,-2.1999999999999886,2315.556390262011
4802400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,86.65914800151427,0.0,-1.099999999999966,2847.595789303144
4806000.0,620,iso13790,diagnostic_modelica_solar,False,21.362305466412923,0.0,0.0,0.6000000000000227,3313.965911565903
4809600.0,620,iso13790,diagnostic_modelica_solar,False,23.529554697543023,0.0,0.0,1.7000000000000455,3762.200603762898
4813200.0,620,iso13790,diagnostic_modelica_solar,False,23.998989163434196,0.0,0.0,0.6000000000000227,2027.334222941421
4816800.0,620,iso13790,diagnostic_modelica_solar,False,21.226371428172236,0.0,0.0,-2.1999999999999886,99.4978156839958
4820400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,689.0655750736995,0.0,-3.8999999999999773,-101.56212
4824000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1355.2859459678255,0.0,-4.399999999999977,-101.56212
4827600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1725.756242918294,0.0,-5.0,-101.56212
4831200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1963.8316642283921,0.0,-6.099999999999966,-101.56212
4834800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2113.7603202737837,0.0,-6.699999999999989,-101.56212
4838400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2192.4908381237233,0.0,-6.699999999999989,-101.56212
4842000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2233.2500975111234,0.0,-6.699999999999989,-101.56212
4845600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2229.713675811879,0.0,-6.099999999999966,-101.56212
4849200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,2251.4090259158293,0.0,-6.699999999999989,-101.56212
4852800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2263.752395278677,0.0,-6.699999999999989,-101.56212
4856400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2290.6740761303877,0.0,-7.199999999999989,-101.56212
4860000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2281.931520942163,0.0,-7.199999999999989,12.43384749137844
4863600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2062.4971857253777,0.0,-6.699999999999989,864.0534187080223
4867200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1355.2789149762145,0.0,-3.2999999999999545,2401.783253668305
4870800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,326.5499344593764,0.0,0.6000000000000227,3623.712152287664
4874400.0,620,iso13790,diagnostic_modelica_solar,False,22.20784749259815,0.0,0.0,6.100000000000023,3236.301939540726
4878000.0,620,iso13790,diagnostic_modelica_solar,False,24.36777499701484,0.0,0.0,9.400000000000034,2411.815486372376
4881600.0,620,iso13790,diagnostic_modelica_solar,False,25.778773101646678,0.0,0.0,13.900000000000034,1662.749964730428
4885200.0,620,iso13790,diagnostic_modelica_solar,False,26.94962364493774,0.0,0.0,15.600000000000023,1859.725606886408
4888800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,328.38505093182744,15.600000000000023,2169.6127424152
4892400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,597.7512580439842,14.400000000000034,2600.39645027361
4896000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,859.6587489183794,15.600000000000023,2635.62680459399
4899600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,686.8915544012009,14.400000000000034,1346.874079170516
4903200.0,620,iso13790,diagnostic_modelica_solar,False,26.417438773969316,0.0,0.0,7.800000000000011,61.74625268260249
4906800.0,620,iso13790,diagnostic_modelica_solar,False,22.776977710969536,0.0,0.0,3.3000000000000114,-101.56212
4910400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,139.0030663980249,0.0,2.2000000000000455,-101.56212
4914000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,833.3685769633512,0.0,1.1000000000000227,-101.56212
4917600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1194.8836041040497,0.0,1.1000000000000227,-101.56212
4921200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1382.042093163549,0.0,1.1000000000000227,-101.56212
4924800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1524.1043394991136,0.0,0.0,-101.56212
4928400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1554.5194890075522,0.0,1.1000000000000227,-101.56212
4932000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1588.7591838612943,0.0,0.6000000000000227,-101.56212
4935600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1632.049309691275,0.0,0.0,-101.56212
4939200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1655.572423443811,0.0,0.0,-101.56212
4942800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1667.7504799487438,0.0,0.0,-101.56212
4946400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1647.9321910534754,0.0,0.6000000000000227,-94.39000039433182
4950000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1504.317431896789,0.0,1.7000000000000455,320.6175336987998
4953600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1192.0606148723928,0.0,3.3000000000000114,825.5183410543672
4957200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,811.8015211322689,0.0,5.0,1144.26236853069
4960800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,353.79125130442526,0.0,7.800000000000011,1591.569936996322
4964400.0,620,iso13790,diagnostic_modelica_solar,False,20.902959004532484,0.0,0.0,11.100000000000023,2224.382051053827
4968000.0,620,iso13790,diagnostic_modelica_solar,False,22.788580562228468,0.0,0.0,13.300000000000011,1764.666242553946
4971600.0,620,iso13790,diagnostic_modelica_solar,False,24.63273059265842,0.0,0.0,15.0,2099.565893694989
4975200.0,620,iso13790,diagnostic_modelica_solar,False,26.925253685314814,0.0,0.0,15.600000000000023,2633.277402310951
4978800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,376.6369738893634,15.0,1955.389479874746
4982400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,332.94569374786647,13.300000000000011,1588.055327436558
4986000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,54.08916297600457,12.200000000000045,864.4583167292737
4989600.0,620,iso13790,diagnostic_modelica_solar,False,25.23782426456391,0.0,0.0,11.100000000000023,-46.97230152098876
4993200.0,620,iso13790,diagnostic_modelica_solar,False,22.757281402547953,0.0,0.0,9.400000000000034,-101.56212
4996800.0,620,iso13790,diagnostic_modelica_solar,False,20.474720143050714,0.0,0.0,8.300000000000011,-101.56212
5000400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,401.29255706424607,0.0,7.2000000000000455,-101.56212
5004000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,729.942256171191,0.0,6.7000000000000455,-101.56212
5007600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,946.1816446596831,0.0,5.600000000000023,-101.56212
5011200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1109.4433898352383,0.0,4.400000000000034,-101.56212
5014800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1241.357263148848,0.0,3.3000000000000114,-101.56212
5018400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1287.049984122039,0.0,3.900000000000034,-101.56212
5022000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1309.59382169823,0.0,3.900000000000034,-101.56212
5025600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1391.071813395216,0.0,2.2000000000000455,-101.56212
5029200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1481.5720465121133,0.0,1.1000000000000227,-101.56212
5032800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1529.0930305072532,0.0,1.1000000000000227,-94.94932773005844
5036400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1514.813767464258,0.0,1.7000000000000455,-31.21601403896201
5040000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1242.2648720544792,0.0,3.3000000000000114,877.9366185583143
5043600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,631.9015035798255,0.0,5.600000000000023,1979.521041219333
5047200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,72.53112839926992,0.0,8.900000000000034,1638.842649710709
5050800.0,620,iso13790,diagnostic_modelica_solar,False,21.088375245940878,0.0,0.0,10.0,1917.303533224358
5054400.0,620,iso13790,diagnostic_modelica_solar,False,22.068094937105403,0.0,0.0,8.300000000000011,1944.992073392737
5058000.0,620,iso13790,diagnostic_modelica_solar,False,22.890649783116707,0.0,0.0,8.300000000000011,1952.325467133292
5061600.0,620,iso13790,diagnostic_modelica_solar,False,23.4656702602141,0.0,0.0,8.300000000000011,1818.300646245109
5065200.0,620,iso13790,diagnostic_modelica_solar,False,22.270028252994983,0.0,0.0,5.0,556.1253112448165
5068800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,134.74358272993615,0.0,0.6000000000000227,226.0130212964654
5072400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,777.2656145624503,0.0,0.6000000000000227,22.07859278689585
5076000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1166.165486205725,0.0,0.6000000000000227,-93.9159999319767
5079600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1387.4234389595176,0.0,0.6000000000000227,-101.56212
5083200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1503.1788581178657,0.0,0.6000000000000227,-101.56212
5086800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1563.1061300807403,0.0,0.6000000000000227,-101.56212
5090400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1548.961658192397,0.0,1.7000000000000455,-101.56212
5094000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1494.4319475139205,0.0,2.8000000000000114,-101.56212
5097600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1418.9945574727071,0.0,3.900000000000034,-101.56212
5101200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1332.73313693345,0.0,5.0,-101.56212
5104800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1240.8680511480543,0.0,6.100000000000023,-101.56212
5108400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1146.1019143912497,0.0,7.2000000000000455,-101.56212
5112000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1049.8338862171374,0.0,8.300000000000011,-101.56212
5115600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1108.8273003608388,0.0,5.600000000000023,-101.56212
5119200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1188.5388947602942,0.0,4.400000000000034,-76.8996480441088
5122800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1189.037766269255,0.0,4.400000000000034,111.8782404805147
5126400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,912.330006003436,0.0,6.100000000000023,968.1300193835536
5130000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,262.55180624746174,0.0,7.2000000000000455,2527.099457660136
5133600.0,620,iso13790,diagnostic_modelica_solar,False,22.11384985773638,0.0,0.0,11.100000000000023,2749.523271255192
5137200.0,620,iso13790,diagnostic_modelica_solar,False,24.529642739724554,0.0,0.0,12.800000000000011,2353.998461595724
5140800.0,620,iso13790,diagnostic_modelica_solar,False,26.05277820852181,0.0,0.0,15.0,1627.299960132761
5144400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,78.30393721450457,14.400000000000034,2279.793122940664
5148000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,374.4890047107894,14.400000000000034,2074.078877151675
5151600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,274.5083843584856,14.400000000000034,1007.857600751246
5155200.0,620,iso13790,diagnostic_modelica_solar,False,26.640515960065233,0.0,0.0,13.300000000000011,530.2856659880558
5158800.0,620,iso13790,diagnostic_modelica_solar,False,24.907888989804885,0.0,0.0,12.200000000000045,76.59891461596993
5162400.0,620,iso13790,diagnostic_modelica_solar,False,22.962210156394658,0.0,0.0,11.700000000000045,-84.36156655105137
5166000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,57.71689760182743,0.0,2.8000000000000114,-101.56212
5169600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,859.9815971162283,0.0,-0.5999999999999659,-101.56212
5173200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1326.7868260351038,0.0,-1.6999999999999886,-101.56212
5176800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1615.661714595748,0.0,-2.7999999999999545,-101.56212
5180400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1812.4210030866718,0.0,-3.8999999999999773,-101.56212
5184000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1916.3223166104096,0.0,-3.8999999999999773,-101.56212
5187600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1990.6440920752693,0.0,-4.399999999999977,-101.56212
5191200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2054.684950467805,0.0,-5.0,-101.56212
5194800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2088.9508424224,0.0,-5.0,-101.56212
5198400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2106.6904993744806,0.0,-5.0,-101.56212
5202000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2115.8744257463554,0.0,-5.0,-101.56212
5205600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2120.07967907946,0.0,-5.0,-98.90943367481024
5209200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1995.2049991973934,0.0,-5.0,512.6026860713549
5212800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1848.0962714500083,0.0,-5.599999999999966,562.9102537930175
5216400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1660.714837937619,0.0,-3.8999999999999773,729.8662069202958
5220000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1282.9511011717816,0.0,-1.6999999999999886,1506.72103906906
5223600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,761.5893359443373,0.0,1.1000000000000227,1911.965379086071
5227200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,463.65088605780056,0.0,1.7000000000000455,1593.886625692558
5230800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,164.7872731668804,0.0,5.0,1875.363386389225
5234400.0,620,iso13790,diagnostic_modelica_solar,False,20.8480672311959,0.0,0.0,6.7000000000000455,2366.462685552442
5238000.0,620,iso13790,diagnostic_modelica_solar,False,21.903967932997986,0.0,0.0,6.7000000000000455,1991.049944902328
5241600.0,620,iso13790,diagnostic_modelica_solar,False,21.7574825033946,0.0,0.0,6.100000000000023,1163.613116723596
5245200.0,620,iso13790,diagnostic_modelica_solar,False,20.683741013461777,0.0,0.0,5.0,868.8299967867065
5248800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,297.1035339182907,0.0,2.8000000000000114,353.6483316160856
5252400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,842.1375806582391,0.0,1.1000000000000227,-101.56212
5256000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1199.4233696985088,0.0,1.1000000000000227,-101.56212
5259600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1404.9238017295581,0.0,0.6000000000000227,-101.56212
5263200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1467.0697219034014,0.0,1.7000000000000455,-101.56212
5266800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1476.6737366752945,0.0,2.2000000000000455,-101.56212
5270400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1435.5503164192628,0.0,3.3000000000000114,-101.56212
5274000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1297.2465306939232,0.0,6.100000000000023,-101.56212
5277600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1446.3044613820273,0.0,0.6000000000000227,-101.56212
5281200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1513.1304703520957,0.0,1.1000000000000227,-101.56212
5284800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1591.9695754255893,0.0,0.0,-101.56212
5288400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1384.339279044571,0.0,6.100000000000023,-101.56212
5292000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1278.8485850086197,0.0,5.600000000000023,-66.64885408847331
5295600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1039.994696167571,0.0,2.2000000000000455,1475.073789146645
5299200.0,620,iso13790,diagnostic_modelica_solar,False,20.042491800556544,0.0,0.0,8.900000000000034,3476.196077621618
5302800.0,620,iso13790,diagnostic_modelica_solar,False,24.100895791425337,0.0,0.0,10.600000000000023,3809.281710809003
5306400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,167.95093936155618,12.800000000000011,3355.800172641467
5310000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,614.0802748963158,13.300000000000011,2417.889579474696
5313600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,575.9915266917918,14.400000000000034,1612.097922202888
5317200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,545.7953146034914,15.600000000000023,1928.90816324823
5320800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,677.9079016220445,16.100000000000023,2290.61702194623
5324400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,983.398720262016,16.700000000000045,3035.954200058633
5328000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1154.1919464542032,17.200000000000045,2423.427996671732
5331600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,727.9565974691762,16.100000000000023,619.4337016607817
5335200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,45.682138615971255,15.0,-4.431488158461917
5338800.0,620,iso13790,diagnostic_modelica_solar,False,25.106386593670997,0.0,0.0,13.900000000000034,-101.56212
5342400.0,620,iso13790,diagnostic_modelica_solar,False,23.373628500297933,0.0,0.0,13.900000000000034,-101.56212
5346000.0,620,iso13790,diagnostic_modelica_solar,False,21.576977250075053,0.0,0.0,11.700000000000045,-101.56212
5349600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,27.069249322282563,0.0,10.600000000000023,-101.56212
5353200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,349.2290770000631,0.0,11.100000000000023,-101.56212
5356800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,515.0868466953436,0.0,11.100000000000023,-101.56212
5360400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,600.9524048174068,0.0,11.100000000000023,-101.56212
5364000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,690.574695733682,0.0,10.0,-101.56212
5367600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,693.8413670716677,0.0,11.100000000000023,-101.56212
5371200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,738.6638663646083,0.0,10.0,-101.56212
5374800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,809.0757750855338,0.0,8.900000000000034,-101.56212
5378400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,851.3700190157991,0.0,7.2000000000000455,217.1695648913261
5382000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,301.6908306275754,0.0,10.600000000000023,2074.991535666873
5385600.0,620,iso13790,diagnostic_modelica_solar,False,22.56403416632804,0.0,0.0,12.800000000000011,3368.614536502657
5389200.0,620,iso13790,diagnostic_modelica_solar,False,26.543766950186463,0.0,0.0,13.900000000000034,3629.727870037698
5392800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,583.1616212010769,16.100000000000023,2370.604222281066
5396400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,655.2466993185733,16.700000000000045,1627.096277741761
5400000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,646.7772114669001,17.80000000000001,1750.139461670543
5403600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,717.5363942811791,18.900000000000034,1791.107380798772
5407200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,859.7222110897225,19.400000000000034,2160.562420205527
5410800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,946.4523348881775,18.30000000000001,2155.499347083015
5414400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,917.930522727339,18.900000000000034,1695.669395207808
5418000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,681.3578036445448,18.30000000000001,1089.233000507457
5421600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,201.18049150491635,17.200000000000045,48.36560796174237
5425200.0,620,iso13790,diagnostic_modelica_solar,False,25.937840772924716,0.0,0.0,16.700000000000045,-101.56212
5428800.0,620,iso13790,diagnostic_modelica_solar,False,24.263768713689768,0.0,0.0,15.0,-101.56212
5432400.0,620,iso13790,diagnostic_modelica_solar,False,22.864423334802563,0.0,0.0,15.0,-101.56212
5436000.0,620,iso13790,diagnostic_modelica_solar,False,21.606715517183805,0.0,0.0,14.400000000000034,-101.56212
5439600.0,620,iso13790,diagnostic_modelica_solar,False,20.47831266055585,0.0,0.0,13.900000000000034,-101.56212
5443200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,115.052545968171,0.0,13.900000000000034,-101.56212
5446800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,298.3266345306413,0.0,13.300000000000011,-101.56212
5450400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,414.85172678299006,0.0,12.800000000000011,-101.56212
5454000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,500.7414943777671,0.0,12.200000000000045,-101.56212
5457600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,566.8501419402382,0.0,11.700000000000045,-101.56212
5461200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,626.6390149566101,0.0,11.100000000000023,-101.56212
5464800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,633.8550590318987,0.0,11.700000000000045,-100.5439861752807
5468400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,590.2562667150829,0.0,12.200000000000045,22.74422453156099
5472000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,544.8489453016178,0.0,10.600000000000023,351.6901713220335
5475600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,458.66143917736105,0.0,8.900000000000034,754.6461346090749
5479200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,398.3610513968409,0.0,6.100000000000023,1093.154547941207
5482800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,226.61820105775553,0.0,7.800000000000011,1201.262083393317
5486400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,74.63006424215996,0.0,7.800000000000011,1408.111712514397
5490000.0,620,iso13790,diagnostic_modelica_solar,False,20.06172528280126,0.0,0.0,7.2000000000000455,1424.113878841109
5493600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,182.92221615472437,0.0,3.900000000000034,865.4486252680134
5497200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,557.4761940569304,0.0,0.6000000000000227,686.1826031283966
5500800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,785.8884080978432,0.0,1.7000000000000455,467.8283791650505
5504400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,985.6986845617304,0.0,2.2000000000000455,131.6923243415459
5508000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1188.2887575084042,0.0,2.2000000000000455,-94.93485878510673
5511600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1330.3730953472166,0.0,2.2000000000000455,-101.56212
5515200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1425.510223835703,0.0,1.7000000000000455,-101.56212
5518800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1475.6895810696124,0.0,1.7000000000000455,-101.56212
5522400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1501.667734055827,0.0,1.7000000000000455,-101.56212
5526000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1515.116779037197,0.0,1.7000000000000455,-101.56212
5529600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1522.079429961873,0.0,1.7000000000000455,-101.56212
5533200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1525.6840359369505,0.0,1.7000000000000455,-101.56212
5536800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1527.5501619823506,0.0,1.7000000000000455,-101.56212
5540400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1553.1540003427363,0.0,1.1000000000000227,-101.56212
5544000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1588.0522622227743,0.0,0.6000000000000227,-101.56212
5547600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1631.6833321362215,0.0,0.0,-101.56212
5551200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1687.0995042466632,0.0,-1.099999999999966,-36.59890851690204
5554800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1663.636686279641,0.0,-1.099999999999966,175.4886241734174
5558400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1486.2358378234574,0.0,-1.099999999999966,811.5829004765435
5562000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1175.155743238963,0.0,-1.099999999999966,1384.653126906916
5565600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,800.0721634034802,0.0,-2.7999999999999545,2317.814743803224
5569200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,341.77075975420667,0.0,-0.5999999999999659,2459.769716452353
5572800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,203.3257842011421,0.0,1.7000000000000455,1398.425625627135
5576400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,150.6705334865683,0.0,2.8000000000000114,1878.191831773298
5580000.0,620,iso13790,diagnostic_modelica_solar,False,20.80562184811394,0.0,0.0,3.900000000000034,2852.664472151035
5583600.0,620,iso13790,diagnostic_modelica_solar,False,23.222650129133726,0.0,0.0,5.0,3616.734114913379
5587200.0,620,iso13790,diagnostic_modelica_solar,False,25.78569083163846,0.0,0.0,5.0,3700.759636845454
5590800.0,620,iso13790,diagnostic_modelica_solar,False,26.351267354670412,0.0,0.0,2.8000000000000114,2192.125039145453
5594400.0,620,iso13790,diagnostic_modelica_solar,False,23.979115462356813,0.0,0.0,1.1000000000000227,270.6732516763875
5598000.0,620,iso13790,diagnostic_modelica_solar,False,20.39620829384879,0.0,0.0,0.6000000000000227,-101.56212
5601600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,727.472513578293,0.0,0.0,-101.56212
5605200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1211.9053463691487,0.0,-0.5999999999999659,-101.56212
