timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
5608800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1463.8106746797673,0.0,-0.5999999999999659,-101.56212
5612400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1594.223567901777,0.0,-0.5999999999999659,-101.56212
5616000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1706.9082803026506,0.0,-1.6999999999999886,-101.56212
5619600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1767.2836835653777,0.0,-1.6999999999999886,-101.56212
5623200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1843.7095690456265,0.0,-2.7999999999999545,-101.56212
5626800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1905.845005819056,0.0,-3.2999999999999545,-101.56212
5630400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1918.4077453171078,0.0,-2.7999999999999545,-101.56212
5634000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1969.1544316434795,0.0,-3.8999999999999773,-101.56212
5637600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1975.9731500901175,0.0,-4.399999999999977,101.3657157561593
5641200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1736.561091631297,0.0,-4.399999999999977,1124.085024604683
5644800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1083.1231547522266,0.0,-3.8999999999999773,2801.059128843213
5648400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,123.76086860773248,0.0,-2.1999999999999886,4178.347735626348
5652000.0,620,iso13790,diagnostic_modelica_solar,False,22.168488393613252,0.0,0.0,0.6000000000000227,3374.017895413049
5655600.0,620,iso13790,diagnostic_modelica_solar,False,22.978557114946735,0.0,0.0,2.2000000000000455,2145.512243091726
5659200.0,620,iso13790,diagnostic_modelica_solar,False,22.278143798798457,0.0,0.0,2.2000000000000455,1413.132512169107
5662800.0,620,iso13790,diagnostic_modelica_solar,False,21.95069324439552,0.0,0.0,3.900000000000034,1940.375251978794
5666400.0,620,iso13790,diagnostic_modelica_solar,False,23.166336833868073,0.0,0.0,5.0,3099.9003619185
5670000.0,620,iso13790,diagnostic_modelica_solar,False,25.74261618247557,0.0,0.0,5.0,4099.66312067019
5673600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,442.14672322693116,5.0,4412.88382632172
5677200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,725.2565782238811,3.900000000000034,3395.959684388518
5680800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,135.03997105355782,2.8000000000000114,842.361182402244
5684400.0,620,iso13790,diagnostic_modelica_solar,False,23.634386280432924,0.0,0.0,1.1000000000000227,-101.56212
5688000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,10.65280389980568,0.0,1.1000000000000227,-101.56212
5691600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,768.9587338992333,0.0,1.1000000000000227,-101.56212
5695200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1182.0696883972678,0.0,0.6000000000000227,-101.56212
5698800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1466.6729070901279,0.0,-1.099999999999966,-101.56212
5702400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1617.1631050317653,0.0,-1.099999999999966,-101.56212
5706000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1674.541334659333,0.0,-0.5999999999999659,-101.56212
5709600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1633.5131770538085,0.0,1.1000000000000227,-101.56212
5713200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1629.6546880313567,0.0,0.6000000000000227,-101.56212
5716800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1653.221156489275,0.0,0.0,-101.56212
5720400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1666.53321500109,0.0,0.0,-101.56212
5724000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1598.2630300755561,0.0,0.6000000000000227,142.4209120366291
5727600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1059.6300329646565,0.0,1.1000000000000227,2282.032282383957
5731200.0,620,iso13790,diagnostic_modelica_solar,False,20.01265145186545,0.0,0.0,2.8000000000000114,4092.597384956995
5734800.0,620,iso13790,diagnostic_modelica_solar,False,23.67206111649,0.0,0.0,3.900000000000034,4233.857417523339
5738400.0,620,iso13790,diagnostic_modelica_solar,False,26.4552704480208,0.0,0.0,5.0,3598.428763792134
5742000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,121.6972094787857,6.100000000000023,2317.152971755961
5745600.0,620,iso13790,diagnostic_modelica_solar,False,26.752782475176748,0.0,0.0,6.7000000000000455,1431.259799686252
5749200.0,620,iso13790,diagnostic_modelica_solar,False,26.32106072030401,0.0,0.0,7.800000000000011,1914.350862826331
5752800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,53.530445613659346,7.800000000000011,3045.813150482752
5756400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,540.8546488661287,7.2000000000000455,3841.326008920002
5760000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,863.4438925366554,7.2000000000000455,3578.815708418972
5763600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,639.6349058605313,5.600000000000023,2209.244816485584
5767200.0,620,iso13790,diagnostic_modelica_solar,False,26.367820836614378,0.0,0.0,3.3000000000000114,432.6301384160885
5770800.0,620,iso13790,diagnostic_modelica_solar,False,22.854929215290245,0.0,0.0,2.8000000000000114,-101.56212
5774400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,123.78325853729206,0.0,2.2000000000000455,-101.56212
5778000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,800.8514577589963,0.0,1.7000000000000455,-101.56212
5781600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1222.1069187929866,0.0,0.0,-101.56212
5785200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1513.1497112045754,0.0,-1.6999999999999886,-101.56212
5788800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1777.8435168443941,0.0,-4.399999999999977,-101.56212
5792400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1854.1784643895305,0.0,-2.7999999999999545,-101.56212
5796000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1911.2648154745038,0.0,-3.2999999999999545,-101.56212
5799600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1966.3827917098192,0.0,-3.8999999999999773,-101.56212
5803200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2016.5606990703095,0.0,-4.399999999999977,-101.56212
5806800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2022.932954163022,0.0,-3.8999999999999773,-101.56212
5810400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1931.1852037291123,0.0,-3.2999999999999545,233.9721185937244
5814000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1353.4171039351572,0.0,-3.2999999999999545,2533.124077575191
5817600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,236.1091401749086,0.0,-0.5999999999999659,4193.477116673251
5821200.0,620,iso13790,diagnostic_modelica_solar,False,23.267453170657063,0.0,0.0,3.900000000000034,4301.632213242715
5824800.0,620,iso13790,diagnostic_modelica_solar,False,26.48798334226696,0.0,0.0,7.2000000000000455,3554.642107557934
5828400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,323.69751105958636,10.600000000000023,2381.323381621772
5832000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,357.48982856863944,13.300000000000011,1553.104079697286
5835600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,417.95243405120937,15.0,2031.666628231624
5839200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,731.4610213342501,14.400000000000034,3132.851119327656
5842800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1275.1179066149812,15.0,4020.078219147293
5846400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1735.8095497832953,14.400000000000034,4321.856005702869
5850000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1656.2773043732432,12.800000000000011,2878.292895320795
5853600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,782.1743941246657,10.600000000000023,408.7340101172335
5857200.0,620,iso13790,diagnostic_modelica_solar,False,26.12089622698842,0.0,0.0,9.400000000000034,-101.56212
5860800.0,620,iso13790,diagnostic_modelica_solar,False,23.261035663979957,0.0,0.0,8.300000000000011,-101.56212
5864400.0,620,iso13790,diagnostic_modelica_solar,False,20.621110266775982,0.0,0.0,6.7000000000000455,-101.56212
5868000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,419.1040820264052,0.0,6.100000000000023,-101.56212
5871600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,741.2012435722406,0.0,6.7000000000000455,-101.56212
5875200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,886.3098663343695,0.0,7.2000000000000455,-101.56212
5878800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,935.8694358706803,0.0,7.800000000000011,-101.56212
5882400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,939.8837192471134,0.0,8.300000000000011,-101.56212
5886000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,916.397906456899,0.0,8.900000000000034,-101.56212
5889600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,927.7653376254292,0.0,8.300000000000011,-101.56212
5893200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,955.293326461116,0.0,7.800000000000011,-101.56212
5896800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,929.6137275509924,0.0,8.300000000000011,-3.407857710848177
5900400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,680.3786822491297,0.0,8.900000000000034,937.569601299066
5904000.0,620,iso13790,diagnostic_modelica_solar,False,20.215869222352904,0.0,0.0,10.600000000000023,2799.828362375199
5907600.0,620,iso13790,diagnostic_modelica_solar,False,24.209359985908502,0.0,0.0,13.300000000000011,3732.616740448293
5911200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,329.4887455804135,16.100000000000023,3407.387931153783
5914800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,899.43543465536,17.200000000000045,2549.77626017662
5918400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,909.825534041505,18.30000000000001,1601.870981052533
5922000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,888.4030298443855,18.900000000000034,2067.328016105786
5925600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1178.5119889585856,19.400000000000034,3061.952355020714
5929200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1615.7752181159913,19.400000000000034,3684.391715468588
5932800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1867.6815845029168,18.30000000000001,3550.597472042756
5936400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1595.6314710044949,17.80000000000001,1818.223260242275
5940000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,707.3808624906789,15.0,91.27819123282248
5943600.0,620,iso13790,diagnostic_modelica_solar,False,26.356270334909524,0.0,0.0,12.800000000000011,-101.56212
5947200.0,620,iso13790,diagnostic_modelica_solar,False,23.941023525140892,0.0,0.0,11.100000000000023,-101.56212
5950800.0,620,iso13790,diagnostic_modelica_solar,False,21.845600882202422,0.0,0.0,10.600000000000023,-101.56212
5954400.0,620,iso13790,diagnostic_modelica_solar,False,20.10611241610879,0.0,0.0,10.600000000000023,-101.56212
5958000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,333.767530978279,0.0,10.600000000000023,-101.56212
5961600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,577.8155217927506,0.0,9.400000000000034,-101.56212
5965200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,751.5529170499817,0.0,8.300000000000011,-101.56212
5968800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,818.897925166051,0.0,8.900000000000034,-101.56212
5972400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,877.2890148953583,0.0,8.300000000000011,-101.56212
5976000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,974.3306112224875,0.0,6.7000000000000455,-101.56212
5979600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,961.8331540055041,0.0,8.300000000000011,-101.56212
5983200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1004.5675906874476,0.0,6.100000000000023,82.76097416115208
5986800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,611.9359852361159,0.0,5.600000000000023,2063.73268984688
5990400.0,620,iso13790,diagnostic_modelica_solar,False,22.361257229441886,0.0,0.0,11.700000000000045,4170.835349761271
5994000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,36.61823828868174,13.300000000000011,4076.61934172318
5997600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,917.2317164821975,15.600000000000023,3199.277402434804
6001200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1102.4030944333617,16.700000000000045,2323.05178868877
6004800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,954.9205763612028,16.700000000000045,1807.054941535581
6008400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,887.624396574518,16.700000000000045,2244.738145091184
6012000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1037.508322536318,18.30000000000001,2485.344833336403
6015600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1064.2635691580467,18.30000000000001,2041.823379123231
6019200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,875.558571045244,15.600000000000023,1937.682409024173
6022800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,442.6861113407079,14.400000000000034,660.7091839007667
6026400.0,620,iso13790,diagnostic_modelica_solar,False,26.212667289195334,0.0,0.0,12.800000000000011,-42.59487731391741
6030000.0,620,iso13790,diagnostic_modelica_solar,False,23.317420097798266,0.0,0.0,7.800000000000011,-101.56212
6033600.0,620,iso13790,diagnostic_modelica_solar,False,20.204292429270673,0.0,0.0,3.900000000000034,-101.56212
6037200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,646.1344174593853,0.0,2.8000000000000114,-101.56212
6040800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,979.8258588611149,0.0,3.900000000000034,-101.56212
6044400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1130.0106120489172,0.0,4.400000000000034,-101.56212
6048000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1252.0050369470987,0.0,3.3000000000000114,-101.56212
6051600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1382.9007573395756,0.0,1.7000000000000455,-101.56212
6055200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1408.4612271782,0.0,2.8000000000000114,-101.56212
6058800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1509.9945376857177,0.0,0.6000000000000227,-101.56212
6062400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1591.2723818658396,0.0,0.0,-101.56212
6066000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1659.099698087134,0.0,-0.5999999999999659,-101.56212
6069600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1690.3121552816563,0.0,-1.099999999999966,21.79630115191144
6073200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1312.2005840340748,0.0,-1.099999999999966,1836.034279074722
6076800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,297.4965441493734,0.0,2.2000000000000455,3751.296885106607
6080400.0,620,iso13790,diagnostic_modelica_solar,False,23.043680933297104,0.0,0.0,5.600000000000023,4160.344760991999
6084000.0,620,iso13790,diagnostic_modelica_solar,False,26.227622668394808,0.0,0.0,7.2000000000000455,3556.748203092163
6087600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,194.36221083705306,8.300000000000011,2471.650049007934
6091200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,162.4484744529686,9.400000000000034,1659.544941687769
6094800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,126.2900488517315,9.400000000000034,2174.898880486008
6098400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,407.7557519224237,9.400000000000034,3231.044615426367
6102000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,798.1364707159245,9.400000000000034,3606.198236254892
6105600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,833.281857612166,8.300000000000011,2731.660853111036
6109200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,351.2022340117676,7.2000000000000455,1211.467331649878
6112800.0,620,iso13790,diagnostic_modelica_solar,False,25.006677187812453,0.0,0.0,3.900000000000034,138.6507668654903
6116400.0,620,iso13790,diagnostic_modelica_solar,False,21.44743274318991,0.0,0.0,2.2000000000000455,-101.56212
6120000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,436.96119032456437,0.0,1.7000000000000455,-101.56212
6123600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,988.5495750860606,0.0,1.1000000000000227,-101.56212
6127200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1320.3909123642,0.0,0.0,-101.56212
6130800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1494.2250094572325,0.0,0.0,-101.56212
6134400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1608.8576936790546,0.0,-0.5999999999999659,-101.56212
6138000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1714.4844546344473,0.0,-1.6999999999999886,-101.56212
6141600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1791.737359072687,0.0,-2.1999999999999886,-101.56212
6145200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1857.2956804438238,0.0,-2.7999999999999545,-101.56212
6148800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1912.8786168464876,0.0,-3.2999999999999545,-101.56212
6152400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1942.5805325607462,0.0,-3.2999999999999545,-101.56212
6156000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1877.4701803070755,0.0,-3.2999999999999545,287.1134126942216
6159600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1265.3149609477118,0.0,-2.1999999999999886,2565.588283204793
6163200.0,620,iso13790,diagnostic_modelica_solar,False,20.008937539998293,0.0,0.0,3.900000000000034,4197.241168612536
6166800.0,620,iso13790,diagnostic_modelica_solar,False,24.054169303499517,0.0,0.0,5.600000000000023,4272.126260998358
6170400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,36.526515962033315,7.2000000000000455,3569.693795287091
6174000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,382.25464677760135,8.900000000000034,2386.250423678106
6177600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,225.82154044241796,9.400000000000034,1555.673348937733
6181200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,115.10775736937143,9.400000000000034,2041.768400036639
6184800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,322.83393141028216,9.400000000000034,2950.551648777075
6188400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,706.127942948837,9.400000000000034,3588.340860349038
6192000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1070.2961819714487,9.400000000000034,3901.744496081278
6195600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1051.2993901630832,8.900000000000034,2759.452342760119
6199200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,284.0647622861628,6.7000000000000455,414.7712107682859
6202800.0,620,iso13790,diagnostic_modelica_solar,False,24.244425645082664,0.0,0.0,4.400000000000034,-100.3250543310541
6206400.0,620,iso13790,diagnostic_modelica_solar,False,20.76714316940562,0.0,0.0,2.8000000000000114,-101.56212
6210000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,576.7581024827872,0.0,1.7000000000000455,-101.56212
6213600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1036.285537827355,0.0,1.7000000000000455,-101.56212
6217200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1298.8233698501683,0.0,1.1000000000000227,-101.56212
6220800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1435.8523307741448,0.0,1.1000000000000227,-101.56212
6224400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1506.793042386511,0.0,1.1000000000000227,-101.56212
6228000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1518.8817387929466,0.0,1.7000000000000455,-101.56212
6231600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1593.8354844356554,0.0,0.0,-101.56212
6235200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1726.1272549565706,0.0,-2.1999999999999886,-101.56212
6238800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1823.3289376211762,0.0,-2.7999999999999545,-101.56212
6242400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1915.07883473545,0.0,-3.8999999999999773,-78.12811767926556
6246000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1883.5132901357388,0.0,-3.2999999999999545,176.6527543024027
6249600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1704.0570059021932,0.0,-2.1999999999999886,546.3293452764544
6253200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1288.121858959442,0.0,-1.099999999999966,1596.047865399431
6256800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,685.4742027019441,0.0,1.7000000000000455,2099.912178219217
6260400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,204.6721010163619,0.0,3.900000000000034,2069.10772693531
6264000.0,620,iso13790,diagnostic_modelica_solar,False,20.767426879893932,0.0,0.0,6.7000000000000455,2230.726376070868
6267600.0,620,iso13790,diagnostic_modelica_solar,False,22.032052298044647,0.0,0.0,6.100000000000023,2448.976152735727
6271200.0,620,iso13790,diagnostic_modelica_solar,False,23.626439382860344,0.0,0.0,7.2000000000000455,2729.854314596549
6274800.0,620,iso13790,diagnostic_modelica_solar,False,24.867136076827773,0.0,0.0,7.800000000000011,2289.941809354862
6278400.0,620,iso13790,diagnostic_modelica_solar,False,25.086263818429863,0.0,0.0,7.2000000000000455,1763.01117133216
6282000.0,620,iso13790,diagnostic_modelica_solar,False,23.744776020405805,0.0,0.0,3.900000000000034,986.0483910934396
6285600.0,620,iso13790,diagnostic_modelica_solar,False,21.137659073589077,0.0,0.0,2.2000000000000455,139.6299404122122
6289200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,462.9920682955391,0.0,1.7000000000000455,-101.56212
6292800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1002.025916106992,0.0,1.1000000000000227,-101.56212
6296400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1302.7299608522292,0.0,0.6000000000000227,-101.56212
6300000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1483.9702723449134,0.0,0.0,-101.56212
6303600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1578.9110212599837,0.0,0.0,-101.56212
6307200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1652.7001478609375,0.0,-0.5999999999999659,-101.56212
6310800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1667.3750427388993,0.0,0.0,-101.56212
6314400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1698.4985002200965,0.0,-0.5999999999999659,-101.56212
6318000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1736.254301890405,0.0,-1.099999999999966,-101.56212
6321600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1781.3647372227747,0.0,-1.6999999999999886,-101.56212
6325200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1826.3616808778008,0.0,-2.1999999999999886,-101.56212
6328800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1850.0104232659,0.0,-2.1999999999999886,-98.796330751046
6332400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1795.8716269255651,0.0,-1.6999999999999886,120.5054604225204
6336000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1614.1212440500105,0.0,-0.5999999999999659,472.8086863734617
6339600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1397.1822936458839,0.0,-0.5999999999999659,787.2200050780489
6343200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1138.850934252536,0.0,0.6000000000000227,1014.361944155069
6346800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,751.6586137265923,0.0,2.8000000000000114,1617.894257138474
6350400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,391.7015480884324,0.0,4.400000000000034,1590.418021606526
6354000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,229.463250280359,0.0,4.400000000000034,1480.635853781225
6357600.0,620,iso13790,diagnostic_modelica_solar,False,20.27463804818944,0.0,0.0,5.600000000000023,2360.605251060222
6361200.0,620,iso13790,diagnostic_modelica_solar,False,21.808617978745477,0.0,0.0,5.600000000000023,2681.919266421718
6364800.0,620,iso13790,diagnostic_modelica_solar,False,22.85945725292116,0.0,0.0,6.7000000000000455,1953.001630209434
6368400.0,620,iso13790,diagnostic_modelica_solar,False,22.511091986468266,0.0,0.0,5.0,1365.035796426993
6372000.0,620,iso13790,diagnostic_modelica_solar,False,20.92687423461519,0.0,0.0,3.900000000000034,482.8026322345711
6375600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,448.7707891951855,0.0,1.7000000000000455,-99.26355689971456
6379200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1014.8315158115871,0.0,0.6000000000000227,-101.56212
6382800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1310.2857938276234,0.0,0.6000000000000227,-101.56212
6386400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1533.0511507698855,0.0,-1.099999999999966,-101.56212
6390000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1676.165252054365,0.0,-1.6999999999999886,-101.56212
6393600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1771.8992789973545,0.0,-2.1999999999999886,-101.56212
6397200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1847.025387886119,0.0,-2.7999999999999545,-101.56212
6400800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1887.0301802403208,0.0,-2.7999999999999545,-101.56212
6404400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1907.740900210584,0.0,-2.7999999999999545,-101.56212
6408000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1893.8252298952218,0.0,-2.1999999999999886,-101.56212
6411600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1885.5094472308103,0.0,-2.1999999999999886,-101.56212
6415200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1878.1962246936525,0.0,-2.1999999999999886,-87.03593865374292
6418800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1849.0343669863753,0.0,-2.1999999999999886,24.4141357952325
6422400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1766.367225221609,0.0,-2.1999999999999886,265.6223031340506
6426000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1610.500213360611,0.0,-1.6999999999999886,528.3370687316941
6429600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1398.175019720101,0.0,-1.099999999999966,839.966968840392
6433200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1116.7890539017162,0.0,0.6000000000000227,1087.583617342654
6436800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,901.7264925310267,0.0,1.1000000000000227,1119.253373274827
6440400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,764.3726635214343,0.0,1.7000000000000455,1097.25046164576
6444000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,676.3816497648309,0.0,2.8000000000000114,972.0821325028426
6447600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,698.5192501097004,0.0,2.8000000000000114,730.9213298680208
6451200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,738.9751854751138,0.0,2.8000000000000114,775.0223621974651
6454800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,730.2389153461571,0.0,3.3000000000000114,785.533769640648
6458400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,878.9105879367615,0.0,2.2000000000000455,251.377493241791
6462000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1181.154639485577,0.0,0.6000000000000227,-101.56212
6465600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1445.667736003018,0.0,-0.5999999999999659,-101.56212
6469200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1605.3623049715325,0.0,-1.099999999999966,-101.56212
6472800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1713.601168534988,0.0,-1.6999999999999886,-101.56212
6476400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1815.9178103420688,0.0,-2.7999999999999545,-101.56212
6480000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1870.925601524764,0.0,-2.7999999999999545,-101.56212
6483600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1899.4034636088936,0.0,-2.7999999999999545,-101.56212
6487200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1934.6780677217473,0.0,-3.2999999999999545,-101.56212
6490800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1999.0354170566832,0.0,-4.399999999999977,-101.56212
6494400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2083.6669232956096,0.0,-5.599999999999966,-101.56212
6498000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2080.428806136627,0.0,-4.399999999999977,-101.56212
6501600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2000.4216283574171,0.0,-6.099999999999966,603.0644590570017
6505200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1251.553325739015,0.0,-3.8999999999999773,3060.354258323619
6508800.0,620,iso13790,diagnostic_modelica_solar,False,20.103706472748403,0.0,0.0,1.7000000000000455,4350.983631073686
6512400.0,620,iso13790,diagnostic_modelica_solar,False,24.53095653423679,0.0,0.0,7.2000000000000455,4338.078234258399
6516000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,188.21873463049758,9.400000000000034,3324.406206992837
6519600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,461.5133051531698,10.600000000000023,2220.248288310621
6523200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,336.1453578128432,11.700000000000045,1545.73566838745
6526800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,341.8455551186701,13.300000000000011,2074.545050873833
6530400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,667.1606231146975,13.300000000000011,3213.206632894497
6534000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1106.2746130875823,13.300000000000011,3651.072015335721
6537600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1257.7092690065842,13.300000000000011,2950.263135577672
6541200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1050.4112746319624,12.200000000000045,2323.796266169621
6544800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,499.0342476325935,10.0,1103.804956591881
6548400.0,620,iso13790,diagnostic_modelica_solar,False,25.808517350308218,0.0,0.0,8.300000000000011,-78.07343337726948
6552000.0,620,iso13790,diagnostic_modelica_solar,False,22.828328465836226,0.0,0.0,7.2000000000000455,-101.56212
6555600.0,620,iso13790,diagnostic_modelica_solar,False,20.07387519018714,0.0,0.0,5.600000000000023,-101.56212
6559200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,649.4669010504858,0.0,3.3000000000000114,-101.56212
6562800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1070.9631651264312,0.0,1.7000000000000455,-101.56212
6566400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1316.7761846495855,0.0,1.1000000000000227,-101.56212
6570000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1535.4849673546232,0.0,-1.099999999999966,-101.56212
6573600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1652.7875196792932,0.0,-1.099999999999966,-101.56212
6577200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1758.68493028304,0.0,-2.1999999999999886,-101.56212
6580800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,1770.3773283026005,0.0,-1.099999999999966,-101.56212
6584400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1799.0304318301462,0.0,-1.6999999999999886,-101.56212
6588000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1673.9433521695687,0.0,-1.6999999999999886,579.4888031685421
6591600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,893.6766033229273,0.0,0.6000000000000227,3058.66346871163
6595200.0,620,iso13790,diagnostic_modelica_solar,False,21.78727946070269,0.0,0.0,6.7000000000000455,4458.725758152116
6598800.0,620,iso13790,diagnostic_modelica_solar,False,26.821774327060012,0.0,0.0,12.200000000000045,4301.757838279016
6602400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,808.4974134804752,13.300000000000011,3238.040443571692
6606000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,944.0493701662326,14.400000000000034,2277.252416401401
6609600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,792.969739824913,16.100000000000023,1595.39563902036
6613200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,768.2748104016349,17.200000000000045,2141.092000312105
6616800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1079.496528154198,17.200000000000045,3279.265107655563
6620400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1574.7676898090817,16.100000000000023,4242.0455418052
6624000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,1972.1132775123313,15.0,4415.56107663819
6627600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2004.3945286768603,14.400000000000034,3574.4193659056
6631200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1295.953183003172,12.800000000000011,1037.454892411947
6634800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,129.22861592477054,8.900000000000034,-101.0165907219885
6638400.0,620,iso13790,diagnostic_modelica_solar,False,23.990705061838522,0.0,0.0,6.7000000000000455,-101.56212
6642000.0,620,iso13790,diagnostic_modelica_solar,False,21.033047854248967,0.0,0.0,5.600000000000023,-101.56212
6645600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,356.3486945127367,0.0,5.600000000000023,-101.56212
6649200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,804.0833481790835,0.0,4.400000000000034,-101.56212
6652800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1038.1013669574309,0.0,4.400000000000034,-101.56212
6656400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1134.6161594254256,0.0,5.0,-101.56212
6660000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1158.8331532405603,0.0,5.600000000000023,-101.56212
6663600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1194.8966123412238,0.0,5.0,-101.56212
6667200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1239.3161713189104,0.0,4.400000000000034,-101.56212
6670800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1329.1246227170452,0.0,2.8000000000000114,-101.56212
6674400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1340.1560226722436,0.0,1.7000000000000455,302.1273206841577
6678000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,870.2125952736454,0.0,0.6000000000000227,2518.837647315783
6681600.0,620,iso13790,diagnostic_modelica_solar,False,20.658651120722315,0.0,0.0,3.3000000000000114,4123.612607809369
6685200.0,620,iso13790,diagnostic_modelica_solar,False,24.71775571193504,0.0,0.0,6.7000000000000455,4266.981904823052
6688800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,297.10431297438777,10.0,3603.151455227265
6692400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,664.2462523317866,11.700000000000045,2490.730905771966
6696000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,591.2406210687303,13.300000000000011,1737.145529897479
6699600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,588.4383820072408,14.400000000000034,2249.033340490952
6703200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,896.8912630657593,15.0,3225.938911057659
6706800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1351.5321265057942,15.600000000000023,3780.091998516223
6710400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1522.754649264661,14.400000000000034,3279.824616788033
6714000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1179.0121836864564,11.700000000000045,2119.890716905059
6717600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,481.1599403279308,11.700000000000045,519.0339064220154
6721200.0,620,iso13790,diagnostic_modelica_solar,False,25.575553099364964,0.0,0.0,9.400000000000034,-101.56212
6724800.0,620,iso13790,diagnostic_modelica_solar,False,22.907823072492505,0.0,0.0,8.900000000000034,-101.56212
6728400.0,620,iso13790,diagnostic_modelica_solar,False,20.694252694578623,0.0,0.0,8.900000000000034,-101.56212
6732000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,284.90228136600876,0.0,8.900000000000034,-101.56212
6735600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,576.1985465195626,0.0,8.900000000000034,-101.56212
6739200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,772.1735416056619,0.0,7.800000000000011,-101.56212
6742800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,830.4996431898727,0.0,8.900000000000034,-101.56212
6746400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,838.12611506024,0.0,9.400000000000034,-101.56212
6750000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,861.679532389602,0.0,8.900000000000034,-101.56212
6753600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,874.7995747513862,0.0,8.900000000000034,-101.56212
6757200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,881.5918990546106,0.0,8.900000000000034,-101.56212
6760800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,893.6180081761767,0.0,8.300000000000011,-23.67920050199621
6764400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,663.9588879195004,0.0,8.300000000000011,1061.324423385577
6768000.0,620,iso13790,diagnostic_modelica_solar,False,20.307372221135132,0.0,0.0,8.900000000000034,3117.250802858889
6771600.0,620,iso13790,diagnostic_modelica_solar,False,24.263152290045525,0.0,0.0,11.100000000000023,3915.157276628366
6775200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,183.60298548849423,11.100000000000023,3520.883001655644
6778800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,583.9448490804434,13.300000000000011,2122.406511002293
6782400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,444.1292276187899,13.300000000000011,1494.386279286899
6786000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,471.6626071825393,14.400000000000034,2238.240587893721
6789600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,824.8799117717446,14.400000000000034,3297.351825366884
6793200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1363.582035506804,13.900000000000034,4306.257182683983
6796800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1851.3763646980246,13.900000000000034,4549.268149139556
6800400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1918.2933458564682,12.200000000000045,3804.48469839329
6804000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1270.7987820697645,11.100000000000023,1312.37123208793
6807600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,160.5557574939999,8.900000000000034,-81.53274672510094
6811200.0,620,iso13790,diagnostic_modelica_solar,False,24.24852934631123,0.0,0.0,7.800000000000011,-101.56212
6814800.0,620,iso13790,diagnostic_modelica_solar,False,21.336882324269787,0.0,0.0,6.100000000000023,-101.56212
6818400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,292.4891231353705,0.0,5.600000000000023,-101.56212
6822000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,816.1920451709645,0.0,3.3000000000000114,-101.56212
6825600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1112.1085896108063,0.0,2.8000000000000114,-101.56212
6829200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1356.5710069556249,0.0,0.6000000000000227,-101.56212
6832800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1536.481837291326,0.0,-0.5999999999999659,-101.56212
6836400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1652.3773076862053,0.0,-1.099999999999966,-101.56212
6840000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1713.303382524944,0.0,-1.099999999999966,-101.56212
6843600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1699.6759968517838,0.0,0.0,-101.56212
6847200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1599.3855374570621,0.0,0.0,338.8343751770016
6850800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,968.1545008702391,0.0,0.0,2800.112036560008
6854400.0,620,iso13790,diagnostic_modelica_solar,False,21.26444838340998,0.0,0.0,5.0,4553.479197406283
6858000.0,620,iso13790,diagnostic_modelica_solar,False,25.273409065350442,0.0,0.0,7.800000000000011,3770.456262554609
6861600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,232.78012052687222,10.0,3105.984703965871
6865200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,537.1918129366793,11.700000000000045,2417.565654078227
6868800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,514.6323286769831,12.200000000000045,1958.823285732289
6872400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,497.5363907745742,13.900000000000034,1941.329748102156
6876000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,241.78801644625437,12.200000000000045,1084.299395592029
6879600.0,620,iso13790,diagnostic_modelica_solar,False,26.625476546137854,0.0,0.0,11.700000000000045,872.5185669255444
6883200.0,620,iso13790,diagnostic_modelica_solar,False,25.251633305857293,0.0,0.0,10.600000000000023,577.0050275310034
6886800.0,620,iso13790,diagnostic_modelica_solar,False,24.042860466743115,0.0,0.0,10.0,846.0421645909205
6890400.0,620,iso13790,diagnostic_modelica_solar,False,22.93744921149423,0.0,0.0,9.400000000000034,639.2842752062026
6894000.0,620,iso13790,diagnostic_modelica_solar,False,21.195795308568805,0.0,0.0,8.900000000000034,-95.68233570930138
6897600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,249.89500909397876,0.0,7.2000000000000455,-101.56212
6901200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,676.200574973641,0.0,6.100000000000023,-101.56212
6904800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,919.4708122949068,0.0,5.600000000000023,-101.56212
6908400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1116.1464771624153,0.0,3.900000000000034,-101.56212
6912000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1290.9229675719837,0.0,2.2000000000000455,-101.56212
6915600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1359.917478472391,0.0,2.8000000000000114,-101.56212
6919200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1394.5247918870637,0.0,2.8000000000000114,-101.56212
6922800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1412.441204768508,0.0,2.8000000000000114,-101.56212
6926400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1512.054995858602,0.0,0.6000000000000227,-101.56212
6930000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1567.7013596106926,0.0,0.6000000000000227,-101.56212
6933600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1532.1218627048618,0.0,1.7000000000000455,-8.753998032860878
6937200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1082.5915786231474,0.0,2.2000000000000455,1893.249461599718
6940800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,344.5081048709549,0.0,3.900000000000034,2539.944463670456
6944400.0,620,iso13790,diagnostic_modelica_solar,False,20.8950190385489,0.0,0.0,5.600000000000023,2593.036550735778
6948000.0,620,iso13790,diagnostic_modelica_solar,False,23.173168803118248,0.0,0.0,6.7000000000000455,3313.478163081311
6951600.0,620,iso13790,diagnostic_modelica_solar,False,25.50033938288606,0.0,0.0,9.400000000000034,2749.521825934296
6955200.0,620,iso13790,diagnostic_modelica_solar,False,26.47041472775387,0.0,0.0,8.900000000000034,2098.699065291242
6958800.0,620,iso13790,diagnostic_modelica_solar,False,26.877988034975008,0.0,0.0,10.0,1903.763499068401
6962400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,210.4826028053354,11.700000000000045,2461.734735869768
6966000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,471.23796323661725,10.600000000000023,2849.598674467218
6969600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,566.4676217723882,10.0,2490.266150596412
6973200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,332.6473004028274,9.400000000000034,1521.748465059329
6976800.0,620,iso13790,diagnostic_modelica_solar,False,26.288329632604455,0.0,0.0,8.300000000000011,603.5397738911796
6980400.0,620,iso13790,diagnostic_modelica_solar,False,23.667075797555512,0.0,0.0,7.2000000000000455,-89.11224147138574
6984000.0,620,iso13790,diagnostic_modelica_solar,False,20.95718344000961,0.0,0.0,6.7000000000000455,-101.56212
6987600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,324.8554675537346,0.0,6.7000000000000455,-101.56212
6991200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,715.9343496084122,0.0,6.100000000000023,-101.56212
6994800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,940.0412247728951,0.0,5.600000000000023,-101.56212
6998400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1056.988990261302,0.0,5.600000000000023,-101.56212
7002000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1117.5335470417242,0.0,5.600000000000023,-101.56212
