timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
7005600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1173.5155595090334,0.0,5.0,-101.56212
7009200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1228.2470725480391,0.0,4.400000000000034,-101.56212
7012800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1323.3940841621386,0.0,2.8000000000000114,-101.56212
7016400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1420.7855910391484,0.0,1.7000000000000455,-101.56212
7020000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1438.4581258937806,0.0,1.1000000000000227,185.3946600697746
7023600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1117.0166797491736,0.0,1.7000000000000455,1449.135828793426
7027200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,326.7429837496559,0.0,5.600000000000023,2718.238073028701
7030800.0,620,iso13790,diagnostic_modelica_solar,False,22.463800098578385,0.0,0.0,8.900000000000034,3637.191977701445
7034400.0,620,iso13790,diagnostic_modelica_solar,False,25.918914406885413,0.0,0.0,10.0,3578.675417390627
7038000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,313.48934227374883,11.700000000000045,2639.710693819525
7041600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,428.25315626948685,12.800000000000011,1812.377785015456
7045200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,547.8453490223621,14.400000000000034,2407.515459366667
7048800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,904.8273882436757,15.0,3244.749353560822
7052400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1218.6601572599202,14.400000000000034,3342.199862779999
7056000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1471.735755566919,15.600000000000023,3472.736469567001
7059600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1220.7419047386034,14.400000000000034,1755.540692924723
7063200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,390.19829731572923,12.800000000000011,11.34476243581673
7066800.0,620,iso13790,diagnostic_modelica_solar,False,25.452076477344892,0.0,0.0,11.700000000000045,-101.56212
7070400.0,620,iso13790,diagnostic_modelica_solar,False,23.101756293712256,0.0,0.0,10.600000000000023,-101.56212
7074000.0,620,iso13790,diagnostic_modelica_solar,False,20.7689634283393,0.0,0.0,8.300000000000011,-101.56212
7077600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,340.3459065600425,0.0,7.2000000000000455,-101.56212
7081200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,768.1967234588144,0.0,5.0,-101.56212
7084800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1129.2808918714093,0.0,1.7000000000000455,-101.56212
7088400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1301.798441587327,0.0,2.2000000000000455,-101.56212
7092000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1390.1855100941264,0.0,2.2000000000000455,-101.56212
7095600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1501.6446467982971,0.0,0.6000000000000227,-101.56212
7099200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1471.9735025982516,0.0,2.8000000000000114,-101.56212
7102800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1497.7060435021635,0.0,1.7000000000000455,-101.56212
7106400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1313.934987097378,0.0,1.1000000000000227,979.0238876083808
7110000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,470.21540285386965,0.0,2.2000000000000455,3556.189912159315
7113600.0,620,iso13790,diagnostic_modelica_solar,False,23.464038517917302,0.0,0.0,8.900000000000034,4594.306581429085
7117200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,387.2610294069531,12.800000000000011,4467.728936199705
7120800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1216.6498162614766,15.0,3593.411836754223
7124400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1374.4078665596385,17.80000000000001,2374.354314667883
7128000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1152.9812365887517,18.900000000000034,1598.223331961168
7131600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1076.5243348176637,20.0,2147.171781089142
7135200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1368.5513286587252,20.600000000000023,3200.599521648263
7138800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1870.3676918962997,20.600000000000023,4084.183658662024
7142400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2186.62391882708,20.600000000000023,3682.252541572458
7146000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1784.7936357769204,18.900000000000034,1595.116716066075
7149600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,973.1840267184677,18.30000000000001,408.0659809851951
7153200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,171.05438761721376,16.100000000000023,-88.50982617353992
7156800.0,620,iso13790,diagnostic_modelica_solar,False,25.14030765102266,0.0,0.0,12.800000000000011,-101.56212
7160400.0,620,iso13790,diagnostic_modelica_solar,False,23.0322902287623,0.0,0.0,11.700000000000045,-101.56212
7164000.0,620,iso13790,diagnostic_modelica_solar,False,21.097279463378868,0.0,0.0,10.600000000000023,-101.56212
7167600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,177.74243722168472,0.0,9.400000000000034,-101.56212
7171200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,519.7949575729712,0.0,8.900000000000034,-101.56212
7174800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,767.6108004407521,0.0,7.2000000000000455,-101.56212
7178400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,919.5873989679632,0.0,6.7000000000000455,-101.56212
7182000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1023.8306231306884,0.0,6.100000000000023,-101.56212
7185600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1099.4409647926975,0.0,5.600000000000023,-101.56212
7189200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1115.7427153668932,0.0,6.100000000000023,-85.93040119484294
7192800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,980.2899081061288,0.0,3.900000000000034,1028.770144298325
7196400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,436.38702709996915,0.0,4.400000000000034,2386.152457342625
7200000.0,620,iso13790,diagnostic_modelica_solar,False,22.034519713223645,0.0,0.0,10.600000000000023,3320.131074655684
7203600.0,620,iso13790,diagnostic_modelica_solar,False,26.05314656115937,0.0,0.0,11.700000000000045,4059.899465032662
7207200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,718.2118711178317,15.0,3422.884980427783
7210800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1155.06190730564,18.30000000000001,2592.275499855284
7214400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1162.75744201312,20.0,1804.828733030786
7218000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1233.9937459660423,21.100000000000023,2497.45432201099
7221600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1421.4923829373072,20.0,2904.281442785775
7225200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1442.4075896638951,21.100000000000023,2017.647265253889
7228800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1169.010855660303,20.0,1530.320216653732
7232400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,850.2115940374533,18.900000000000034,1274.35018128418
7236000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,384.17191501757026,17.200000000000045,363.199995279808
7239600.0,620,iso13790,diagnostic_modelica_solar,False,26.354914321918546,0.0,0.0,15.600000000000023,-77.68077083321019
7243200.0,620,iso13790,diagnostic_modelica_solar,False,24.25492209031136,0.0,0.0,12.800000000000011,-101.56212
7246800.0,620,iso13790,diagnostic_modelica_solar,False,22.380974739036144,0.0,0.0,12.200000000000045,-101.56212
7250400.0,620,iso13790,diagnostic_modelica_solar,False,20.56145417019128,0.0,0.0,10.600000000000023,-101.56212
7254000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,239.45253337750523,0.0,10.600000000000023,-101.56212
7257600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,639.8578860617488,0.0,6.7000000000000455,-101.56212
7261200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,788.6746262181211,0.0,8.300000000000011,-101.56212
7264800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,768.309143430544,0.0,10.600000000000023,-101.56212
7268400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,778.1425765327194,0.0,10.0,-101.56212
7272000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,808.9826943660175,0.0,9.400000000000034,-101.56212
7275600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,846.5918094080791,0.0,8.900000000000034,-101.56212
7279200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,720.4366258112251,0.0,7.800000000000011,824.2658264090588
7282800.0,620,iso13790,diagnostic_modelica_solar,False,20.039782008468805,0.0,0.0,8.300000000000011,3239.774104898573
7286400.0,620,iso13790,diagnostic_modelica_solar,False,24.355320114204464,0.0,0.0,10.600000000000023,4305.073642731933
7290000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,452.3736866974213,12.800000000000011,4096.278821504499
7293600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1125.74372470524,14.400000000000034,3394.2087294819
7297200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1208.4289804500636,15.0,2512.780994799575
7300800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,987.1667898183558,16.100000000000023,1687.038188471064
7304400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,856.1776516956124,16.700000000000045,2109.261810779513
7308000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1037.456288529205,17.200000000000045,2885.267070384873
7311600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1123.7513919728663,17.200000000000045,2251.856892132641
7315200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,578.2080272527487,13.300000000000011,658.6080541822554
7318800.0,620,iso13790,diagnostic_modelica_solar,False,26.6818212683507,0.0,0.0,12.800000000000011,196.5361887699111
7322400.0,620,iso13790,diagnostic_modelica_solar,False,24.35819641149349,0.0,0.0,10.600000000000023,-51.90612390328958
7326000.0,620,iso13790,diagnostic_modelica_solar,False,22.021800520928508,0.0,0.0,9.400000000000034,-101.56212
7329600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,33.6385611831239,0.0,8.300000000000011,-101.56212
7333200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,471.8671084342479,0.0,8.300000000000011,-101.56212
7336800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,879.4173593383475,0.0,3.900000000000034,-101.56212
7340400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1234.0675125322573,0.0,0.6000000000000227,-101.56212
7344000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1423.7855789353805,0.0,0.6000000000000227,-101.56212
7347600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1522.0037551924856,0.0,0.6000000000000227,-101.56212
7351200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1597.4896255061149,0.0,0.0,-101.56212
7354800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1637.6806684990038,0.0,0.0,-101.56212
7358400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1633.8500777780869,0.0,0.6000000000000227,-101.56212
7362000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1655.3931348222984,0.0,0.0,-101.56212
7365600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1679.2075537425444,0.0,-0.5999999999999659,-38.36048151122472
7369200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1557.0820745494807,0.0,-0.5999999999999659,568.0392331503188
7372800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1006.134961557542,0.0,0.0,2341.319653974433
7376400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,157.12887748187083,0.0,1.1000000000000227,3486.478052818658
7380000.0,620,iso13790,diagnostic_modelica_solar,False,22.18276263362627,0.0,0.0,3.900000000000034,3319.004884129266
7383600.0,620,iso13790,diagnostic_modelica_solar,False,24.220776146132348,0.0,0.0,8.900000000000034,2315.095666972432
7387200.0,620,iso13790,diagnostic_modelica_solar,False,24.61835579195231,0.0,0.0,8.900000000000034,1478.391069291947
7390800.0,620,iso13790,diagnostic_modelica_solar,False,25.216691163934264,0.0,0.0,10.0,2223.871560952053
7394400.0,620,iso13790,diagnostic_modelica_solar,False,26.96524680628579,0.0,0.0,8.900000000000034,3375.866178905725
7398000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,755.8798474779143,11.100000000000023,4013.104400299232
7401600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1125.430448046358,9.400000000000034,3704.105012590555
7405200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1117.3980480810658,8.900000000000034,3091.700638873433
7408800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,689.847733957909,8.900000000000034,1519.153692099824
7412400.0,620,iso13790,diagnostic_modelica_solar,False,26.245240156791404,0.0,0.0,6.7000000000000455,-17.77337070628267
7416000.0,620,iso13790,diagnostic_modelica_solar,False,22.95361419188594,0.0,0.0,5.600000000000023,-101.56212
7419600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,28.348447917245657,0.0,3.900000000000034,-101.56212
7423200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,727.763429874001,0.0,2.2000000000000455,-101.56212
7426800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1047.8349769751144,0.0,3.3000000000000114,-101.56212
7430400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1256.6692528834478,0.0,2.2000000000000455,-101.56212
7434000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1432.5224828814323,0.0,0.6000000000000227,-101.56212
7437600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1575.802370073994,0.0,-0.5999999999999659,-101.56212
7441200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1672.7337823888586,0.0,-1.099999999999966,-101.56212
7444800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1723.8420510778417,0.0,-1.099999999999966,-101.56212
7448400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1750.3011070731905,0.0,-1.099999999999966,-101.56212
7452000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1579.9217495883222,0.0,-2.1999999999999886,1005.47740001438
7455600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,721.7668818603091,0.0,-0.5999999999999659,3570.960953613614
7459200.0,620,iso13790,diagnostic_modelica_solar,False,21.898741412034358,0.0,0.0,2.8000000000000114,4556.493342837553
7462800.0,620,iso13790,diagnostic_modelica_solar,False,26.0748290615484,0.0,0.0,6.100000000000023,4458.190194685049
7466400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,517.412378343349,7.800000000000011,3605.262096411354
7470000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,619.6104733940149,8.300000000000011,2416.678914542605
7473600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,353.5950875959335,8.900000000000034,1660.585383890683
7477200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,267.7022640857988,10.0,2264.615299284074
7480800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,541.7236186929158,9.400000000000034,3450.582919529745
7484400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1111.763100296482,10.600000000000023,4380.225287329037
7488000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1594.1667839511456,10.600000000000023,4564.167130553899
7491600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1689.5864457068822,10.0,3797.474971579565
7495200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1063.977941173673,8.900000000000034,1346.678601299416
7498800.0,620,iso13790,diagnostic_modelica_solar,False,26.856870064275817,0.0,0.0,6.7000000000000455,-82.89613517674472
7502400.0,620,iso13790,diagnostic_modelica_solar,False,23.41909342731592,0.0,0.0,5.600000000000023,-101.56212
7506000.0,620,iso13790,diagnostic_modelica_solar,False,20.814146898490776,0.0,0.0,7.2000000000000455,-101.56212
7509600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,448.00099383425754,0.0,4.400000000000034,-101.56212
7513200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,898.9245836152805,0.0,3.3000000000000114,-101.56212
7516800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1224.7466312842134,0.0,1.1000000000000227,-101.56212
7520400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1397.5023607214112,0.0,1.1000000000000227,-101.56212
7524000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1507.4704786062857,0.0,0.6000000000000227,-101.56212
7527600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1544.7964828440863,0.0,1.1000000000000227,-101.56212
7531200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1563.1940806906364,0.0,1.1000000000000227,-101.56212
7534800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1547.780411460691,0.0,1.7000000000000455,-100.1110831040085
7538400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1422.6450310210334,0.0,2.8000000000000114,241.0384192634834
7542000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1222.7918288791088,0.0,2.8000000000000114,622.9962747089155
7545600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,979.9965699031821,0.0,3.900000000000034,786.0880320878923
7549200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,507.57964675471237,0.0,5.600000000000023,1988.955717967177
7552800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,52.43839423436087,0.0,6.100000000000023,1973.08442817522
7556400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,36.05912015900426,0.0,4.400000000000034,1259.06241090779
7560000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,182.7753766529517,0.0,4.400000000000034,1069.960979252842
7563600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,474.4122336138449,0.0,1.1000000000000227,827.1744545663676
7567200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,664.8304826321672,0.0,0.6000000000000227,950.7666955852626
7570800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,681.8376723894218,0.0,2.2000000000000455,937.531062224258
7574400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,655.6788679673542,0.0,3.3000000000000114,884.0386752481912
7578000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,647.9508016146285,0.0,2.2000000000000455,1105.082876739771
7581600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,795.5688761904266,0.0,0.0,650.2364619205882
7585200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1125.901430002857,0.0,-0.5999999999999659,-89.98168244627132
7588800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1437.986505373482,0.0,-1.099999999999966,-101.56212
7592400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1626.9497172643173,0.0,-1.6999999999999886,-101.56212
7596000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1771.0578364071018,0.0,-2.7999999999999545,-101.56212
7599600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1847.7013250477307,0.0,-2.7999999999999545,-101.56212
7603200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1887.3801169466005,0.0,-2.7999999999999545,-101.56212
7606800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1907.9220645337666,0.0,-2.7999999999999545,-101.56212
7610400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1893.9190197475182,0.0,-2.1999999999999886,-101.56212
7614000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1910.1957365569804,0.0,-2.7999999999999545,-101.56212
7617600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1940.265291894571,0.0,-3.2999999999999545,-101.56212
7621200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1973.3744338848137,0.0,-3.8999999999999773,-62.82322883707984
7624800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1694.6254723963598,0.0,-4.399999999999977,1440.977401878117
7628400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,742.0726369919668,0.0,-2.7999999999999545,3883.101783199874
7632000.0,620,iso13790,diagnostic_modelica_solar,False,21.558230797404157,0.0,0.0,-0.5999999999999659,4651.669460554883
7635600.0,620,iso13790,diagnostic_modelica_solar,False,25.119351840888175,0.0,0.0,1.7000000000000455,4475.310398361667
7639200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,165.8788213655217,4.400000000000034,3563.892219999182
7642800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,387.6039405481752,7.800000000000011,2336.30134782401
7646400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,225.27962981609323,9.400000000000034,1587.658730175164
7650000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,225.0319802490187,11.100000000000023,2212.431103254177
7653600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,603.7616333954034,11.700000000000045,3430.767081717374
7657200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1216.9466385011049,12.200000000000045,4410.34585571883
7660800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1701.6182477213756,11.100000000000023,4683.635729757677
7664400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1864.3678027310802,11.100000000000023,4059.061712294585
7668000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1328.5746006614409,10.0,1759.789388887343
7671600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,248.55424099174348,8.300000000000011,-13.79995692832411
7675200.0,620,iso13790,diagnostic_modelica_solar,False,24.189929872851167,0.0,0.0,6.100000000000023,-101.56212
7678800.0,620,iso13790,diagnostic_modelica_solar,False,20.99656825796478,0.0,0.0,4.400000000000034,-101.56212
7682400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,460.5724782157121,0.0,3.3000000000000114,-101.56212
7686000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,928.0022155058214,0.0,2.8000000000000114,-101.56212
7689600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1240.726592523199,0.0,1.1000000000000227,-101.56212
7693200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1426.3067269105643,0.0,0.6000000000000227,-101.56212
7696800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1523.3089685593081,0.0,0.6000000000000227,-101.56212
7700400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1552.996163703929,0.0,1.1000000000000227,-101.56212
7704000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1567.439104452542,0.0,1.1000000000000227,-101.56212
7707600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1595.4477459524464,0.0,0.6000000000000227,-101.56212
7711200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1426.8478389289337,0.0,0.6000000000000227,787.1079615204161
7714800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,609.743793591396,0.0,3.3000000000000114,3097.559050077508
7718400.0,620,iso13790,diagnostic_modelica_solar,False,22.440657909072858,0.0,0.0,7.2000000000000455,4384.831113912339
7722000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,35.019476448572554,10.600000000000023,4401.751528053411
7725600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,962.7736776250904,13.300000000000011,3655.199815174095
7729200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1189.2547353113619,15.600000000000023,2519.221110393156
7732800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1026.0442157814982,16.700000000000045,1793.453553317148
7736400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1001.7674467460985,17.80000000000001,2410.389123144395
7740000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1344.5877129907183,18.30000000000001,3546.57105406509
7743600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1916.2025862394232,19.400000000000034,4359.820940430415
7747200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2354.518745070747,19.400000000000034,4416.681200111498
7750800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2316.8343290957996,18.30000000000001,3313.614919550477
7754400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1584.529917606487,16.700000000000045,1040.775841013232
7758000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,512.2191996951263,14.400000000000034,-101.0328769
7761600.0,620,iso13790,diagnostic_modelica_solar,False,25.727624547053683,0.0,0.0,12.200000000000045,-101.56212
7765200.0,620,iso13790,diagnostic_modelica_solar,False,23.33371639101359,0.0,0.0,10.600000000000023,-101.56212
7768800.0,620,iso13790,diagnostic_modelica_solar,False,21.108911504074108,0.0,0.0,9.200000000000045,-101.56212
7772400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,247.73363645553474,0.0,7.7000000000000455,-101.56212
7776000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,665.942744013854,0.0,6.300000000000011,-101.56212
7779600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,942.5337756455426,0.0,4.900000000000034,-101.56212
7783200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1145.8082834149268,0.0,3.5,-101.56212
7786800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1315.2326777846959,0.0,2.0,-101.56212
7790400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1463.211636786872,0.0,0.6000000000000227,-101.56212
7794000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1567.0525946130108,0.0,0.0,-101.56212
7797600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1588.193930763368,0.0,0.6000000000000227,-57.65860735473634
7801200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1494.4292271514803,0.0,2.0,131.4895140503756
7804800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1413.116039912798,0.0,1.1000000000000227,311.2705956668863
7808400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1290.068892896861,0.0,1.7000000000000455,454.0021255599769
7812000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1152.673498743415,0.0,1.7000000000000455,695.5295250237339
7815600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,994.3970649236511,0.0,1.7000000000000455,931.9610759244572
7819200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,877.3562685471531,0.0,2.2000000000000455,821.8047696169626
7822800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,764.407482194815,0.0,2.2000000000000455,1154.262245753041
7826400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,636.8962479457576,0.0,2.8000000000000114,1114.84548711062
7830000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,705.4483934908397,0.0,2.8000000000000114,489.7500283770063
7833600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,881.5685497187836,0.0,2.8000000000000114,287.8847794761297
7837200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1090.5093025144101,0.0,1.7000000000000455,91.44871696690942
7840800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1309.5644831513132,0.0,0.6000000000000227,-66.08228318051565
7844400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1506.5368995162378,0.0,-0.5999999999999659,-101.56212
7848000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1636.8746345240588,0.0,-1.099999999999966,-101.56212
7851600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1729.9152897831218,0.0,-1.6999999999999886,-101.56212
7855200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1824.3637283645778,0.0,-2.7999999999999545,-101.56212
7858800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1895.8295485361655,0.0,-3.2999999999999545,-101.56212
7862400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999975,1958.3918618133227,0.0,-3.8999999999999773,-101.56212
7866000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1995.9985910895164,0.0,-4.0,-101.56212
7869600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2015.653078982289,0.0,-4.0,-101.56212
7873200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2042.2534806099827,0.0,-4.399999999999977,-101.56212
7876800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2081.403439200724,0.0,-5.0,-101.56212
7880400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2102.783163642234,0.0,-5.0,-101.56212
7884000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2112.5367299275003,0.0,-5.599999999999966,23.76378089467792
7887600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2064.9578800818595,0.0,-6.0,266.9102910172253
7891200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1927.9340809390826,0.0,-5.0,429.3035320662806
7894800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1772.967007887616,0.0,-4.399999999999977,583.1771179218144
7898400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1620.831335025998,0.0,-3.8999999999999773,708.4316634779661
7902000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1471.438788509064,0.0,-3.8999999999999773,949.4096543693864
7905600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1321.7718428907667,0.0,-3.2999999999999545,995.7155551320888
7909200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1268.4652030270372,0.0,-3.2999999999999545,838.2437555478589
7912800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1300.0550033004538,0.0,-3.2999999999999545,672.6532727128631
7916400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1405.4841042675055,0.0,-3.8999999999999773,487.9079171846131
7920000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1549.1399929664867,0.0,-4.399999999999977,303.3263728629947
7923600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1693.4137834277367,0.0,-4.399999999999977,111.161948321084
7927200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1860.5287282336196,0.0,-5.0,-69.46576556390383
7930800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2007.9982907561541,0.0,-5.599999999999966,-101.56212
7934400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2106.9553264229967,0.0,-6.0,-101.56212
7938000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2163.033301878414,0.0,-6.099999999999966,-101.56212
7941600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2216.88819801549,0.0,-6.699999999999989,-101.56212
7945200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2245.8807564646277,0.0,-6.699999999999989,-101.56212
7948800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2236.2526434013034,0.0,-6.099999999999966,-101.56212
7952400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2230.156554737988,0.0,-6.099999999999966,-101.56212
7956000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2227.0005732220216,0.0,-6.099999999999966,-101.56212
7959600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2340.342793616093,0.0,-8.899999999999977,-101.56212
7963200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,2326.1885140044615,0.0,-7.0,-101.56212
7966800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2303.0219614656557,0.0,-6.699999999999989,-101.56212
7970400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2281.974274486225,0.0,-6.699999999999989,-60.52283061149848
7974000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,2186.0912881953504,0.0,-5.599999999999966,100.4238848558365
7977600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,2045.3504873619108,0.0,-5.0,288.660925933487
7981200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1855.276023078243,0.0,-3.8999999999999773,487.4771444824028
7984800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1568.6160022995064,0.0,-3.2999999999999545,1115.970234163915
7988400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1141.718598489754,0.0,-3.2999999999999545,1975.611685988705
7992000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,724.5483101533013,0.0,-2.1999999999999886,2048.453030347169
7995600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,313.83135500466926,0.0,0.0,2487.185030126052
7999200.0,620,iso13790,diagnostic_modelica_solar,False,20.824031602001686,0.0,0.0,3.3000000000000114,2961.875440483473
8002800.0,620,iso13790,diagnostic_modelica_solar,False,22.648096793884925,0.0,0.0,3.3000000000000114,3163.647060800131
8006400.0,620,iso13790,diagnostic_modelica_solar,False,23.914613891885292,0.0,0.0,3.3000000000000114,2714.392273962494
8010000.0,620,iso13790,diagnostic_modelica_solar,False,24.203821593487454,0.0,0.0,2.2000000000000455,2357.902530827089
8013600.0,620,iso13790,diagnostic_modelica_solar,False,23.27891821670615,0.0,0.0,2.2000000000000455,1233.835548307731
8017200.0,620,iso13790,diagnostic_modelica_solar,False,20.23626496123678,0.0,0.0,-0.5999999999999659,-101.56212
8020800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,853.1630683167241,0.0,-2.1999999999999886,-101.56212
8024400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1391.9216083486717,0.0,-3.2999999999999545,-101.56212
8028000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1697.515711085929,0.0,-3.8999999999999773,-101.56212
8031600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1856.835160555261,0.0,-3.8999999999999773,-101.56212
8035200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1939.315791239713,0.0,-3.8999999999999773,-101.56212
8038800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1912.209594124558,0.0,-2.1999999999999886,-101.56212
8042400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1911.4522982508606,0.0,-2.599999999999966,-101.56212
8046000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1920.0138575844258,0.0,-2.7999999999999545,-101.56212
8049600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1879.6475684406453,0.0,-1.6999999999999886,-101.56212
8053200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1901.8810234508232,0.0,-2.7999999999999545,-101.56212
8056800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1868.5532356564586,0.0,-5.0,561.0509326073843
8060400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1138.302118511988,0.0,-1.099999999999966,2744.586417667901
8064000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,107.26065147249183,0.0,0.0,3977.795205248437
8067600.0,620,iso13790,diagnostic_modelica_solar,False,22.984588017247926,0.0,0.0,1.7000000000000455,4233.501257106737
8071200.0,620,iso13790,diagnostic_modelica_solar,False,25.761399173518363,0.0,0.0,3.900000000000034,3686.308115093315
8074800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,87.8306258397229,7.2000000000000455,2572.270738939017
8078400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,110.35310557117074,8.300000000000011,1825.448946206654
8082000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,206.35838503727032,9.400000000000034,2574.968802564351
8085600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,593.8894932875642,10.600000000000023,3386.323030716213
8089200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,845.9652255586672,10.600000000000023,3004.587586143322
8092800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,527.3891277183446,8.900000000000034,1464.522785527544
8096400.0,620,iso13790,diagnostic_modelica_solar,False,26.452874611600134,0.0,0.0,6.100000000000023,799.7763183776995
8100000.0,620,iso13790,diagnostic_modelica_solar,False,23.525543719244062,0.0,0.0,3.900000000000034,99.63758841426778
8103600.0,620,iso13790,diagnostic_modelica_solar,False,20.195839623040424,0.0,0.0,2.2000000000000455,-101.56212
8107200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,720.8415721953678,0.0,1.1000000000000227,-101.56212
8110800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1136.6277015559917,0.0,1.1000000000000227,-101.56212
8114400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1372.4141092224766,0.0,0.6000000000000227,-101.56212
8118000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1450.2392598959505,0.0,1.7000000000000455,-101.56212
8121600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1513.1296845162005,0.0,1.1000000000000227,-101.56212
8125200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1567.331434834266,0.0,0.6000000000000227,-101.56212
8128800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1620.9560360213973,0.0,0.0,-101.56212
8132400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1649.8293693992885,0.0,0.0,-101.56212
8136000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1664.7772665637794,0.0,0.0,-101.56212
8139600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1672.515882217045,0.0,0.0,-101.56212
8143200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1482.4043584909816,0.0,0.0,835.8397094012769
8146800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,998.8098875023023,0.0,0.0,1980.170787912426
8150400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,498.31094970112184,0.0,0.0,2314.436017960375
8154000.0,620,iso13790,diagnostic_modelica_solar,False,20.66225809706063,0.0,0.0,2.8000000000000114,3458.776252057062
8157600.0,620,iso13790,diagnostic_modelica_solar,False,23.72770895220138,0.0,0.0,5.600000000000023,3798.094540057822
8161200.0,620,iso13790,diagnostic_modelica_solar,False,25.62031048191662,0.0,0.0,7.2000000000000455,2415.808478941887
8164800.0,620,iso13790,diagnostic_modelica_solar,False,26.003972248565397,0.0,0.0,8.300000000000011,1808.919126045569
8168400.0,620,iso13790,diagnostic_modelica_solar,False,26.85199599245092,0.0,0.0,10.600000000000023,2446.562783274274
8172000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,463.6851969137193,10.600000000000023,3508.800399668105
8175600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1097.9805453168558,11.100000000000023,4354.436461037031
8179200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1579.9398066908543,11.100000000000023,4445.990113657277
8182800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1731.8490473249883,11.100000000000023,3904.758548620695
8186400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1129.9400252848657,8.900000000000034,1467.805480656631
8190000.0,620,iso13790,diagnostic_modelica_solar,False,26.775392555243005,0.0,0.0,5.0,-101.56212
8193600.0,620,iso13790,diagnostic_modelica_solar,False,23.048025644986005,0.0,0.0,3.900000000000034,-101.56212
8197200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,102.28075984574701,0.0,1.7000000000000455,-101.56212
8200800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,815.2835170147841,0.0,1.1000000000000227,-101.56212
8204400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1206.052305337121,0.0,0.6000000000000227,-101.56212
8208000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1409.281938821715,0.0,0.6000000000000227,-101.56212
8211600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1424.156776950457,0.0,2.8000000000000114,-101.56212
8215200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1452.4195942017652,0.0,2.2000000000000455,-101.56212
8218800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1468.1629805375533,0.0,2.2000000000000455,-101.56212
8222400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1521.4826042455259,0.0,1.1000000000000227,-101.56212
8226000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1571.6557912742726,0.0,0.6000000000000227,-101.56212
8229600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1368.0302682785998,0.0,0.0,1130.636153477355
8233200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,468.46660061601347,0.0,1.7000000000000455,3693.110323438841
8236800.0,620,iso13790,diagnostic_modelica_solar,False,23.0506729272079,0.0,0.0,4.400000000000034,4883.06593792564
8240400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,118.40225903603267,7.2000000000000455,4513.110090722841
8244000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,850.3263252898965,10.0,3503.497615687622
8247600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,963.3507684412257,12.800000000000011,2410.010298384385
8251200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,791.4565826968964,14.400000000000034,1789.891633781203
8254800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,848.5321468869321,16.700000000000045,2498.303666468092
8258400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1305.2461267058968,18.900000000000034,3563.424540199352
8262000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,1913.7233958661373,19.400000000000034,4427.968675327411
8265600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2422.1709136095396,19.400000000000034,4697.544953291016
8269200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2567.3306481620143,18.900000000000034,4020.730252157399
8272800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1943.3087146141083,17.200000000000045,1502.707162982313
8276400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,706.1087728165193,12.800000000000011,-101.56212
8280000.0,620,iso13790,diagnostic_modelica_solar,False,26.116873380530578,0.0,0.0,12.200000000000045,-101.56212
8283600.0,620,iso13790,diagnostic_modelica_solar,False,23.836801958045115,0.0,0.0,11.700000000000045,-101.56212
8287200.0,620,iso13790,diagnostic_modelica_solar,False,21.665179388295204,0.0,0.0,10.0,-101.56212
8290800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,81.75625266162928,0.0,8.900000000000034,-101.56212
8294400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,495.6663677265932,0.0,8.300000000000011,-101.56212
8298000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,756.2308423621755,0.0,7.2000000000000455,-101.56212
8301600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,938.333660451927,0.0,6.100000000000023,-101.56212
8305200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,964.8403193803489,0.0,7.800000000000011,-101.56212
8308800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1020.5827420559019,0.0,6.7000000000000455,-101.56212
8312400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1166.4548726603873,0.0,3.900000000000034,-101.56212
8316000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,953.0978373429571,0.0,3.3000000000000114,1437.455609331004
8319600.0,620,iso13790,diagnostic_modelica_solar,False,20.443946008068806,0.0,0.0,6.7000000000000455,4198.826330065409
8323200.0,620,iso13790,diagnostic_modelica_solar,False,26.040610695664867,0.0,0.0,12.200000000000045,4900.599280402563
8326800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1020.4714831435674,13.900000000000034,4466.844983698269
8330400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1561.0283423524563,15.600000000000023,3545.246353401349
8334000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1579.720101738584,18.30000000000001,2437.119208672038
8337600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1315.1015899311162,19.400000000000034,1716.283956892244
8341200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1260.905600401538,21.100000000000023,2319.518440989298
8344800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1606.5992493785975,21.700000000000045,3529.637935333697
8348400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2176.213813868971,21.700000000000045,4486.824335893342
8352000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2598.428717111059,20.0,4707.981148987386
8355600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2697.695268836003,19.400000000000034,4097.134916967211
8359200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2015.0843262534263,16.700000000000045,1559.74096478441
8362800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,796.5273888051729,13.900000000000034,-101.56212
8366400.0,620,iso13790,diagnostic_modelica_solar,False,26.410763139175437,0.0,0.0,12.800000000000011,-101.56212
8370000.0,620,iso13790,diagnostic_modelica_solar,False,24.084696651628718,0.0,0.0,11.700000000000045,-101.56212
8373600.0,620,iso13790,diagnostic_modelica_solar,False,21.870527761500476,0.0,0.0,10.0,-101.56212
8377200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,63.8601507853999,0.0,8.300000000000011,-101.56212
8380800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,462.87527214052216,0.0,8.900000000000034,-101.56212
8384400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,541.0412692077525,0.0,12.0,-101.56212
8388000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,727.6979197424499,0.0,8.300000000000011,-101.56212
8391600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,831.1857843215842,0.0,8.300000000000011,-101.56212
