timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
8395200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,929.9312485574717,0.0,7.2000000000000455,-101.56212
8398800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,983.0902197791352,0.0,7.2000000000000455,-101.56212
8402400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,806.5156111297038,0.0,6.7000000000000455,983.1683368671067
8406000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,548.9628290192267,0.0,7.2000000000000455,862.6235002793359
8409600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,121.22869697774254,0.0,8.300000000000011,2153.715362381186
8413200.0,620,iso13790,diagnostic_modelica_solar,False,23.099556852226595,0.0,0.0,10.0,4079.784341359132
8416800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,97.48982178124342,13.300000000000011,3716.818139460755
8420400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,741.9901900931613,15.600000000000023,2475.548230939569
8424000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,748.120345837455,16.100000000000023,1721.839424767313
8427600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,803.2348747603909,17.200000000000045,2325.503363602735
8431200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1192.1293191881878,17.80000000000001,3476.002374904094
8434800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1715.0046898150529,16.700000000000045,4363.122874896259
8438400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2105.7718248971996,16.100000000000023,4394.476996768532
8442000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2177.307469758067,15.600000000000023,3843.57620691729
8445600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1603.918853874744,14.400000000000034,1558.845967842326
8449200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,394.47909644323454,9.400000000000034,-101.56212
8452800.0,620,iso13790,diagnostic_modelica_solar,False,24.362607717132963,0.0,0.0,5.600000000000023,-101.56212
8456400.0,620,iso13790,diagnostic_modelica_solar,False,20.87315023277793,0.0,0.0,2.8000000000000114,-101.56212
8460000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,554.8008454599352,0.0,1.7000000000000455,-101.56212
8463600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1024.9181347050278,0.0,1.7000000000000455,-101.56212
8467200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1268.3006635912052,0.0,1.7000000000000455,-101.56212
8470800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1418.9389863996598,0.0,1.1000000000000227,-101.56212
8474400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1613.012993849168,0.0,-1.6999999999999886,-101.56212
8478000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1624.2288868076005,0.0,0.6000000000000227,-101.56212
8481600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1650.4121867847277,0.0,0.0,-101.56212
8485200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1595.2720822874173,0.0,1.7000000000000455,-101.56212
8488800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1245.5099188921272,0.0,1.1000000000000227,1553.36796906598
8492400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,76.79892886840955,0.0,5.600000000000023,4172.251601121152
8496000.0,620,iso13790,diagnostic_modelica_solar,False,24.970352331121155,0.0,0.0,9.400000000000034,4829.689107403332
8499600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,735.1302385663241,12.200000000000045,4575.723408392896
8503200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1363.417689909612,13.900000000000034,3573.519413768807
8506800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1366.3394109783585,15.600000000000023,2429.744080891605
8510400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1133.5069226013475,16.700000000000045,1937.99271575334
8514000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,964.7944017164602,15.600000000000023,2289.081427565578
8517600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1005.8501222958828,15.600000000000023,2650.919822075683
8521200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1389.6020782001601,15.0,4244.153903951523
8524800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1795.293883506043,12.200000000000045,4588.066563934981
8528400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1507.9615889441986,11.100000000000023,2166.896370206583
8532000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,434.9148193362611,8.900000000000034,-1.961765997945449
8535600.0,620,iso13790,diagnostic_modelica_solar,False,24.68624290927857,0.0,0.0,6.7000000000000455,-101.56212
8539200.0,620,iso13790,diagnostic_modelica_solar,False,21.609210108510137,0.0,0.0,5.600000000000023,-101.56212
8542800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,397.15340020492664,0.0,1.7000000000000455,-101.56212
8546400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,877.6024872316847,0.0,3.3000000000000114,-101.56212
8550000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1078.2005189423426,0.0,4.400000000000034,-101.56212
8553600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1225.1826422584165,0.0,3.3000000000000114,-101.56212
8557200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1303.314020027405,0.0,3.3000000000000114,-101.56212
8560800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1343.7631010159264,0.0,3.3000000000000114,-101.56212
8564400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1385.2352766656177,0.0,2.8000000000000114,-101.56212
8568000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1407.631967247478,0.0,2.8000000000000114,-101.56212
8571600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1419.2268677482548,0.0,2.8000000000000114,-101.56212
8575200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1103.8607067921773,0.0,2.2000000000000455,1569.315951783998
8578800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,35.044362881435504,0.0,4.400000000000034,4235.696191540314
8582400.0,620,iso13790,diagnostic_modelica_solar,False,23.692145348518157,0.0,0.0,5.0,4016.685226029692
8586000.0,620,iso13790,diagnostic_modelica_solar,False,26.882244467387682,0.0,0.0,6.7000000000000455,3912.766060023628
8589600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,615.2747568064252,8.300000000000011,3582.136527440842
8593200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,726.3648959631689,8.900000000000034,2581.747957251017
8596800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,531.1579288303708,10.600000000000023,1782.660834861846
8600400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,415.9463442639153,10.600000000000023,2309.194062286031
8604000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,749.1753330719813,11.100000000000023,3705.258842039922
8607600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1075.646128036491,10.600000000000023,3477.534981144331
8611200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1098.1747860543899,10.600000000000023,2948.477191759814
8614800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1217.9467667853314,9.400000000000034,4112.412282577973
8618400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,843.5440995815889,7.800000000000011,1444.349833760471
8622000.0,620,iso13790,diagnostic_modelica_solar,False,26.060911647530837,0.0,0.0,4.400000000000034,-101.56212
8625600.0,620,iso13790,diagnostic_modelica_solar,False,22.17254941379428,0.0,0.0,2.2000000000000455,-101.56212
8629200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,331.93685722945764,0.0,0.6000000000000227,-101.56212
8632800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1051.1917958884173,0.0,-1.6999999999999886,-101.56212
8636400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1518.153699781725,0.0,-3.8999999999999773,-101.56212
8640000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1694.1714635664705,0.0,-2.1999999999999886,-101.56212
8643600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1872.4858568890709,0.0,-4.399999999999977,-101.56212
8647200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1968.87599253471,0.0,-4.399999999999977,-101.56212
8650800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2133.7538324217276,0.0,-7.199999999999989,-101.56212
8654400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2248.9370748668816,0.0,-7.7999999999999545,-101.56212
8658000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000025,2311.670932678231,0.0,-8.299999999999955,-12.03086794073069
8661600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1857.7664606755968,0.0,-6.699999999999989,1955.573323488599
8665200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,599.8476608121518,0.0,0.0,4050.239744478071
8668800.0,620,iso13790,diagnostic_modelica_solar,False,22.624992779504392,0.0,0.0,3.900000000000034,4539.218506663379
8672400.0,620,iso13790,diagnostic_modelica_solar,False,26.736376450942725,0.0,0.0,6.100000000000023,4533.918096354724
8676000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,695.9581429675071,8.300000000000011,3648.797308725181
8679600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,813.698829200645,10.600000000000023,2413.782772967507
8683200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,607.9981544353692,12.200000000000045,1731.145996194409
8686800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,609.1103777763958,13.300000000000011,2539.509833170824
8690400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1027.8137652145967,15.600000000000023,3475.58131983309
8694000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1496.493546365768,15.0,4075.820379835785
8697600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1989.226216220474,15.600000000000023,4711.659762356566
8701200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2152.637354123371,13.900000000000034,4115.222449699238
8704800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1531.8381403487645,11.700000000000045,1615.649718461954
8708400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,295.44055138440086,7.800000000000011,-101.56212
8712000.0,620,iso13790,diagnostic_modelica_solar,False,24.589097604323328,0.0,0.0,8.300000000000011,-101.56212
8715600.0,620,iso13790,diagnostic_modelica_solar,False,21.62270315453222,0.0,0.0,6.100000000000023,-101.56212
8719200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,167.58639349362926,0.0,7.2000000000000455,-101.56212
8722800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,814.2656272425946,0.0,1.7000000000000455,-101.56212
8726400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1204.4137807047532,0.0,0.6000000000000227,-101.56212
8730000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1457.7091323505874,0.0,-0.5999999999999659,-101.56212
8733600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1451.4509383539078,0.0,2.8000000000000114,-101.56212
8737200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1441.9122108425302,0.0,2.8000000000000114,-101.56212
8740800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1506.7808669485883,0.0,1.1000000000000227,-101.56212
8744400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1519.8057288713276,0.0,1.1000000000000227,12.92193100466372
8748000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1081.845201915665,0.0,0.6000000000000227,2172.152511437204
8751600.0,620,iso13790,diagnostic_modelica_solar,False,20.454683468284383,0.0,0.0,5.0,4333.996383512516
8755200.0,620,iso13790,diagnostic_modelica_solar,False,25.376564913571247,0.0,0.0,7.800000000000011,4872.542035951972
8758800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,713.7629889739248,10.0,4484.074728028816
8762400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1262.2843052285216,12.200000000000045,3565.314356479933
8766000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1330.0130390018007,15.600000000000023,2528.631219887409
8769600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1170.5493021615164,18.30000000000001,1814.92008737091
8773200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1157.4225758115633,20.0,2333.83735322347
8776800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1561.6145817838274,20.600000000000023,3788.147355769956
8780400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2052.4353316333063,20.600000000000023,4032.155830093539
8784000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1871.7724437654606,19.400000000000034,1984.325873151378
8787600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1477.382405466491,18.900000000000034,2204.808477109934
8791200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1067.9042114940942,16.700000000000045,1485.794827481607
8794800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,269.8379310706958,13.300000000000011,-101.56212
8798400.0,620,iso13790,diagnostic_modelica_solar,False,25.315835584664843,0.0,0.0,12.800000000000011,-101.56212
8802000.0,620,iso13790,diagnostic_modelica_solar,False,22.997048441181928,0.0,0.0,10.600000000000023,-101.56212
8805600.0,620,iso13790,diagnostic_modelica_solar,False,20.780759605733444,0.0,0.0,8.900000000000034,-101.56212
8809200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,357.3224505625544,0.0,6.7000000000000455,-101.56212
8812800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,708.1049668941035,0.0,6.7000000000000455,-101.56212
8816400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,959.5140833153492,0.0,5.0,-101.56212
8820000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1047.6503176672409,0.0,6.100000000000023,-101.56212
8823600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1181.5794752593838,0.0,3.900000000000034,-101.56212
8827200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1279.628842991701,0.0,3.3000000000000114,-101.56212
8830800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1279.2805681079885,0.0,3.900000000000034,31.63637733116854
8834400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,813.4620188756998,0.0,3.900000000000034,2173.158426565715
8838000.0,620,iso13790,diagnostic_modelica_solar,False,21.34273412366097,0.0,0.0,7.2000000000000455,4268.797849423037
8841600.0,620,iso13790,diagnostic_modelica_solar,False,26.396419989509344,0.0,0.0,10.600000000000023,4690.605075393254
8845200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,991.7049427398263,12.200000000000045,4483.775022960736
8848800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1348.852798279981,15.0,2713.819692417791
8852400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1188.3001543767186,16.700000000000045,2034.791773229452
8856000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1070.895585843762,17.80000000000001,2154.313043171876
8859600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1149.375106972613,18.30000000000001,2626.567988238386
8863200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1061.4249040035709,15.600000000000023,2176.020243794272
8866800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,530.2696637216467,12.200000000000045,873.2662427774776
8870400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,74.42746496603499,13.900000000000034,687.821651795668
8874000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,186.80571808204934,15.600000000000023,2159.388056806217
8877600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,353.7515644167468,13.900000000000034,1883.017978456935
8881200.0,620,iso13790,diagnostic_modelica_solar,False,26.441136896936257,0.0,0.0,10.0,82.11271340649445
8884800.0,620,iso13790,diagnostic_modelica_solar,False,23.466250027093064,0.0,0.0,7.2000000000000455,-101.56212
8888400.0,620,iso13790,diagnostic_modelica_solar,False,21.226351932563006,0.0,0.0,9.400000000000034,-101.56212
8892000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,198.39993224254195,0.0,8.300000000000011,-101.56212
8895600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,577.6964992326757,0.0,7.800000000000011,-101.56212
8899200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,799.6246289636963,0.0,7.2000000000000455,-101.56212
8902800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,915.6297044292999,0.0,7.2000000000000455,-101.56212
8906400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,975.6862249537587,0.0,7.2000000000000455,-101.56212
8910000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1051.9470229355593,0.0,6.100000000000023,-101.56212
8913600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1097.5718370853058,0.0,6.0,-101.56212
8917200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1135.3044924582716,0.0,5.0,29.47727267227103
8920800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,841.4464336617755,0.0,2.8000000000000114,1888.008713065921
8924400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,447.89706404456297,0.0,0.6000000000000227,2090.811898439266
8928000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,522.51762979663,0.0,0.0,730.40877857859
8931600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,820.3035621568205,0.0,0.0,522.9415609843901
8935200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,947.5357472571427,0.0,0.0,811.3993087558749
8938800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,858.7440709817984,0.0,0.0,1338.030778739103
8942400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,548.9565444803585,0.0,2.0,1813.367495369056
8946000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,234.7025837718397,0.0,3.3000000000000114,1917.85425041383
8949600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,59.98656434591328,0.0,3.3000000000000114,1884.519839540977
8953200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,14.238021500272824,0.0,2.8000000000000114,1793.244553137145
8956800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,123.80855699505003,0.0,3.900000000000034,1005.788153260742
8960400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,445.9330106767647,0.0,2.8000000000000114,533.6507038210713
8964000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,829.4562532699722,0.0,2.2000000000000455,-23.79730363414141
8967600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1153.5433370989679,0.0,1.7000000000000455,-99.89808416849596
8971200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1334.6276143313792,0.0,1.7000000000000455,-101.56212
8974800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1453.2768450016592,0.0,1.1000000000000227,-101.56212
8978400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1585.6207298056274,0.0,-0.5999999999999659,-101.56212
8982000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1677.8168058718622,0.0,-1.099999999999966,-101.56212
8985600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1722.3672737385161,0.0,-1.0,-101.56212
8989200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1819.1592588504734,0.0,-2.7999999999999545,-101.56212
8992800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1872.6037187803458,0.0,-2.7999999999999545,-101.56212
8996400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1945.441413495205,0.0,-3.8999999999999773,-101.56212
9000000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1989.294066635769,0.0,-4.0,-101.56212
9003600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,2077.882729981486,0.0,-5.599999999999966,-101.56212
9007200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2052.2129023426896,0.0,-4.399999999999977,20.23285756647898
9010800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999998,1958.2155907497881,0.0,-4.399999999999977,306.2514065690993
9014400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1664.9695784115195,0.0,-3.2999999999999545,1050.860497994281
9018000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1170.6474307514102,0.0,-2.1999999999999886,1908.385208934137
9021600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,618.7988341037977,0.0,-1.099999999999966,2454.804760446406
9025200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,196.9330962903641,0.0,0.0,2467.235616016137
9028800.0,620,iso13790,diagnostic_modelica_solar,False,20.062727226607453,0.0,0.0,1.1000000000000227,2201.846331926044
9032400.0,620,iso13790,diagnostic_modelica_solar,False,20.6740918140075,0.0,0.0,1.7000000000000455,2458.77745699465
9036000.0,620,iso13790,diagnostic_modelica_solar,False,21.074912311002755,0.0,0.0,1.0,2268.527541623365
9039600.0,620,iso13790,diagnostic_modelica_solar,False,21.80866929608928,0.0,0.0,1.7000000000000455,2766.314641997641
9043200.0,620,iso13790,diagnostic_modelica_solar,False,22.566715874827246,0.0,0.0,1.7000000000000455,2561.398621454592
9046800.0,620,iso13790,diagnostic_modelica_solar,False,21.16554161624286,0.0,0.0,1.1000000000000227,386.7070357808712
9050400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,304.0385796645958,0.0,0.6000000000000227,677.4683585515842
9054000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,828.8735167669523,0.0,-1.099999999999966,188.5292890057165
9057600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1241.1069566804567,0.0,-1.099999999999966,-101.56212
9061200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1525.0239988466353,0.0,-1.6999999999999886,-101.56212
9064800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1738.8217279288333,0.0,-3.2999999999999545,-101.56212
9068400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1852.4702414398541,0.0,-3.2999999999999545,-101.56212
9072000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1890.7753109640203,0.0,-2.7999999999999545,-101.56212
9075600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1930.2112215572558,0.0,-3.2999999999999545,-101.56212
9079200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1931.022280756279,0.0,-2.7999999999999545,-101.56212
9082800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1996.216496792711,0.0,-4.399999999999977,-101.56212
9086400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2032.9320839173745,0.0,-4.399999999999977,-101.56212
9090000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,2031.5290084360483,0.0,-5.0,115.9795552260318
9093600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1548.734664377222,0.0,-5.0,2283.183060143409
9097200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,465.942726560023,0.0,-2.7999999999999545,4214.17941774008
9100800.0,620,iso13790,diagnostic_modelica_solar,False,21.136901605089363,0.0,0.0,-0.5999999999999659,3199.824258959688
9104400.0,620,iso13790,diagnostic_modelica_solar,False,22.419192256880997,0.0,0.0,0.6000000000000227,2962.922037509295
9108000.0,620,iso13790,diagnostic_modelica_solar,False,22.906897403814806,0.0,0.0,1.0,2360.034397321697
9111600.0,620,iso13790,diagnostic_modelica_solar,False,22.170487527213112,0.0,0.0,1.7000000000000455,1300.917373437169
9115200.0,620,iso13790,diagnostic_modelica_solar,False,20.39946111546335,0.0,0.0,-0.5999999999999659,1157.44692057376
9118800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,284.09396410342373,0.0,0.6000000000000227,966.8145936017598
9122400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,700.1798181475518,0.0,-1.6999999999999886,658.2021840973715
9126000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1014.3688183514129,0.0,-2.1999999999999886,536.5361948953461
9129600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1204.2498753090615,0.0,-2.0,462.7757688532031
9133200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1314.0918815059194,0.0,-1.099999999999966,283.1114920523347
9136800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1381.626190908058,0.0,-1.099999999999966,360.7103514443147
9140400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1488.1656599445316,0.0,-2.1999999999999886,173.9436078919646
9144000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1611.4080291133814,0.0,-1.6999999999999886,-101.56212
9147600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1738.374077853763,0.0,-2.1999999999999886,-101.56212
9151200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1829.669190991407,0.0,-2.7999999999999545,-101.56212
9154800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1923.2139519896198,0.0,-3.8999999999999773,-101.56212
9158400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2043.487400397016,0.0,-5.599999999999966,-101.56212
9162000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,2154.0722731974215,0.0,-6.699999999999989,-101.56212
9165600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2213.360576955608,0.0,-6.699999999999989,-101.56212
9169200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,2219.416752210308,0.0,-6.099999999999966,-101.56212
9172800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2246.078247058656,0.0,-6.699999999999989,-101.56212
9176400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,2244.7400886090263,0.0,-7.199999999999989,76.0689717134577
9180000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1812.152578567601,0.0,-7.199999999999989,2030.560247798118
9183600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,917.7674615573972,0.0,-5.599999999999966,3458.62809293651
9187200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,3.8942560114262386,0.0,-2.7999999999999545,3975.94431118357
9190800.0,620,iso13790,diagnostic_modelica_solar,False,22.775872180846257,0.0,0.0,-0.5999999999999659,4205.602277381458
9194400.0,620,iso13790,diagnostic_modelica_solar,False,25.21852603435496,0.0,0.0,2.2000000000000455,3618.542335624687
9198000.0,620,iso13790,diagnostic_modelica_solar,False,26.132739941692034,0.0,0.0,3.3000000000000114,2484.231000528885
9201600.0,620,iso13790,diagnostic_modelica_solar,False,25.937789179123033,0.0,0.0,5.600000000000023,1734.498488115933
9205200.0,620,iso13790,diagnostic_modelica_solar,False,26.169628830949982,0.0,0.0,7.2000000000000455,2443.990650436744
9208800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,290.96447975367107,9.400000000000034,3627.589963527425
9212400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1036.7202431721273,10.600000000000023,4509.603559497144
9216000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1674.784925936307,11.700000000000045,4824.183268187415
9219600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1963.8309917988677,12.200000000000045,4275.661250935324
9223200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1553.9639039934946,11.100000000000023,2206.20993042904
9226800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,435.61948638833763,7.800000000000011,74.54308054689565
9230400.0,620,iso13790,diagnostic_modelica_solar,False,24.629391985955642,0.0,0.0,6.100000000000023,-101.56212
9234000.0,620,iso13790,diagnostic_modelica_solar,False,21.45913817147599,0.0,0.0,5.0,-101.56212
9237600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,293.841841663589,0.0,5.0,-101.56212
9241200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,723.5592665727838,0.0,5.600000000000023,-101.56212
9244800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,944.9149873468804,0.0,5.600000000000023,-101.56212
9248400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1084.1499000186438,0.0,5.0,-101.56212
9252000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1132.7064692856402,0.0,5.600000000000023,-101.56212
9255600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1181.3706719901088,0.0,5.0,-101.56212
9259200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1232.313711201979,0.0,4.400000000000034,-101.56212
9262800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1231.372376038885,0.0,3.900000000000034,134.8570468676468
9266400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,695.9426598321546,0.0,5.0,2323.962344419804
9270000.0,620,iso13790,diagnostic_modelica_solar,False,22.493221527089975,0.0,0.0,11.700000000000045,4346.887332492926
9273600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,287.2818038340367,14.400000000000034,4802.552183216906
9277200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1445.5609807627245,16.100000000000023,4460.715907722794
9280800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1850.1041641758611,17.200000000000045,3546.198287159509
9284400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1750.9892785467791,18.30000000000001,2526.447868973715
9288000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1454.0064560084695,18.900000000000034,1989.831046828957
9291600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1392.6981906694812,19.400000000000034,2741.411843598908
9295200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1606.3137478756546,19.400000000000034,3347.95608685037
9298800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1775.7828590830452,19.400000000000034,3169.205113899118
9302400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1452.7301760575447,20.0,1202.991359713528
9306000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1099.325677266114,17.80000000000001,2236.056911105934
9309600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,992.56085152703,17.0,1993.603852198837
9313200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,481.3840334288222,16.100000000000023,162.7554996538111
9316800.0,620,iso13790,diagnostic_modelica_solar,False,25.8431671985424,0.0,0.0,12.200000000000045,-101.56212
9320400.0,620,iso13790,diagnostic_modelica_solar,False,23.6100721382374,0.0,0.0,11.700000000000045,-101.56212
9324000.0,620,iso13790,diagnostic_modelica_solar,False,21.575896304518047,0.0,0.0,10.600000000000023,-101.56212
9327600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,99.13791256743784,0.0,8.900000000000034,-101.56212
9331200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,480.02722312973054,0.0,8.900000000000034,-101.56212
9334800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,722.3850730076779,0.0,7.800000000000011,-101.56212
9338400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,874.5307679037089,0.0,7.2000000000000455,-101.56212
9342000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,954.4090600101057,0.0,7.2000000000000455,-101.56212
9345600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1016.2939737857774,0.0,6.7000000000000455,-101.56212
9349200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,964.4767707160364,0.0,7.2000000000000455,208.7045407016266
9352800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,342.59290398736937,0.0,8.300000000000011,2622.782440444317
9356400.0,620,iso13790,diagnostic_modelica_solar,False,23.417848047117314,0.0,0.0,10.600000000000023,4540.432820447543
9360000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,549.7346976308734,15.0,4888.196874685355
9363600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1688.5890475204844,18.30000000000001,4471.167165287114
9367200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2059.0289512558,18.900000000000034,3582.767286186191
9370800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1914.4938729367602,19.400000000000034,2532.449476836626
9374400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1651.0827462934133,21.100000000000023,2082.084520430792
9378000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1600.7876420588352,21.100000000000023,2826.373579081713
9381600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,1929.5471980493974,22.80000000000001,3634.359225851924
9385200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2280.098884630025,21.700000000000045,4091.319863009761
9388800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2483.2058581074275,22.200000000000045,3757.561037376602
9392400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2342.7768647212556,21.100000000000023,3040.119223057055
9396000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1709.2430152646002,18.30000000000001,1444.649286991034
9399600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,739.2415042929779,16.700000000000045,-95.25638137407591
9403200.0,620,iso13790,diagnostic_modelica_solar,False,26.858819374095134,0.0,0.0,16.100000000000023,-101.56212
9406800.0,620,iso13790,diagnostic_modelica_solar,False,24.8415900151866,0.0,0.0,13.900000000000034,-101.56212
9410400.0,620,iso13790,diagnostic_modelica_solar,False,22.792991617517224,0.0,0.0,11.700000000000045,-101.56212
9414000.0,620,iso13790,diagnostic_modelica_solar,False,20.981162618303415,0.0,0.0,11.100000000000023,-101.56212
9417600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,200.86743714847248,0.0,9.400000000000034,-101.56212
9421200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,461.9599958539221,0.0,10.600000000000023,-101.56212
9424800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,689.3507051749866,0.0,8.300000000000011,-101.56212
9428400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,856.502380831927,0.0,7.2000000000000455,-101.56212
9432000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,899.9064777716633,0.0,8.300000000000011,-101.56212
9435600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,891.0019554745451,0.0,8.900000000000034,-78.8680993635368
9439200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,791.081975643372,0.0,8.300000000000011,477.6699169155737
9442800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,363.5328050689091,0.0,11.100000000000023,1317.760331509835
9446400.0,620,iso13790,diagnostic_modelica_solar,False,21.579228250991456,0.0,0.0,13.900000000000034,2689.617042644807
9450000.0,620,iso13790,diagnostic_modelica_solar,False,26.216770802126188,0.0,0.0,16.700000000000045,4173.25946498837
9453600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1021.1393612112147,18.30000000000001,3936.419963427726
9457200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1419.4624791611488,19.400000000000034,2472.034110363136
9460800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1311.404704175444,19.400000000000034,2062.581396341993
9464400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1318.850858116436,21.100000000000023,2344.191729411536
9468000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1250.3377262459774,21.100000000000023,1764.513475418758
9471600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,880.9503488408891,20.600000000000023,693.7288445954686
9475200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,496.0762552779163,20.0,699.5988501407074
9478800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,161.71660327694389,18.30000000000001,385.1436256711883
9482400.0,620,iso13790,diagnostic_modelica_solar,False,26.722644270066898,0.0,0.0,17.200000000000045,578.6233257422409
9486000.0,620,iso13790,diagnostic_modelica_solar,False,25.68998595178046,0.0,0.0,15.0,311.7982552026471
9489600.0,620,iso13790,diagnostic_modelica_solar,False,24.126576491483192,0.0,0.0,13.900000000000034,-101.56212
9493200.0,620,iso13790,diagnostic_modelica_solar,False,22.282807106165322,0.0,0.0,12.200000000000045,-101.56212
9496800.0,620,iso13790,diagnostic_modelica_solar,False,21.10417716446152,0.0,0.0,14.400000000000034,-101.56212
9500400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,54.29776350193544,0.0,12.200000000000045,-101.56212
9504000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,380.89273419461523,0.0,10.600000000000023,-101.56212
9507600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,602.2125210000822,0.0,9.400000000000034,-101.56212
9511200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,739.5456555156223,0.0,8.900000000000034,-101.56212
9514800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,856.7393156863133,0.0,7.800000000000011,-101.56212
9518400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1009.7873852613985,0.0,5.600000000000023,-101.56212
9522000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1072.565549375162,0.0,6.100000000000023,-101.56212
9525600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,688.9242612943164,0.0,5.0,2121.652028635106
9529200.0,620,iso13790,diagnostic_modelica_solar,False,21.997890550095853,0.0,0.0,8.300000000000011,4559.897878196525
9532800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,65.58608844032914,10.0,4967.708648781471
9536400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1208.8797428914506,12.200000000000045,4558.635825308224
9540000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1588.8099674416503,13.300000000000011,3609.585629968438
9543600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1491.262009311929,14.400000000000034,2685.299530146326
9547200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1177.0316644463578,14.400000000000034,2107.568539466274
9550800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1066.544084830698,15.0,2681.707758758392
9554400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1060.1968033249784,15.600000000000023,2364.593820257607
9558000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,652.984758623828,14.400000000000034,888.7141212378635
9561600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,187.09863832382183,13.0,1072.11338036086
9565200.0,620,iso13790,diagnostic_modelica_solar,False,26.61704663063276,0.0,0.0,13.300000000000011,683.94027260584
9568800.0,620,iso13790,diagnostic_modelica_solar,False,24.80301482938623,0.0,0.0,11.700000000000045,-44.72354351084996
9572400.0,620,iso13790,diagnostic_modelica_solar,False,22.04321983548101,0.0,0.0,7.2000000000000455,-99.70081095033684
9576000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,98.68403428033099,0.0,6.7000000000000455,-101.56212
9579600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,598.844047568498,0.0,6.100000000000023,-101.56212
9583200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,879.4228759683169,0.0,5.600000000000023,-101.56212
9586800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1050.2442427410601,0.0,5.0,-101.56212
9590400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1164.4287754964798,0.0,4.400000000000034,-101.56212
9594000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1245.185792001297,0.0,3.900000000000034,-101.56212
9597600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1324.877080000793,0.0,3.0,-101.56212
9601200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1400.6513830383562,0.0,2.2000000000000455,-101.56212
9604800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1531.70062549877,0.0,0.0,-101.56212
9608400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1603.621310204836,0.0,0.0,-101.56212
9612000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1626.5557166158544,0.0,0.0,-32.51000702179451
9615600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1581.5493356129984,0.0,0.0,189.4444364169063
9619200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1480.8517429807287,0.0,0.0,393.7435751138108
9622800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1361.4660325483699,0.0,0.0,562.5384786452693
9626400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1217.0284308806665,0.0,0.6000000000000227,713.7192091132778
9630000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1035.5074033999736,0.0,2.2000000000000455,791.132933624982
9633600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,913.6044407110422,0.0,1.7000000000000455,951.7301462985504
9637200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,786.3400621240486,0.0,1.7000000000000455,1143.395912607611
9640800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,673.260328797226,0.0,2.0,1165.478536334358
9644400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,672.8707002923458,0.0,2.2000000000000455,825.4562832093649
9648000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,802.7640941611951,0.0,2.8000000000000114,336.0545092618954
9651600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,979.5170095064484,0.0,2.8000000000000114,175.5218197744229
9655200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1111.8951994908393,0.0,3.3000000000000114,1.564067045110463
9658800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1240.6790002965392,0.0,3.0,-101.56212
9662400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1357.0615342185279,0.0,2.2000000000000455,-101.56212
9666000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1439.3269880626742,0.0,1.7000000000000455,-101.56212
9669600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1507.4803362036967,0.0,1.1000000000000227,-101.56212
9673200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1589.0444672259048,0.0,0.0,-101.56212
9676800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1633.3085596102176,0.0,0.0,-101.56212
9680400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1656.2243446489717,0.0,0.0,-101.56212
9684000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1668.0879834509049,0.0,0.0,-101.56212
9687600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1674.2298601260648,0.0,0.0,-101.56212
9691200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1702.0472801286596,0.0,-0.5999999999999659,-101.56212
9694800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1717.560081648204,0.0,-0.5999999999999659,-101.56212
9698400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1701.6267910378874,0.0,-1.0,93.48025436896091
9702000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1620.3968724367817,0.0,-1.099999999999966,320.4071717150472
9705600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1523.57850734824,0.0,-1.099999999999966,412.5120909741302
9709200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1425.0765974558099,0.0,-1.099999999999966,575.8137738050309
9712800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1322.4608146886055,0.0,-1.099999999999966,700.4158068062878
9716400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1202.2485692939829,0.0,-0.5999999999999659,830.1060723645369
9720000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1060.754490988964,0.0,0.0,990.3882751061872
9723600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,899.6710271681967,0.0,0.0,1286.789024611416
9727200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,723.37500306256,0.0,0.0,1509.122844143906
9730800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,650.7728192919869,0.0,1.0,1050.937775704352
9734400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,770.6824118100425,0.0,1.7000000000000455,492.4429670532693
9738000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1013.7953903969429,0.0,1.1000000000000227,157.3280235034073
9741600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1103.0810995586494,0.0,0.6000000000000227,694.3175014909928
9745200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1130.556261280108,0.0,0.6000000000000227,379.3513506038388
9748800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1294.1645301896465,0.0,0.6000000000000227,-101.56212
9752400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1434.366719166451,0.0,1.1000000000000227,-101.56212
9756000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1506.0239323829112,0.0,1.1000000000000227,-101.56212
9759600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1563.6527445086745,0.0,0.6000000000000227,-101.56212
9763200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1594.413822305814,0.0,0.6000000000000227,-101.56212
9766800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1659.6144835513503,0.0,-0.5999999999999659,-101.56212
9770400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1716.1238141874564,0.0,-1.099999999999966,-101.56212
9774000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1746.30532973018,0.0,-1.099999999999966,-101.56212
9777600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1761.9304806158218,0.0,-1.099999999999966,-101.56212
9781200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1770.0197145661002,0.0,-1.099999999999966,-101.56212
9784800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1342.4657865576994,0.0,-1.099999999999966,1983.333859115224
