timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
9788400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,154.4199681558385,0.0,0.0,4841.670083344156
9792000.0,620,iso13790,diagnostic_modelica_solar,False,23.575719923867815,0.0,0.0,1.7000000000000455,4405.634901136881
9795600.0,620,iso13790,diagnostic_modelica_solar,False,25.9285612366959,0.0,0.0,3.3000000000000114,3284.4369698316
9799200.0,620,iso13790,diagnostic_modelica_solar,False,26.462375439191778,0.0,0.0,3.900000000000034,2298.317319747704
9802800.0,620,iso13790,diagnostic_modelica_solar,False,26.685767149153953,0.0,0.0,5.600000000000023,2444.524276882402
9806400.0,620,iso13790,diagnostic_modelica_solar,False,26.86461378172536,0.0,0.0,6.7000000000000455,2092.075639775918
9810000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,19.874008564635623,7.800000000000011,2213.755152120385
9813600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,111.46848949376249,8.300000000000011,2269.077214298582
9817200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,36.92896117824905,7.800000000000011,1732.572256411766
9820800.0,620,iso13790,diagnostic_modelica_solar,False,25.79630906177762,0.0,0.0,7.800000000000011,701.2399128305866
9824400.0,620,iso13790,diagnostic_modelica_solar,False,23.478492834935757,0.0,0.0,6.7000000000000455,204.3445481195732
9828000.0,620,iso13790,diagnostic_modelica_solar,False,21.219991021779055,0.0,0.0,6.100000000000023,303.8037886640557
9831600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,224.61851294824834,0.0,5.0,152.5972450934017
9835200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,696.8146829932858,0.0,4.400000000000034,-101.56212
9838800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,998.9928940613358,0.0,4.0,-101.56212
9842400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1160.2796859629523,0.0,3.900000000000034,-101.56212
9846000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1243.9640810793355,0.0,3.900000000000034,-101.56212
9849600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1311.925726078916,0.0,3.3000000000000114,-101.56212
9853200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1348.2214326807896,0.0,3.3000000000000114,-101.56212
9856800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1412.1811153597307,0.0,2.2000000000000455,-101.56212
9860400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1467.8627244761012,0.0,1.7000000000000455,-101.56212
9864000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1522.2534574030503,0.0,1.1000000000000227,-101.56212
9867600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1506.3542432002534,0.0,2.2000000000000455,-101.56212
9871200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1345.7656515137276,0.0,1.0,862.2894681021204
9874800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1068.8533070025567,0.0,0.6000000000000227,1152.212791352144
9878400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1015.5471150541821,0.0,1.0,420.2561122833604
9882000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,969.2709943424837,0.0,0.6000000000000227,1145.026676891377
9885600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,423.0498925332082,0.0,3.3000000000000114,2581.897880912706
9889200.0,620,iso13790,diagnostic_modelica_solar,False,20.723292659517565,0.0,0.0,5.0,2674.350536725949
9892800.0,620,iso13790,diagnostic_modelica_solar,False,22.17707701891873,0.0,0.0,6.7000000000000455,2225.772390884382
9896400.0,620,iso13790,diagnostic_modelica_solar,False,23.341348081817568,0.0,0.0,7.800000000000011,2286.619021479414
9900000.0,620,iso13790,diagnostic_modelica_solar,False,24.606628621833302,0.0,0.0,7.800000000000011,2593.574180801023
9903600.0,620,iso13790,diagnostic_modelica_solar,False,25.36033456719406,0.0,0.0,8.300000000000011,1904.57686898115
9907200.0,620,iso13790,diagnostic_modelica_solar,False,24.890759284437856,0.0,0.0,9.400000000000034,887.1228536565047
9910800.0,620,iso13790,diagnostic_modelica_solar,False,23.985151852912498,0.0,0.0,7.2000000000000455,1466.512860964919
9914400.0,620,iso13790,diagnostic_modelica_solar,False,23.554788718318992,0.0,0.0,7.2000000000000455,1430.015191366217
9918000.0,620,iso13790,diagnostic_modelica_solar,False,21.976828572812973,0.0,0.0,5.0,419.2393831852839
9921600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,149.44276592019781,0.0,3.900000000000034,-101.56212
9925200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,720.6477693423628,0.0,3.900000000000034,-101.56212
9928800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1106.7023688228721,0.0,1.7000000000000455,-101.56212
9932400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1335.278583891236,0.0,1.1000000000000227,-101.56212
9936000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1475.25685764779,0.0,0.6000000000000227,-101.56212
9939600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1548.6507436454044,0.0,0.6000000000000227,-101.56212
9943200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1611.2849306038856,0.0,0.0,-101.56212
9946800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1620.1848465949377,0.0,0.6000000000000227,-101.56212
9950400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1648.318563009571,0.0,0.0,-101.56212
9954000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1709.164291629895,0.0,-1.099999999999966,-101.56212
9957600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1221.7367319502457,0.0,0.6000000000000227,2077.098869029499
9961200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,44.56596616180049,0.0,3.3000000000000114,4329.167572096769
9964800.0,620,iso13790,diagnostic_modelica_solar,False,24.645480479944514,0.0,0.0,7.0,4733.511310172674
9968400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,82.90300731118506,6.100000000000023,3055.539098796628
9972000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,208.19498579934745,7.800000000000011,2050.275627264419
9975600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,284.7726878511675,8.900000000000034,2640.998659457969
9979200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,409.4825756726221,11.100000000000023,2154.692372876264
9982800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,516.7012507804839,11.100000000000023,2712.277701856253
9986400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,875.3291180265567,11.700000000000045,3631.377584412051
9990000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1244.384972216564,12.200000000000045,3710.761702884343
9993600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1115.047171759585,12.200000000000045,2098.457202339387
9997200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,424.78002572145454,11.700000000000045,418.5779412710838
10000800.0,620,iso13790,diagnostic_modelica_solar,False,25.960701395336535,0.0,0.0,11.100000000000023,244.0426506305592
10004400.0,620,iso13790,diagnostic_modelica_solar,False,23.820489382187883,0.0,0.0,10.0,118.0310781044432
10008000.0,620,iso13790,diagnostic_modelica_solar,False,21.318096574970717,0.0,0.0,7.2000000000000455,-101.56212
10011600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,273.81091853572696,0.0,6.100000000000023,-101.56212
10015200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,735.7890172431651,0.0,5.0,-101.56212
10018800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,931.8265145407663,0.0,6.100000000000023,-101.56212
10022400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1031.2784433899815,0.0,6.100000000000023,-101.56212
10026000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1173.1036581487135,0.0,3.900000000000034,-101.56212
10029600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1230.0716832843696,0.0,4.400000000000034,-101.56212
10033200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1164.1934266036462,0.0,6.7000000000000455,-101.56212
10036800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1150.4646247909373,0.0,6.100000000000023,-101.56212
10040400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1099.299520541618,0.0,7.2000000000000455,-101.56212
10044000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,850.124894699195,0.0,8.900000000000034,626.8561248441849
10047600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,389.67176175223943,0.0,11.100000000000023,1219.87553613219
10051200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,16.237873717894587,0.0,11.700000000000045,1280.646271048939
10054800.0,620,iso13790,diagnostic_modelica_solar,False,22.654983057889314,0.0,0.0,13.300000000000011,3262.268315933414
10058400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3.7165274513138344,15.600000000000023,3847.215641555408
10062000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,834.052012467424,17.200000000000045,2717.151189447072
10065600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,952.0785636290202,17.200000000000045,2059.709524650932
10069200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1127.4751351070083,18.30000000000001,2895.452162562934
10072800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1500.9435591115266,19.400000000000034,3394.418044601837
10076400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,1598.82396556494,21.700000000000045,2086.543167433754
10080000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1095.6945666234017,18.900000000000034,945.3848728569302
10083600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,523.3394472199169,17.80000000000001,553.7120462433047
10087200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,34.55343559519975,16.100000000000023,270.2191513911079
10090800.0,620,iso13790,diagnostic_modelica_solar,False,24.996308741772427,0.0,0.0,12.200000000000045,-89.08597767923393
10094400.0,620,iso13790,diagnostic_modelica_solar,False,22.91644902240626,0.0,0.0,11.700000000000045,-101.56212
10098000.0,620,iso13790,diagnostic_modelica_solar,False,21.00132015528933,0.0,0.0,10.600000000000023,-101.56212
10101600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,197.61850136711587,0.0,9.400000000000034,-101.56212
10105200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,554.7226484700474,0.0,8.300000000000011,-101.56212
10108800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,762.166897916166,0.0,7.800000000000011,-101.56212
10112400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,895.1260562954241,0.0,7.2000000000000455,-101.56212
10116000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,965.0713638363799,0.0,7.2000000000000455,-101.56212
10119600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1046.4516459272577,0.0,6.100000000000023,-101.56212
10123200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1065.9828248622075,0.0,6.7000000000000455,-101.56212
10126800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1189.9587667264507,0.0,3.900000000000034,-101.56212
10130400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1161.156353982905,0.0,5.0,154.3940328999305
10134000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,706.5680307810898,0.0,7.800000000000011,1517.130241744504
10137600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,65.164539932398,0.0,9.400000000000034,2095.277953430681
10141200.0,620,iso13790,diagnostic_modelica_solar,False,22.043922039595667,0.0,0.0,10.600000000000023,2580.764041248723
10144800.0,620,iso13790,diagnostic_modelica_solar,False,24.192643762700218,0.0,0.0,11.700000000000045,2368.46351780129
10148400.0,620,iso13790,diagnostic_modelica_solar,False,25.708504327520938,0.0,0.0,13.300000000000011,1884.573068825364
10152000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,0.8794797701209678,14.400000000000034,2069.051364996116
10155600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,286.7556924875729,16.100000000000023,1667.769961902134
10159200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,454.28714793500905,15.600000000000023,2152.394747587257
10162800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,843.171872966933,16.100000000000023,3146.828803442954
10166400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,843.9536725052523,15.600000000000023,1513.835153234756
10170000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,189.64881672073122,12.800000000000011,158.6626174515194
10173600.0,620,iso13790,diagnostic_modelica_solar,False,25.281996257265696,0.0,0.0,10.0,419.0741550255891
10177200.0,620,iso13790,diagnostic_modelica_solar,False,23.268220746619477,0.0,0.0,8.900000000000034,224.378009151107
10180800.0,620,iso13790,diagnostic_modelica_solar,False,21.19888266512865,0.0,0.0,8.900000000000034,-101.56212
10184400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,250.18512130349498,0.0,7.2000000000000455,-101.56212
10188000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,586.0124106797483,0.0,8.300000000000011,-101.56212
10191600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,757.8343499219267,0.0,8.300000000000011,-101.56212
10195200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,846.7875942453624,0.0,8.300000000000011,-101.56212
10198800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,892.8392201934959,0.0,8.300000000000011,-101.56212
10202400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,916.680422036077,0.0,8.300000000000011,-101.56212
10206000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1019.3615117630562,0.0,6.100000000000023,-101.56212
10209600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1076.5958343419675,0.0,6.100000000000023,-101.56212
10213200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1106.226385030097,0.0,6.100000000000023,-101.56212
10216800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1032.1740179809321,0.0,5.600000000000023,429.2633562447417
10220400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,523.8229442009193,0.0,6.7000000000000455,2080.054709601425
10224000.0,620,iso13790,diagnostic_modelica_solar,False,20.17033863872056,0.0,0.0,8.300000000000011,1956.960616500532
10227600.0,620,iso13790,diagnostic_modelica_solar,False,21.038447722422593,0.0,0.0,8.300000000000011,1604.90189099153
10231200.0,620,iso13790,diagnostic_modelica_solar,False,21.594255506125222,0.0,0.0,8.900000000000034,1557.522659708351
10234800.0,620,iso13790,diagnostic_modelica_solar,False,21.638606603578438,0.0,0.0,8.300000000000011,1204.916760252914
10238400.0,620,iso13790,diagnostic_modelica_solar,False,21.792031134290298,0.0,0.0,9.400000000000034,1402.261185691606
10242000.0,620,iso13790,diagnostic_modelica_solar,False,22.45845376745958,0.0,0.0,10.0,1774.006918251421
10245600.0,620,iso13790,diagnostic_modelica_solar,False,22.770020535477048,0.0,0.0,10.600000000000023,1075.473647283736
10249200.0,620,iso13790,diagnostic_modelica_solar,False,22.131423168289288,0.0,0.0,8.300000000000011,976.7595048568736
10252800.0,620,iso13790,diagnostic_modelica_solar,False,21.654868685776453,0.0,0.0,8.900000000000034,1017.045179118186
10256400.0,620,iso13790,diagnostic_modelica_solar,False,21.113411669261186,0.0,0.0,8.900000000000034,803.7906505083841
10260000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,4.354517288239344,0.0,7.800000000000011,360.8651353459469
10263600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,428.7064744268326,0.0,7.2000000000000455,-96.8025766997848
10267200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,743.3821188158488,0.0,6.7000000000000455,-101.56212
10270800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,907.9703632749237,0.0,6.7000000000000455,-101.56212
10274400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,993.1786805986939,0.0,6.7000000000000455,-101.56212
10278000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1037.291535468795,0.0,6.7000000000000455,-101.56212
10281600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1039.5975791435483,0.0,7.2000000000000455,-101.56212
10285200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1060.3965790144855,0.0,6.7000000000000455,-101.56212
10288800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1072.090643004534,0.0,6.7000000000000455,-101.56212
10292400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1078.144729786635,0.0,6.7000000000000455,-101.56212
10296000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1081.2789666777974,0.0,6.7000000000000455,-101.56212
10299600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1082.901579838701,0.0,6.7000000000000455,-101.56212
10303200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1080.1546566930026,0.0,6.100000000000023,34.73590247806157
10306800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,985.6227460906042,0.0,6.7000000000000455,266.6978627693343
10310400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,889.0019285198281,0.0,6.100000000000023,433.4635510475483
10314000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,756.5060902490776,0.0,6.7000000000000455,590.8067795564205
10317600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,624.1117483233566,0.0,7.0,713.9181379948175
10321200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,478.27505723239364,0.0,7.800000000000011,831.8687244486952
10324800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,384.581122636934,0.0,7.800000000000011,822.516269559688
10328400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,375.7723793366033,0.0,7.2000000000000455,756.9340923851041
10332000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,406.5685925555854,0.0,7.0,681.2928522175692
10335600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,586.0912315408126,0.0,4.0,545.7845844304055
10339200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,700.0775938703496,0.0,5.0,376.1521838616469
10342800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,821.7066515735945,0.0,5.0,194.3329143917906
10346400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,869.7856288882399,0.0,5.600000000000023,286.0705412332912
10350000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,882.5469471382804,0.0,6.0,189.9195301806179
10353600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1005.0371631357069,0.0,5.0,-101.56212
10357200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1141.0248003404513,0.0,4.400000000000034,-101.56212
10360800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1237.175703219358,0.0,3.8000000000000114,-101.56212
10364400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1316.8091797330708,0.0,3.1000000000000227,-101.56212
10368000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1383.970456493667,0.0,2.5,-101.56212
10371600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1444.489541436605,0.0,1.900000000000034,-101.56212
10375200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1501.5699239984347,0.0,1.3000000000000114,-101.56212
10378800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1560.976358756383,0.0,0.6000000000000227,-101.56212
10382400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1617.6659751738541,0.0,0.0,-101.56212
10386000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1456.2341948591477,0.0,1.1000000000000227,606.9669389057901
10389600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,753.5608576894199,0.0,1.1000000000000227,3045.834639762914
10393200.0,620,iso13790,diagnostic_modelica_solar,False,21.741311880009665,0.0,0.0,4.400000000000034,4514.326500874286
10396800.0,620,iso13790,diagnostic_modelica_solar,False,26.250837814214666,0.0,0.0,6.100000000000023,4846.06339165103
10400400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,797.8853257203314,7.800000000000011,4487.494316223077
10404000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1200.0851941252267,10.0,3507.963197012327
10407600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1104.7479249999133,12.200000000000045,2333.98499041529
10411200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,844.1831064510432,14.400000000000034,1754.425110791286
10414800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,837.0163577920691,16.100000000000023,2456.930347329532
10418400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1238.740901453554,18.900000000000034,3308.013356219923
10422000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,1705.540760337559,18.30000000000001,4002.034920678212
10425600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2198.3401683367356,19.400000000000034,4472.148982857063
10429200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2083.7903982277576,18.900000000000034,2417.362671088159
10432800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1343.371633362511,18.30000000000001,820.4544705631638
10436400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,487.33697679201316,17.200000000000045,-19.61759705542777
10440000.0,620,iso13790,diagnostic_modelica_solar,False,26.109617819980492,0.0,0.0,14.400000000000034,-101.56212
10443600.0,620,iso13790,diagnostic_modelica_solar,False,23.929202332683886,0.0,0.0,12.200000000000045,-101.56212
10447200.0,620,iso13790,diagnostic_modelica_solar,False,21.8439584993929,0.0,0.0,10.600000000000023,-101.56212
10450800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,23.08270997546894,0.0,9.400000000000034,-101.56212
10454400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,484.89587147713604,0.0,7.800000000000011,-101.56212
10458000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,751.5811896304247,0.0,7.2000000000000455,-101.56212
10461600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,911.2887736986306,0.0,6.7000000000000455,-101.56212
10465200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1040.0658200564371,0.0,5.600000000000023,-101.56212
10468800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1178.5792330544205,0.0,3.900000000000034,-101.56212
10472400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1184.255410389113,0.0,3.3000000000000114,351.4988246685334
10476000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,657.6698987819599,0.0,3.3000000000000114,2568.057125528876
10479600.0,620,iso13790,diagnostic_modelica_solar,False,21.37689718562314,0.0,0.0,4.400000000000034,4179.662477781287
10483200.0,620,iso13790,diagnostic_modelica_solar,False,25.543507539089315,0.0,0.0,5.600000000000023,4711.132533800639
10486800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,554.4592312208555,6.7000000000000455,4345.092988126899
10490400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,962.1091348107043,8.300000000000011,3422.999087842428
10494000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,886.219678184339,9.400000000000034,2508.949368467659
10497600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,687.8103657279595,11.100000000000023,2091.460271731586
10501200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,680.3629204928227,11.700000000000045,2736.080026501019
10504800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,932.7057649088101,12.800000000000011,3257.630237283007
10508400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1199.999380567917,12.800000000000011,3509.507947169436
10512000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1412.6837374411734,12.800000000000011,3676.0269011313
10515600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1293.8689143301317,11.100000000000023,2780.518155236889
10519200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,661.004020216215,10.600000000000023,819.4832965369455
10522800.0,620,iso13790,diagnostic_modelica_solar,False,26.00999000927941,0.0,0.0,8.300000000000011,-28.02303236113852
10526400.0,620,iso13790,diagnostic_modelica_solar,False,22.944757647805368,0.0,0.0,6.7000000000000455,-101.56212
10530000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,7.613605730638043,0.0,4.400000000000034,-101.56212
10533600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,601.1264898232442,0.0,5.0,-101.56212
10537200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,952.4492768070718,0.0,3.900000000000034,-101.56212
10540800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1161.0067705444974,0.0,3.3000000000000114,-101.56212
10544400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1290.6212326862487,0.0,2.8000000000000114,-101.56212
10548000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1383.2874452620777,0.0,2.2000000000000455,-101.56212
10551600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1452.9042988703093,0.0,1.7000000000000455,-101.56212
10555200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1535.0408359123137,0.0,0.6000000000000227,-101.56212
10558800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1493.6151101256714,0.0,0.6000000000000227,313.6680073818076
10562400.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,963.2580440660265,0.0,0.6000000000000227,2454.198622262718
10566000.0,620,iso13790,diagnostic_modelica_solar,False,20.241654317618103,0.0,0.0,3.3000000000000114,3902.063372251888
10569600.0,620,iso13790,diagnostic_modelica_solar,False,24.16374530876432,0.0,0.0,5.0,4521.369100598815
10573200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,256.61979840050714,7.2000000000000455,4338.00736539229
10576800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,885.8890383808,10.600000000000023,3344.394253869292
10580400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,964.8079075764603,13.300000000000011,2345.095651876543
10584000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,774.2659358908508,13.900000000000034,1847.469026632715
10587600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,663.5962406838554,15.0,1945.833080895065
10591200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,810.2617078707434,16.100000000000023,2627.699490964704
10594800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,906.1732785921705,15.0,2411.889412561383
10598400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,669.8529489749368,15.600000000000023,1086.539013633711
10602000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,275.84474487127306,15.0,900.1429471682293
10605600.0,620,iso13790,diagnostic_modelica_solar,False,26.427168622694982,0.0,0.0,13.300000000000011,346.2017749749387
10609200.0,620,iso13790,diagnostic_modelica_solar,False,24.491738445996535,0.0,0.0,12.200000000000045,-71.9528328105853
10612800.0,620,iso13790,diagnostic_modelica_solar,False,22.2301347890206,0.0,0.0,10.0,-101.56212
10616400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,9.906144528188491,0.0,7.800000000000011,-101.56212
10620000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,550.8453491983391,0.0,6.100000000000023,-101.56212
10623600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,879.2113968614129,0.0,5.0,-101.56212
10627200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1051.2463157610882,0.0,5.0,-101.56212
10630800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1164.9475546848262,0.0,4.400000000000034,-101.56212
10634400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1200.2851885271584,0.0,5.0,-101.56212
10638000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1242.1058693990094,0.0,4.400000000000034,-101.56212
10641600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1264.8682427190001,0.0,4.400000000000034,-101.56212
10645200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1273.297675779352,0.0,4.400000000000034,-85.36175386711182
10648800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1237.1482411682402,0.0,4.400000000000034,97.91033224327111
10652400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1106.2079253756365,0.0,5.0,380.9516284120473
10656000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,932.3443359527545,0.0,5.0,671.7294432075247
10659600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,722.110236089431,0.0,5.600000000000023,911.317323218898
10663200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,448.32499997378034,0.0,7.2000000000000455,1202.289091716731
10666800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,166.72862167765672,0.0,8.300000000000011,1423.072633732756
10670400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,3.8710631952546537,0.0,7.800000000000011,1426.264795994566
10674000.0,620,iso13790,diagnostic_modelica_solar,False,20.02230535718557,0.0,0.0,6.100000000000023,1403.880368677479
10677600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,64.43752040748683,0.0,5.0,1284.209732210173
10681200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,234.23659362390651,0.0,3.3000000000000114,1085.956036485117
10684800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,387.26244012135595,0.0,4.400000000000034,719.9363978855826
10688400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,623.0275568013645,0.0,3.900000000000034,332.738377406486
10692000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,862.9796409536633,0.0,3.900000000000034,63.5072350673568
10695600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1086.329108154247,0.0,3.3000000000000114,-90.6429413550174
10699200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1250.2338332791185,0.0,2.8000000000000114,-101.56212
10702800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1337.740913575633,0.0,2.8000000000000114,-101.56212
10706400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1407.6815855277598,0.0,2.2000000000000455,-101.56212
10710000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1490.1710247635517,0.0,1.1000000000000227,-101.56212
10713600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1534.9141547373533,0.0,1.1000000000000227,-101.56212
10717200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1558.0779403977288,0.0,1.1000000000000227,-101.56212
10720800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1545.4322368435126,0.0,1.7000000000000455,-101.56212
10724400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1517.2424787580003,0.0,2.2000000000000455,-101.56212
10728000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1501.7221750915892,0.0,2.2000000000000455,-101.56212
10731600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1460.8464972253082,0.0,2.8000000000000114,-61.94959617218937
10735200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1393.6146008269736,0.0,2.8000000000000114,124.9147156194638
10738800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1069.5206843350625,0.0,2.8000000000000114,1379.228566586944
10742400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,294.756433669001,0.0,4.400000000000034,3035.445648470729
10746000.0,620,iso13790,diagnostic_modelica_solar,False,22.426743400199907,0.0,0.0,6.7000000000000455,3717.282989227313
10749600.0,620,iso13790,diagnostic_modelica_solar,False,25.380577945095347,0.0,0.0,7.800000000000011,3360.492505734282
10753200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,0.09307527163701805,9.400000000000034,2307.10907755454
10756800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,134.08033329021376,11.100000000000023,1786.912624689822
10760400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,330.1852735391119,12.200000000000045,2562.763008762391
10764000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,810.1281736785389,13.900000000000034,3450.876120869453
10767600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1374.9014541830495,13.900000000000034,4285.060196331413
10771200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1876.3208283271267,14.400000000000034,4558.463317344139
10774800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2083.424837807249,14.400000000000034,4091.808294707322
10778400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1766.83125340021,13.300000000000011,2619.604643875018
10782000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,872.1330823335114,11.700000000000045,541.6653183541658
10785600.0,620,iso13790,diagnostic_modelica_solar,False,26.399351457644748,0.0,0.0,9.400000000000034,-101.56212
10789200.0,620,iso13790,diagnostic_modelica_solar,False,23.67234320312449,0.0,0.0,9.400000000000034,-101.56212
10792800.0,620,iso13790,diagnostic_modelica_solar,False,21.232729317891355,0.0,0.0,8.300000000000011,-101.56212
10796400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,219.64828290859643,0.0,7.800000000000011,-101.56212
10800000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,614.2609285729417,0.0,7.2000000000000455,-101.56212
10803600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,840.1972542670696,0.0,6.7000000000000455,-101.56212
10807200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,982.7298709822816,0.0,6.100000000000023,-101.56212
10810800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1078.1628598902678,0.0,5.600000000000023,-101.56212
10814400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1127.992521038127,0.0,5.600000000000023,-99.13376849405292
10818000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1127.8472101091213,0.0,4.400000000000034,262.2420563094615
10821600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,659.5192895985904,0.0,4.400000000000034,2258.285431405957
10825200.0,620,iso13790,diagnostic_modelica_solar,False,21.699109839915415,0.0,0.0,8.300000000000011,4026.665309505138
10828800.0,620,iso13790,diagnostic_modelica_solar,False,26.32561400625124,0.0,0.0,11.700000000000045,4205.544796732295
10832400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,917.234162326185,13.900000000000034,4218.36535560745
10836000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1478.2508131373102,16.100000000000023,3494.166538105836
10839600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1486.7023955841955,17.200000000000045,2447.527420668318
10843200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1262.4311441109855,18.30000000000001,1914.500694779204
10846800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1340.6239659989428,20.0,2912.78968379705
10850400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1578.943536783157,20.0,3090.784468963714
10854000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1511.6973998080152,20.0,2034.352662955278
10857600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1006.5949862544566,19.400000000000034,688.8456633888045
10861200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,406.59674048897125,17.80000000000001,404.0957831185033
10864800.0,620,iso13790,diagnostic_modelica_solar,False,26.74888197859504,0.0,0.0,16.700000000000045,87.25027080242666
10868400.0,620,iso13790,diagnostic_modelica_solar,False,25.17346364768229,0.0,0.0,15.600000000000023,-77.488931550281
10872000.0,620,iso13790,diagnostic_modelica_solar,False,23.637653332908343,0.0,0.0,15.0,-101.56212
10875600.0,620,iso13790,diagnostic_modelica_solar,False,22.34576852608676,0.0,0.0,15.0,-101.56212
10879200.0,620,iso13790,diagnostic_modelica_solar,False,20.91432320614926,0.0,0.0,12.800000000000011,-101.56212
10882800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,117.11783578109616,0.0,11.700000000000045,-101.56212
10886400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,414.3413583831387,0.0,10.600000000000023,-101.56212
10890000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,619.5290735477241,0.0,9.400000000000034,-101.56212
10893600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,773.1482719692882,0.0,8.300000000000011,-101.56212
10897200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,854.7157031669382,0.0,8.300000000000011,-101.56212
10900800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,942.1128280996007,0.0,7.2000000000000455,-101.56212
10904400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1021.3758254238553,0.0,6.100000000000023,-37.86691440563904
10908000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,909.8605201456922,0.0,8.300000000000011,223.7677036779967
10911600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,668.1321376302068,0.0,10.0,555.7592962365478
10915200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,235.2472689501047,0.0,11.100000000000023,1555.050835483961
10918800.0,620,iso13790,diagnostic_modelica_solar,False,21.95895919445725,0.0,0.0,12.800000000000011,2864.376440619993
10922400.0,620,iso13790,diagnostic_modelica_solar,False,25.381042144543024,0.0,0.0,14.400000000000034,3116.806466242686
10926000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,331.7724850918287,17.200000000000045,2488.644448891853
10929600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,694.6114762292024,17.80000000000001,2127.583143791845
10933200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,942.6640879376232,18.30000000000001,2589.478696046877
10936800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1343.545508381351,18.900000000000034,3429.118194987154
10940400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1832.3183041172308,20.0,3922.67420784236
10944000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000007,0.0,2058.1175649758175,20.0,3404.467421425872
10947600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1988.1441137186519,19.400000000000034,3016.673742715397
10951200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1696.8691556373535,18.900000000000034,2185.616622524416
10954800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,941.1099504413371,16.700000000000045,339.4321223985811
10958400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,68.12445717500235,14.400000000000034,-101.56212
10962000.0,620,iso13790,diagnostic_modelica_solar,False,24.906348638861616,0.0,0.0,12.800000000000011,-101.56212
10965600.0,620,iso13790,diagnostic_modelica_solar,False,22.83848574731309,0.0,0.0,11.700000000000045,-101.56212
10969200.0,620,iso13790,diagnostic_modelica_solar,False,20.936737765570946,0.0,0.0,10.600000000000023,-101.56212
10972800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,210.99546027046793,0.0,9.400000000000034,-101.56212
10976400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,561.647980001531,0.0,8.300000000000011,-101.56212
10980000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,765.7521834184588,0.0,7.800000000000011,-101.56212
10983600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,917.5136248161377,0.0,6.7000000000000455,-101.56212
10987200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,998.1192841052216,0.0,6.7000000000000455,-101.56212
10990800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,936.9698271179615,0.0,6.100000000000023,514.2229633995514
10994400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,250.4683772912465,0.0,8.900000000000034,2656.496471060079
10998000.0,620,iso13790,diagnostic_modelica_solar,False,23.6081596024723,0.0,0.0,12.200000000000045,4191.538772360816
11001600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,514.6400787263705,16.100000000000023,4562.300359622764
11005200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1602.7849844406805,18.900000000000034,4264.549391370557
11008800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2061.6529797483536,21.700000000000045,3407.106457238215
11012400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,1994.3622261023793,22.80000000000001,2346.439169158335
11016000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1759.4233552299106,24.400000000000034,1862.818568636717
11019600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1716.9272549250493,25.0,2480.896008817083
11023200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2027.4289179112652,25.600000000000023,3490.330903170079
11026800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2579.2380736230525,27.200000000000045,4285.461675864855
11030400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2990.7895158348133,26.100000000000023,4490.072738204611
11034000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3043.981297539697,26.100000000000023,3571.676724623001
11037600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2549.0657417332536,25.0,1968.02569128662
11041200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1606.7016951966511,23.30000000000001,225.9006172240206
11044800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,682.104380175315,21.100000000000023,-101.56212
11048400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,102.41792007393478,20.0,-101.56212
11052000.0,620,iso13790,diagnostic_modelica_solar,False,26.10270448070026,0.0,0.0,19.400000000000034,-101.56212
11055600.0,620,iso13790,diagnostic_modelica_solar,False,24.96227239551581,0.0,0.0,18.30000000000001,-101.56212
11059200.0,620,iso13790,diagnostic_modelica_solar,False,23.746668897501287,0.0,0.0,16.700000000000045,-101.56212
11062800.0,620,iso13790,diagnostic_modelica_solar,False,22.547201985615214,0.0,0.0,15.600000000000023,-101.56212
11066400.0,620,iso13790,diagnostic_modelica_solar,False,21.545450394499817,0.0,0.0,15.600000000000023,-101.56212
11070000.0,620,iso13790,diagnostic_modelica_solar,False,20.617097095669614,0.0,0.0,15.0,-101.56212
11073600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,83.79067093146469,0.0,13.900000000000034,-99.25585925400564
11077200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,220.53641008262835,0.0,12.800000000000011,293.3205446913682
11080800.0,620,iso13790,diagnostic_modelica_solar,False,20.17519591659764,0.0,0.0,15.0,1185.583412869352
11084400.0,620,iso13790,diagnostic_modelica_solar,False,22.015369286232783,0.0,0.0,17.200000000000045,1543.823663813325
11088000.0,620,iso13790,diagnostic_modelica_solar,False,24.912934362503083,0.0,0.0,20.0,2353.54814737405
11091600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,210.12973626972084,17.200000000000045,2902.074815208664
11095200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,899.2078716312147,19.400000000000034,2786.782136877137
11098800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1391.7889405713418,23.900000000000034,2618.781561051427
11102400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1590.1648909691635,24.400000000000034,2334.142031532278
11106000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1616.3960852296589,24.400000000000034,2177.710918170139
11109600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1624.2987254501268,25.0,2150.748951019959
11113200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1896.7733083011833,26.100000000000023,3243.874844297292
11116800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2309.9124302714285,27.80000000000001,3376.233352309937
11120400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2391.406660687627,27.80000000000001,2620.654981370771
11124000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1968.2855181020616,26.100000000000023,1287.614603833093
11127600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1225.8278593697194,25.0,11.14434440243448
11131200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,544.4584167880329,23.30000000000001,-101.56212
11134800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,80.40267022163987,21.100000000000023,-101.56212
11138400.0,620,iso13790,diagnostic_modelica_solar,False,26.163805979473384,0.0,0.0,20.0,-101.56212
11142000.0,620,iso13790,diagnostic_modelica_solar,False,25.19797617584035,0.0,0.0,19.400000000000034,-101.56212
11145600.0,620,iso13790,diagnostic_modelica_solar,False,24.212823172097515,0.0,0.0,18.30000000000001,-101.56212
11149200.0,620,iso13790,diagnostic_modelica_solar,False,23.02731515414145,0.0,0.0,16.100000000000023,-101.56212
11152800.0,620,iso13790,diagnostic_modelica_solar,False,22.028976752275742,0.0,0.0,16.100000000000023,-101.56212
11156400.0,620,iso13790,diagnostic_modelica_solar,False,21.021340038154953,0.0,0.0,15.0,-101.56212
11160000.0,620,iso13790,diagnostic_modelica_solar,False,20.002474248777787,0.0,0.0,13.900000000000034,-95.97959113653016
11163600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,149.41447348498252,0.0,13.900000000000034,204.1927718404101
11167200.0,620,iso13790,diagnostic_modelica_solar,False,21.05508514193699,0.0,0.0,15.0,2128.430612624406
11170800.0,620,iso13790,diagnostic_modelica_solar,False,24.873253247621754,0.0,0.0,16.700000000000045,3493.868140825518
11174400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,767.470499658559,21.100000000000023,4018.755571914309
11178000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1805.3762224844822,23.900000000000034,3989.568190503766
