timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
11181600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2282.8970444958063,26.100000000000023,3261.734859539783
11185200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2323.3770725299532,28.30000000000001,2363.154788114207
11188800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2089.341231477508,28.30000000000001,1798.146375176269
11192400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2040.5971135935101,28.900000000000034,2460.245698941485
11196000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2347.653147323426,28.900000000000034,3554.028661223369
11199600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2706.707862139165,28.900000000000034,3685.196585572108
11203200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2979.800888666529,30.0,3788.061610852939
11206800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,3010.745620854544,28.30000000000001,3503.481228533156
11210400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2580.1651588039754,26.700000000000045,1896.579377277549
11214000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1676.7183369323789,25.0,188.5029367327643
11217600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,785.3961460785829,22.80000000000001,-101.56212
11221200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,204.2112744019328,21.100000000000023,-101.56212
11224800.0,620,iso13790,diagnostic_modelica_solar,False,26.420145022062616,0.0,0.0,20.0,-101.56212
11228400.0,620,iso13790,diagnostic_modelica_solar,False,25.50885254527827,0.0,0.0,20.0,-101.56212
11232000.0,620,iso13790,diagnostic_modelica_solar,False,24.655432806747147,0.0,0.0,19.400000000000034,-101.56212
11235600.0,620,iso13790,diagnostic_modelica_solar,False,23.861929814843137,0.0,0.0,18.900000000000034,-101.56212
11239200.0,620,iso13790,diagnostic_modelica_solar,False,23.020267967816523,0.0,0.0,17.80000000000001,-101.56212
11242800.0,620,iso13790,diagnostic_modelica_solar,False,22.216378179731038,0.0,0.0,17.200000000000045,-101.56212
11246400.0,620,iso13790,diagnostic_modelica_solar,False,21.36609496069563,0.0,0.0,16.100000000000023,-100.6883463257033
11250000.0,620,iso13790,diagnostic_modelica_solar,False,20.86900147667706,0.0,0.0,15.0,376.8651162856672
11253600.0,620,iso13790,diagnostic_modelica_solar,False,22.385326002649357,0.0,0.0,15.600000000000023,2231.272484917466
11257200.0,620,iso13790,diagnostic_modelica_solar,False,26.444629843491516,0.0,0.0,17.80000000000001,3758.705819497276
11260800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,1223.9109928008827,20.600000000000023,4538.280865201847
11264400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2099.950903086195,22.80000000000001,4096.922377987881
11268000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2412.005530458584,25.0,3294.763995997695
11271600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2350.4697321767735,27.200000000000045,2373.959925272177
11275200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2099.168980065543,28.30000000000001,1779.46416278135
11278800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2046.5392410208563,28.900000000000034,2478.634229339764
11282400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2330.513734003138,28.30000000000001,3561.343730699195
11286000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2784.369388247842,28.30000000000001,4221.835024501261
11289600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3112.73212009394,27.80000000000001,4267.741738884366
11293200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3146.0364978851694,27.80000000000001,3577.080906486824
11296800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2660.175694873717,27.200000000000045,1793.857834665415
11300400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1715.4510121007006,25.600000000000023,130.4919256371427
11304000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,842.5574496429421,23.900000000000034,-101.56212
11307600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,260.4796110004956,21.700000000000045,-101.56212
11311200.0,620,iso13790,diagnostic_modelica_solar,False,26.442558041376035,0.0,0.0,19.400000000000034,-101.56212
11314800.0,620,iso13790,diagnostic_modelica_solar,False,25.342329634379286,0.0,0.0,18.900000000000034,-101.56212
11318400.0,620,iso13790,diagnostic_modelica_solar,False,24.065942093102404,0.0,0.0,16.700000000000045,-101.56212
11322000.0,620,iso13790,diagnostic_modelica_solar,False,23.353609382692362,0.0,0.0,18.900000000000034,-101.56212
11325600.0,620,iso13790,diagnostic_modelica_solar,False,22.500657931366828,0.0,0.0,17.200000000000045,-101.56212
11329200.0,620,iso13790,diagnostic_modelica_solar,False,20.878284955734205,0.0,0.0,11.700000000000045,-101.56212
11332800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,192.96028209382382,0.0,10.0,-84.8202040869963
11336400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,262.1459306472622,0.0,8.900000000000034,1162.529131694286
11340000.0,620,iso13790,diagnostic_modelica_solar,False,21.997803257072945,0.0,0.0,11.100000000000023,3634.988384704491
11343600.0,620,iso13790,diagnostic_modelica_solar,False,26.608650336932666,0.0,0.0,12.200000000000045,4423.378638175032
11347200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1094.258757625434,13.900000000000034,4619.336077085919
11350800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1834.0553042977135,16.700000000000045,4344.687021930356
11354400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2052.7337449954675,18.30000000000001,3418.553559060614
11358000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1774.5044266027865,18.30000000000001,2221.037713270976
11361600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1374.598510457297,19.400000000000034,1681.604256345504
11365200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1265.5514871498297,20.0,2437.810627346511
11368800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1595.7893634860036,20.600000000000023,3603.473349570012
11372400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2165.4822347170257,21.100000000000023,4534.472113734239
11376000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2675.7590754980592,21.100000000000023,4859.107731579907
11379600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2954.1131984932676,21.700000000000045,4560.760168984419
11383200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2718.356692579574,20.0,3285.905420010776
11386800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1810.8104353317353,18.30000000000001,818.3545722994762
11390400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,597.0556196991893,14.400000000000034,-101.56212
11394000.0,620,iso13790,diagnostic_modelica_solar,False,25.902939149302114,0.0,0.0,12.200000000000045,-101.56212
11397600.0,620,iso13790,diagnostic_modelica_solar,False,23.478941639083303,0.0,0.0,10.600000000000023,-101.56212
11401200.0,620,iso13790,diagnostic_modelica_solar,False,21.36058892732536,0.0,0.0,10.0,-101.56212
11404800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,144.84611502989577,0.0,8.900000000000034,-101.56212
11408400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,618.6667234594615,0.0,6.100000000000023,-101.56212
11412000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,889.685193687754,0.0,5.600000000000023,-101.56212
11415600.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1010.387927367459,0.0,6.100000000000023,-101.56212
11419200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1067.7804913741384,0.0,6.100000000000023,-81.42666458870636
11422800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,921.636607140158,0.0,4.400000000000034,1089.51690516934
11426400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,33.42369184600028,0.0,8.300000000000011,3361.243260556147
11430000.0,620,iso13790,diagnostic_modelica_solar,False,24.561833136768623,0.0,0.0,12.200000000000045,4267.776193700796
11433600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,715.1641306368966,15.600000000000023,4617.678753519244
11437200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1683.260786560075,18.30000000000001,4233.025369384086
11440800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2028.5551058974847,21.100000000000023,3194.496505135731
11444400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1915.639700395875,22.80000000000001,2216.720365854801
11448000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1700.51952174322,25.0,1755.238112275458
11451600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1707.6550881812386,25.600000000000023,2541.17169027618
11455200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2127.3195727557304,27.200000000000045,3627.22976542624
11458800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2463.5567965126834,27.200000000000045,3358.271594149255
11462400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2128.0213985478204,24.400000000000034,1657.925480322438
11466000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1615.586535824384,23.900000000000034,1444.569471499489
11469600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1242.5950144215592,21.700000000000045,1528.089617021485
11473200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,835.6136298136963,21.100000000000023,570.1415596611764
11476800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,289.0199124205295,20.0,-97.05829419997563
11480400.0,620,iso13790,diagnostic_modelica_solar,False,26.4919015580535,0.0,0.0,19.400000000000034,-101.56212
11484000.0,620,iso13790,diagnostic_modelica_solar,False,25.202560539767937,0.0,0.0,17.80000000000001,-101.56212
11487600.0,620,iso13790,diagnostic_modelica_solar,False,24.02412252080562,0.0,0.0,17.200000000000045,-101.56212
11491200.0,620,iso13790,diagnostic_modelica_solar,False,22.961384338007896,0.0,0.0,16.700000000000045,-101.56212
11494800.0,620,iso13790,diagnostic_modelica_solar,False,21.699630391093255,0.0,0.0,14.400000000000034,-101.56212
11498400.0,620,iso13790,diagnostic_modelica_solar,False,20.27610378794923,0.0,0.0,12.200000000000045,-101.56212
11502000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,295.59304365517966,0.0,10.600000000000023,-101.56212
11505600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,600.2549540538695,0.0,8.300000000000011,-87.2363725758137
11509200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,691.5607213815766,0.0,6.7000000000000455,560.4154416516673
11512800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,145.59195966155448,0.0,13.300000000000011,1636.29207402209
11516400.0,620,iso13790,diagnostic_modelica_solar,False,22.74316095079776,0.0,0.0,17.200000000000045,2632.942152073433
11520000.0,620,iso13790,diagnostic_modelica_solar,False,26.896808839638638,0.0,0.0,18.900000000000034,3407.680750065053
11523600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1010.8787374064038,21.100000000000023,3216.263989933021
11527200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1646.813780008804,24.400000000000034,3128.872573537581
11530800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1949.6520877000091,27.200000000000045,2483.413703755554
11534400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1954.0996820801627,28.30000000000001,1997.406680474096
11538000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1991.6046967816756,28.30000000000001,2528.612867572866
11541600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2227.202472041905,27.200000000000045,3385.121478477978
11545200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2608.140525170516,26.700000000000045,4090.752312235305
11548800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2939.4434645502315,27.200000000000045,4104.869055506279
11552400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3001.689555785389,27.80000000000001,3442.966243233843
11556000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2587.228417630424,26.100000000000023,2122.979578206279
11559600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1690.9534798154089,23.30000000000001,409.2040082265895
11563200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,754.7023884000718,21.100000000000023,-101.56212
11566800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,115.36460883645772,19.400000000000034,-101.56212
11570400.0,620,iso13790,diagnostic_modelica_solar,False,25.763776979435153,0.0,0.0,17.200000000000045,-101.56212
11574000.0,620,iso13790,diagnostic_modelica_solar,False,24.303927864245715,0.0,0.0,16.100000000000023,-101.56212
11577600.0,620,iso13790,diagnostic_modelica_solar,False,23.365660338203,0.0,0.0,17.80000000000001,-101.56212
11581200.0,620,iso13790,diagnostic_modelica_solar,False,22.32184689001013,0.0,0.0,16.100000000000023,-101.56212
11584800.0,620,iso13790,diagnostic_modelica_solar,False,21.444588444913848,0.0,0.0,16.100000000000023,-101.56212
11588400.0,620,iso13790,diagnostic_modelica_solar,False,20.356606906461447,0.0,0.0,13.900000000000034,-101.56212
11592000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,183.0744995728597,0.0,12.800000000000011,-90.18417138823466
11595600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,190.73205255966533,0.0,11.700000000000045,906.4967972298598
11599200.0,620,iso13790,diagnostic_modelica_solar,False,21.96033208000892,0.0,0.0,13.900000000000034,3026.40729356552
11602800.0,620,iso13790,diagnostic_modelica_solar,False,25.77896835989037,0.0,0.0,16.700000000000045,3006.297301479841
11606400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,266.9207372825607,18.30000000000001,1623.122800321958
11610000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,230.8220262615132,15.600000000000023,1137.266869823286
11613600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,170.07164905587805,15.600000000000023,1329.241320921375
11617200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,190.29194928375796,15.600000000000023,1432.19575283834
11620800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,194.8059316800627,15.0,1443.816340577533
11624400.0,620,iso13790,diagnostic_modelica_solar,False,26.954951798637882,0.0,0.0,10.0,1425.378273922673
11628000.0,620,iso13790,diagnostic_modelica_solar,False,26.081590613505597,0.0,0.0,8.300000000000011,1298.798908935811
11631600.0,620,iso13790,diagnostic_modelica_solar,False,25.983676243463073,0.0,0.0,9.400000000000034,1947.863908115992
11635200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,329.82851647137545,12.800000000000011,3686.160206213428
11638800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,882.6041173344139,14.400000000000034,2839.558913851263
11642400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,722.098296658712,15.0,1195.587192598636
11646000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,58.1482645438965,12.200000000000045,195.6006437250311
11649600.0,620,iso13790,diagnostic_modelica_solar,False,24.696460600738195,0.0,0.0,10.600000000000023,-101.0036998205113
11653200.0,620,iso13790,diagnostic_modelica_solar,False,22.468030390336594,0.0,0.0,10.600000000000023,-101.56212
11656800.0,620,iso13790,diagnostic_modelica_solar,False,20.703824757538666,0.0,0.0,11.100000000000023,-101.56212
11660400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,209.03699732178947,0.0,10.600000000000023,-101.56212
11664000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,488.60404568199044,0.0,10.0,-101.56212
11667600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,679.6183121866708,0.0,8.900000000000034,-101.56212
11671200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,780.5453935102622,0.0,8.900000000000034,-101.56212
11674800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,877.9651249579299,0.0,7.800000000000011,-101.56212
11678400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,909.906311596385,0.0,8.300000000000011,-101.56212
11682000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,916.8771518137357,0.0,8.300000000000011,-59.84406364784719
11685600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,892.5198336615737,0.0,7.800000000000011,142.5019693632516
11689200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,807.0265816234323,0.0,7.800000000000011,344.4455021285773
11692800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,681.3634439027824,0.0,7.2000000000000455,702.3403872390228
11696400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,473.4601408738296,0.0,7.2000000000000455,1124.27702909985
11700000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,141.14378682498275,0.0,7.800000000000011,1768.168186735822
11703600.0,620,iso13790,diagnostic_modelica_solar,False,20.953918926829836,0.0,0.0,10.600000000000023,1718.61125998025
11707200.0,620,iso13790,diagnostic_modelica_solar,False,22.248788498097483,0.0,0.0,11.700000000000045,1769.792534030149
11710800.0,620,iso13790,diagnostic_modelica_solar,False,24.25943119182553,0.0,0.0,14.400000000000034,2318.112255420839
11714400.0,620,iso13790,diagnostic_modelica_solar,False,25.921131662040164,0.0,0.0,15.0,1751.699690391571
11718000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,221.9962338121432,16.700000000000045,2554.31388499045
11721600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,944.3639884197592,16.700000000000045,3780.54933740438
11725200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1198.3166864957868,14.400000000000034,2720.84094023187
11728800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,646.5389668885139,12.800000000000011,568.3058017944242
11732400.0,620,iso13790,diagnostic_modelica_solar,False,26.5316138566214,0.0,0.0,12.200000000000045,36.72808165799732
11736000.0,620,iso13790,diagnostic_modelica_solar,False,24.16926635252457,0.0,0.0,11.100000000000023,-101.56212
11739600.0,620,iso13790,diagnostic_modelica_solar,False,22.11678104796875,0.0,0.0,11.100000000000023,-101.56212
11743200.0,620,iso13790,diagnostic_modelica_solar,False,20.13738836334329,0.0,0.0,9.400000000000034,-101.56212
11746800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,378.78792145370653,0.0,9.400000000000034,-101.56212
11750400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,603.3459609049054,0.0,9.400000000000034,-101.56212
11754000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,719.6009993254621,0.0,9.400000000000034,-101.56212
11757600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,779.7869271648526,0.0,9.400000000000034,-101.56212
11761200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,831.4769863272218,0.0,8.900000000000034,-101.56212
11764800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,903.9708242209616,0.0,7.800000000000011,-99.81453786044798
11768400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,819.7277201338403,0.0,8.300000000000011,397.5939616759451
11772000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,231.4879458750313,0.0,8.900000000000034,2524.407333999063
11775600.0,620,iso13790,diagnostic_modelica_solar,False,23.33977013395318,0.0,0.0,11.100000000000023,4138.982664691139
11779200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,293.18190460857136,12.800000000000011,4465.661276523474
11782800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1076.4341202895591,13.300000000000011,3490.183684236272
11786400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1310.903249839422,14.400000000000034,3186.450871162267
11790000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,1285.332327926979,15.0,2579.864855629729
11793600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1121.6870559911715,17.200000000000045,1875.041073661453
11797200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1055.1264489948362,17.200000000000045,2481.166071302457
11800800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,1338.4598836653838,18.900000000000034,3215.935983088508
11804400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1857.7148252239886,19.400000000000034,4339.764330957543
11808000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2044.1694619645841,19.400000000000034,3079.527011214155
11811600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1494.0335386172758,18.900000000000034,1018.065146981911
11815200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,664.7606565674527,17.200000000000045,304.2715976060596
11818800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,40.74765407748954,16.700000000000045,23.40764544110043
11822400.0,620,iso13790,diagnostic_modelica_solar,False,25.586188130011255,0.0,0.0,16.700000000000045,-101.56212
11826000.0,620,iso13790,diagnostic_modelica_solar,False,24.071003388602254,0.0,0.0,15.600000000000023,-101.56212
11829600.0,620,iso13790,diagnostic_modelica_solar,False,22.61065490313626,0.0,0.0,14.400000000000034,-101.56212
11833200.0,620,iso13790,diagnostic_modelica_solar,False,21.21141234944148,0.0,0.0,13.300000000000011,-101.56212
11836800.0,620,iso13790,diagnostic_modelica_solar,False,20.0441727341235,0.0,0.0,13.300000000000011,-101.56212
11840400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,230.7252969867358,0.0,13.300000000000011,-101.56212
11844000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,359.32266572066874,0.0,13.300000000000011,-101.56212
11847600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,446.4297364896495,0.0,12.800000000000011,-101.56212
11851200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,492.23197462041225,0.0,12.800000000000011,-100.5001657630565
11854800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,511.3726428667572,0.0,12.200000000000045,39.74109610790227
11858400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,161.31135435982583,0.0,12.800000000000011,1557.372137845076
11862000.0,620,iso13790,diagnostic_modelica_solar,False,22.960563094063794,0.0,0.0,15.0,3435.722864973621
11865600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,191.06812820473732,16.100000000000023,4199.506573414752
11869200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1239.7814880724213,17.200000000000045,3934.61247172609
11872800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999908,0.0,1701.004863933793,19.400000000000034,3296.223173670749
11876400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1784.3655324693032,20.600000000000023,2775.465178662208
11880000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,1731.8509815738826,22.80000000000001,2264.069233212731
11883600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1799.5942525596327,24.400000000000034,2775.975808217117
11887200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2085.2653070149713,25.0,3462.014508012065
11890800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2432.4741386940436,25.600000000000023,3776.398544751778
11894400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2723.152365945805,25.600000000000023,4066.673331629272
11898000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,2871.241114328564,26.100000000000023,3734.333675405863
11901600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2499.2923274040895,26.100000000000023,1817.214398902091
11905200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1702.4388463123123,27.200000000000045,144.6055592555355
11908800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,545.3636930182322,16.700000000000045,-101.56212
11912400.0,620,iso13790,diagnostic_modelica_solar,False,26.371307983697662,0.0,0.0,15.600000000000023,-101.56212
11916000.0,620,iso13790,diagnostic_modelica_solar,False,24.5161567904534,0.0,0.0,14.400000000000034,-101.56212
11919600.0,620,iso13790,diagnostic_modelica_solar,False,22.97051551601318,0.0,0.0,14.400000000000034,-101.56212
11923200.0,620,iso13790,diagnostic_modelica_solar,False,21.690153614445563,0.0,0.0,14.400000000000034,-101.56212
11926800.0,620,iso13790,diagnostic_modelica_solar,False,20.366786472466167,0.0,0.0,12.800000000000011,-101.56212
11930400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,49.85247743523764,0.0,16.100000000000023,-101.56212
11934000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,75.71345732125823,0.0,17.80000000000001,-101.56212
11937600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,110.37331095251086,0.0,17.200000000000045,-100.5149325001838
11941200.0,620,iso13790,diagnostic_modelica_solar,False,20.16622058834882,0.0,0.0,16.700000000000045,823.5551076294316
11944800.0,620,iso13790,diagnostic_modelica_solar,False,23.01446521868512,0.0,0.0,16.700000000000045,3119.525622076985
11948400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,251.13520359057944,18.30000000000001,4225.609880456772
11952000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1542.5498138236305,20.600000000000023,4532.711411821362
11955600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2363.6256143224105,23.900000000000034,4359.741839943459
11959200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2647.9696827315915,26.100000000000023,3346.431094375612
11962800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2458.7478445388847,27.80000000000001,2138.659800232424
11966400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2112.6354749605985,28.900000000000034,1629.09789327209
11970000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2061.6537711336664,30.0,2409.265584484918
11973600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2336.700045271609,30.600000000000023,3140.474744899483
11977200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2286.1948422548426,27.80000000000001,2200.559673404743
11980800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1665.5111312403567,21.700000000000045,1281.763690189431
11984400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1133.5255176727069,22.200000000000045,921.4092061773594
11988000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,730.0018107127996,21.100000000000023,791.5251953755804
11991600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,268.394339097205,19.400000000000034,17.32786382452704
11995200.0,620,iso13790,diagnostic_modelica_solar,False,26.43496604034949,0.0,0.0,18.900000000000034,-101.56212
11998800.0,620,iso13790,diagnostic_modelica_solar,False,25.332336139101354,0.0,0.0,18.900000000000034,-101.56212
12002400.0,620,iso13790,diagnostic_modelica_solar,False,24.238307540476185,0.0,0.0,17.80000000000001,-101.56212
12006000.0,620,iso13790,diagnostic_modelica_solar,False,23.3238978193647,0.0,0.0,17.80000000000001,-101.56212
12009600.0,620,iso13790,diagnostic_modelica_solar,False,22.467895851088333,0.0,0.0,17.200000000000045,-101.56212
12013200.0,620,iso13790,diagnostic_modelica_solar,False,21.75436461588297,0.0,0.0,17.200000000000045,-101.56212
12016800.0,620,iso13790,diagnostic_modelica_solar,False,21.163297190185315,0.0,0.0,17.200000000000045,-101.56212
12020400.0,620,iso13790,diagnostic_modelica_solar,False,20.673675034232588,0.0,0.0,17.200000000000045,-101.56212
12024000.0,620,iso13790,diagnostic_modelica_solar,False,20.18727506198564,0.0,0.0,16.700000000000045,-99.99381564634103
12027600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,3.649151128411039,0.0,17.200000000000045,46.89833886951507
12031200.0,620,iso13790,diagnostic_modelica_solar,False,21.234555326640596,0.0,0.0,17.200000000000045,1635.041194686934
12034800.0,620,iso13790,diagnostic_modelica_solar,False,24.801934710371043,0.0,0.0,19.400000000000034,3049.853024493716
12038400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,583.249432182067,21.100000000000023,3515.319784528186
12042000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1387.77751655239,21.100000000000023,3373.108969334612
12045600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1779.6935987532092,23.30000000000001,2926.675966005198
12049200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1803.3969858735484,25.0,2045.400060238351
12052800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1486.6660666969476,22.80000000000001,1550.505109486264
12056400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1173.7606176024622,21.700000000000045,1446.951589409037
12060000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1158.5402489504472,21.700000000000045,2244.622969207029
12063600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1203.234364060659,20.600000000000023,2107.626795662262
12067200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1000.9526040334056,20.600000000000023,1133.498697751153
12070800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,664.4276253027125,21.100000000000023,658.6895748417621
12074400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,472.6733957110987,19.400000000000034,1269.151662398322
12078000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,309.87138591804774,17.80000000000001,828.7725786236338
12081600.0,620,iso13790,diagnostic_modelica_solar,False,26.66482191997917,0.0,0.0,16.700000000000045,-96.66431080521016
12085200.0,620,iso13790,diagnostic_modelica_solar,False,25.148251162526456,0.0,0.0,16.700000000000045,-101.56212
12088800.0,620,iso13790,diagnostic_modelica_solar,False,23.79034061186392,0.0,0.0,16.100000000000023,-101.56212
12092400.0,620,iso13790,diagnostic_modelica_solar,False,22.66104367630885,0.0,0.0,16.100000000000023,-101.56212
12096000.0,620,iso13790,diagnostic_modelica_solar,False,21.446391966957243,0.0,0.0,14.400000000000034,-101.56212
12099600.0,620,iso13790,diagnostic_modelica_solar,False,20.42761633767673,0.0,0.0,14.400000000000034,-101.56212
12103200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,124.62698450086498,0.0,13.900000000000034,-101.56212
12106800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,278.6456447925056,0.0,13.900000000000034,-101.56212
12110400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,335.91108628889066,0.0,14.400000000000034,-92.19623546982628
12114000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,330.7188727294747,0.0,13.900000000000034,163.5652354119257
12117600.0,620,iso13790,diagnostic_modelica_solar,False,20.24561923841523,0.0,0.0,13.300000000000011,1972.400231101031
12121200.0,620,iso13790,diagnostic_modelica_solar,False,22.955108513702175,0.0,0.0,16.100000000000023,2240.717819973196
12124800.0,620,iso13790,diagnostic_modelica_solar,False,26.070216599715046,0.0,0.0,17.80000000000001,2725.006880158001
12128400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,742.8465426157544,20.600000000000023,3378.90750915971
12132000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1447.9617863690623,21.700000000000045,3254.388619646394
12135600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1756.5092029774246,23.30000000000001,2749.52783645992
12139200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1822.5196877084836,26.100000000000023,2112.829945830769
12142800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1937.7516706017364,26.100000000000023,2965.313646031798
12146400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2177.5762360018803,27.200000000000045,2966.380909588166
12150000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1889.6265904733496,25.600000000000023,1282.910754624727
12153600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1333.2721834445958,23.900000000000034,952.8335184495048
12157200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,746.8918237303408,19.400000000000034,671.6167521822114
12160800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,325.13088623783045,20.0,236.8642200073663
12164400.0,620,iso13790,diagnostic_modelica_solar,False,26.724853978172703,0.0,0.0,18.900000000000034,-66.34881799656026
12168000.0,620,iso13790,diagnostic_modelica_solar,False,25.31555861968834,0.0,0.0,17.200000000000045,-101.56212
12171600.0,620,iso13790,diagnostic_modelica_solar,False,24.03117045634081,0.0,0.0,16.700000000000045,-101.56212
12175200.0,620,iso13790,diagnostic_modelica_solar,False,22.86498516178101,0.0,0.0,16.100000000000023,-101.56212
12178800.0,620,iso13790,diagnostic_modelica_solar,False,21.713863804582164,0.0,0.0,15.0,-101.56212
12182400.0,620,iso13790,diagnostic_modelica_solar,False,21.031336899487027,0.0,0.0,16.700000000000045,-101.56212
12186000.0,620,iso13790,diagnostic_modelica_solar,False,20.297904106568815,0.0,0.0,15.600000000000023,-101.56212
12189600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,149.27118201056302,0.0,13.900000000000034,-101.56212
12193200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,316.0418268146903,0.0,13.300000000000011,-101.56212
12196800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,468.8063395486044,0.0,11.700000000000045,-99.69894968947078
12200400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,484.22272432101045,0.0,12.800000000000011,2.537128844973132
12204000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,84.32586965625778,0.0,14.400000000000034,1567.028250387453
12207600.0,620,iso13790,diagnostic_modelica_solar,False,22.78282009510921,0.0,0.0,16.100000000000023,2788.826978207881
12211200.0,620,iso13790,diagnostic_modelica_solar,False,26.53419048452495,0.0,0.0,17.80000000000001,3039.108696565022
12214800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,855.5825468744341,18.30000000000001,3675.497289876927
12218400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1319.0719140542476,16.700000000000045,3135.741419007716
12222000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1391.081385708007,19.400000000000034,2215.753701910721
12225600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1236.9308961788988,20.0,1850.584738318908
12229200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1320.283901331318,21.100000000000023,2693.783883879049
12232800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1556.8728051411588,23.30000000000001,2538.048216151155
12236400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1419.6969764778742,22.200000000000045,1601.486101883108
12240000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1244.1230671357132,25.0,1266.232930871062
12243600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,771.7583541080644,21.100000000000023,428.3598914785526
12247200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,54.077957556952256,14.400000000000034,146.73182990819
12250800.0,620,iso13790,diagnostic_modelica_solar,False,25.159793230020753,0.0,0.0,13.300000000000011,-49.12930339382464
12254400.0,620,iso13790,diagnostic_modelica_solar,False,23.34804311631665,0.0,0.0,13.300000000000011,-101.56212
12258000.0,620,iso13790,diagnostic_modelica_solar,False,21.731981437368137,0.0,0.0,12.800000000000011,-101.56212
12261600.0,620,iso13790,diagnostic_modelica_solar,False,20.471691711738757,0.0,0.0,13.300000000000011,-101.56212
12265200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,162.70467954603507,0.0,12.800000000000011,-101.56212
12268800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,370.2034618236827,0.0,12.200000000000045,-101.56212
12272400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,478.738377919019,0.0,12.200000000000045,-101.56212
12276000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,555.4589971140055,0.0,11.700000000000045,-101.56212
12279600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,620.7417512351068,0.0,11.100000000000023,-101.56212
12283200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,629.5676224794465,0.0,11.700000000000045,-94.58308425511112
12286800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,538.0583669205145,0.0,11.700000000000045,358.6870857763566
12290400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,346.35701171048055,0.0,12.200000000000045,610.4381151860978
12294000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,152.94690079667612,0.0,12.800000000000011,749.5103612102049
12297600.0,620,iso13790,diagnostic_modelica_solar,False,20.87847917193987,0.0,0.0,13.300000000000011,1854.619511811743
12301200.0,620,iso13790,diagnostic_modelica_solar,False,23.940932445988373,0.0,0.0,15.0,3106.114436412038
12304800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,206.08063522860766,16.100000000000023,3543.046290391424
12308400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,789.1812549918994,16.700000000000045,2321.453359010615
12312000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,726.0641536292447,17.200000000000045,1387.033535217512
12315600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,570.8280890922648,16.100000000000023,1722.241697175203
12319200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,545.2031144096293,16.100000000000023,1740.509659486647
12322800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,210.94504911503148,11.700000000000045,1048.975854064898
12326400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,90.42290563441702,12.800000000000011,1651.8292899056
12330000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,216.65337490125114,15.600000000000023,1537.381813442708
12333600.0,620,iso13790,diagnostic_modelica_solar,False,26.811730133429965,0.0,0.0,14.400000000000034,248.5255329328454
12337200.0,620,iso13790,diagnostic_modelica_solar,False,25.04847179807113,0.0,0.0,13.900000000000034,-56.7300120896125
12340800.0,620,iso13790,diagnostic_modelica_solar,False,23.255467441677006,0.0,0.0,13.300000000000011,-101.56212
12344400.0,620,iso13790,diagnostic_modelica_solar,False,21.73740538006943,0.0,0.0,13.300000000000011,-101.56212
12348000.0,620,iso13790,diagnostic_modelica_solar,False,20.479889253889713,0.0,0.0,13.300000000000011,-101.56212
12351600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,206.17590011759629,0.0,11.700000000000045,-101.56212
12355200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,439.91580547869546,0.0,11.100000000000023,-101.56212
12358800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,562.0359077455911,0.0,11.100000000000023,-101.56212
12362400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,625.2582141731715,0.0,11.100000000000023,-101.56212
12366000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,678.5202246684468,0.0,10.600000000000023,-101.56212
12369600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,705.8799877465187,0.0,10.600000000000023,-96.05414515097355
12373200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,734.4302987857996,0.0,10.0,-50.75334792263291
12376800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,581.5070335081442,0.0,10.0,729.8765726473382
12380400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,47.96613822767379,0.0,11.700000000000045,1990.963139216795
12384000.0,620,iso13790,diagnostic_modelica_solar,False,23.253283767965772,0.0,0.0,14.400000000000034,3303.594026282845
12387600.0,620,iso13790,diagnostic_modelica_solar,False,26.341800221644768,0.0,0.0,14.400000000000034,2632.623588656368
12391200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,256.90317667331277,15.600000000000023,1853.041684439112
12394800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,437.18510278180275,15.600000000000023,2007.463479931334
12398400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,536.6374625551073,16.700000000000045,1700.993574513447
12402000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,707.9952106961008,18.30000000000001,2186.723144451489
12405600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1031.6456687977866,18.900000000000034,2817.112856516957
12409200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1607.4559473775282,20.0,4083.81135606054
12412800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1882.455678570595,19.400000000000034,3114.303142343517
12416400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1689.0595906604901,19.400000000000034,2238.442728877414
12420000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1290.96050997589,18.30000000000001,1686.321663083159
12423600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,586.0085917857779,16.100000000000023,144.957435762296
12427200.0,620,iso13790,diagnostic_modelica_solar,False,26.410982026484426,0.0,0.0,14.400000000000034,-100.1598869957326
12430800.0,620,iso13790,diagnostic_modelica_solar,False,24.45890653513212,0.0,0.0,13.900000000000034,-101.56212
12434400.0,620,iso13790,diagnostic_modelica_solar,False,22.738742890654027,0.0,0.0,13.300000000000011,-101.56212
12438000.0,620,iso13790,diagnostic_modelica_solar,False,21.12872283214716,0.0,0.0,12.200000000000045,-101.56212
12441600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,53.28932517777605,0.0,12.200000000000045,-101.56212
12445200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,380.37065965029586,0.0,10.600000000000023,-101.56212
12448800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,577.304506130497,0.0,10.0,-101.56212
12452400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,725.5390704127566,0.0,8.900000000000034,-101.56212
12456000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,840.2277322551572,0.0,7.800000000000011,-56.8438555858127
12459600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,577.7960975553339,0.0,8.300000000000011,1373.724194400178
12463200.0,620,iso13790,diagnostic_modelica_solar,False,21.23193885645755,0.0,0.0,10.0,3561.604603066445
12466800.0,620,iso13790,diagnostic_modelica_solar,False,25.95145421749651,0.0,0.0,12.200000000000045,4461.742671502292
12470400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1019.6874394069367,15.0,4669.168091226845
12474000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1838.661822883217,17.80000000000001,4287.352069848937
12477600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2143.1864465049744,20.600000000000023,3421.692734679591
12481200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2007.8334570234067,22.200000000000045,2325.338020466193
12484800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1676.88153578519,23.30000000000001,1670.144342408923
12488400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1577.208031800942,24.400000000000034,2288.462106639663
12492000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1818.2372223611198,24.400000000000034,3219.676548422317
12495600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2223.67062073447,23.900000000000034,3963.140869680606
12499200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2690.0199114094107,25.0,4420.300960674402
12502800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2868.80880417402,25.0,3758.925985388928
12506400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,2487.534102725631,23.900000000000034,2193.826716926505
12510000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1547.3749315332632,21.700000000000045,247.9584806180673
12513600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,537.1609504088868,18.30000000000001,-100.4839217899068
12517200.0,620,iso13790,diagnostic_modelica_solar,False,26.448971619354925,0.0,0.0,16.100000000000023,-101.56212
12520800.0,620,iso13790,diagnostic_modelica_solar,False,24.781261394339744,0.0,0.0,15.600000000000023,-101.56212
12524400.0,620,iso13790,diagnostic_modelica_solar,False,23.199010885774616,0.0,0.0,14.400000000000034,-101.56212
12528000.0,620,iso13790,diagnostic_modelica_solar,False,21.7973213850897,0.0,0.0,13.900000000000034,-101.56212
12531600.0,620,iso13790,diagnostic_modelica_solar,False,20.27121270505568,0.0,0.0,11.700000000000045,-101.56212
12535200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,252.36325325549183,0.0,11.700000000000045,-101.56212
12538800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,484.3587188976668,0.0,10.600000000000023,-101.56212
12542400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,630.4627312171767,0.0,10.0,-98.29279420877596
12546000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,459.4012422868984,0.0,10.0,1095.903733792185
12549600.0,620,iso13790,diagnostic_modelica_solar,False,21.4963891600358,0.0,0.0,12.200000000000045,3345.585937192433
12553200.0,620,iso13790,diagnostic_modelica_solar,False,26.466373281122383,0.0,0.0,15.0,4409.002300035524
12556800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1210.679193392987,18.30000000000001,4437.277737609359
12560400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2000.6410313172269,21.100000000000023,4085.22082896486
12564000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2304.904883719777,23.900000000000034,3268.11389553631
12567600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2112.641733746104,23.30000000000001,2296.768598771876
12571200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1781.490556281621,23.30000000000001,1925.253234825304
