timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
12574800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1554.2332705601298,20.0,2593.716962589769
12578400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,1735.479636026684,22.200000000000045,3120.031434853924
12582000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2007.3596187007256,21.700000000000045,3657.4682995106
12585600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2291.5526154060253,23.30000000000001,3627.02484710227
12589200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,2159.15074428464,22.200000000000045,2504.215706489675
12592800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1595.3858931228717,19.400000000000034,1535.081619710576
12596400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,884.3686729885727,18.30000000000001,494.05875827916
12600000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,137.3569395866475,16.100000000000023,-94.84894412269782
12603600.0,620,iso13790,diagnostic_modelica_solar,False,25.42781826732503,0.0,0.0,15.0,-101.56212
12607200.0,620,iso13790,diagnostic_modelica_solar,False,23.64804258700221,0.0,0.0,13.900000000000034,-101.56212
12610800.0,620,iso13790,diagnostic_modelica_solar,False,21.80429347647233,0.0,0.0,11.700000000000045,-101.56212
12614400.0,620,iso13790,diagnostic_modelica_solar,False,20.26068830998623,0.0,0.0,11.700000000000045,-101.56212
12618000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,254.5431725948136,0.0,11.700000000000045,-101.56212
12621600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,395.14891904362884,0.0,12.800000000000011,-101.56212
12625200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,511.0726779159334,0.0,11.700000000000045,-101.56212
12628800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,572.357253947129,0.0,11.700000000000045,-97.8548655708322
12632400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,574.1835194538372,0.0,12.200000000000045,-55.438740135674
12636000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,423.42056871575704,0.0,12.200000000000045,640.3097943076195
12639600.0,620,iso13790,diagnostic_modelica_solar,False,20.519097005476027,0.0,0.0,12.800000000000011,2284.749176456317
12643200.0,620,iso13790,diagnostic_modelica_solar,False,22.972760878372746,0.0,0.0,14.400000000000034,2091.592877961569
12646800.0,620,iso13790,diagnostic_modelica_solar,False,24.650933858295996,0.0,0.0,14.400000000000034,1796.85771859561
12650400.0,620,iso13790,diagnostic_modelica_solar,False,26.79143277924778,0.0,0.0,16.700000000000045,2471.837528166566
12654000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,529.1215290449528,17.80000000000001,2383.786061000553
12657600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,840.4131735665036,20.0,1976.729736207475
12661200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1155.2722068069136,22.200000000000045,2573.807167363497
12664800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1585.407683279075,23.30000000000001,3170.134764742299
12668400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1955.8705769355984,23.30000000000001,3418.64484508706
12672000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2312.1962411915774,25.600000000000023,3567.382007445499
12675600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2501.8410894840076,25.600000000000023,3458.229099013573
12679200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2290.0941974378784,22.200000000000045,2719.115358779316
12682800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1507.5816594614691,18.900000000000034,718.7877010463908
12686400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,522.9566122115683,16.700000000000045,-86.738387837404
12690000.0,620,iso13790,diagnostic_modelica_solar,False,26.235755221448734,0.0,0.0,15.0,-101.56212
12693600.0,620,iso13790,diagnostic_modelica_solar,False,24.31731281938729,0.0,0.0,13.900000000000034,-101.56212
12697200.0,620,iso13790,diagnostic_modelica_solar,False,22.802094745216806,0.0,0.0,14.400000000000034,-101.56212
12700800.0,620,iso13790,diagnostic_modelica_solar,False,21.369995252405708,0.0,0.0,13.300000000000011,-101.56212
12704400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1.2766824051480956,0.0,12.200000000000045,-101.56212
12708000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,197.40442331346216,0.0,14.400000000000034,-101.56212
12711600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,294.865217287961,0.0,14.400000000000034,-101.56212
12715200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,345.0735937815882,0.0,14.400000000000034,-100.3661674185587
12718800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,404.13364655810994,0.0,13.300000000000011,-42.83680792849437
12722400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,384.55021974823205,0.0,13.300000000000011,165.3023287011754
12726000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,54.4887004110062,0.0,13.900000000000034,1432.336852555361
12729600.0,620,iso13790,diagnostic_modelica_solar,False,23.620006852075747,0.0,0.0,16.100000000000023,3832.425172821197
12733200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,477.29297307217945,17.80000000000001,4272.282906649552
12736800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1346.2074747499025,19.400000000000034,3225.96096732572
12740400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1504.2292660439537,21.100000000000023,2264.174261959259
12744000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1393.4245759697592,22.80000000000001,1716.026244989139
12747600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1385.5708965823603,23.900000000000034,2140.278432098983
12751200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1731.5748005985058,25.600000000000023,3159.93177777163
12754800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2265.7698941444837,25.0,4199.851995664636
12758400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2572.043013023789,21.700000000000045,4209.144622819909
12762000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2405.233623290656,20.600000000000023,2878.478823364703
12765600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1891.8579527447498,20.0,1961.14116096358
12769200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1228.8032523216896,19.400000000000034,867.3830485097609
12772800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,445.6599300611904,17.80000000000001,-99.1002766235182
12776400.0,620,iso13790,diagnostic_modelica_solar,False,26.076050281286186,0.0,0.0,15.0,-101.56212
12780000.0,620,iso13790,diagnostic_modelica_solar,False,23.823730631706756,0.0,0.0,11.700000000000045,-101.56212
12783600.0,620,iso13790,diagnostic_modelica_solar,False,21.93352821076378,0.0,0.0,11.700000000000045,-101.56212
12787200.0,620,iso13790,diagnostic_modelica_solar,False,20.449853203232053,0.0,0.0,12.200000000000045,-101.56212
12790800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,239.0728595437105,0.0,11.100000000000023,-101.56212
12794400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,478.58975969989604,0.0,10.600000000000023,-101.56212
12798000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,628.1531209376277,0.0,10.0,-101.56212
12801600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,731.1655034515072,0.0,9.400000000000034,-100.7568601636364
12805200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,586.4253452254333,0.0,8.900000000000034,959.6314154841664
12808800.0,620,iso13790,diagnostic_modelica_solar,False,20.509059415711704,0.0,0.0,10.600000000000023,2902.12052465022
12812400.0,620,iso13790,diagnostic_modelica_solar,False,24.933267005947236,0.0,0.0,13.300000000000011,4235.361803962615
12816000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,791.4676084259492,15.600000000000023,4629.535037287051
12819600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1742.4438765330528,18.900000000000034,4200.033915023112
12823200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2062.6216894976487,20.600000000000023,3330.013691367461
12826800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1954.078109251021,22.200000000000045,2337.159545141842
12830400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1671.5647006904298,22.80000000000001,1868.98025689212
12834000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1649.0128322051855,23.900000000000034,2600.316549386305
12837600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1889.720007081429,24.400000000000034,3151.736704185264
12841200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2126.4701697104033,24.400000000000034,3267.77128781863
12844800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2390.33114916718,24.400000000000034,3861.495696075001
12848400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2545.085013062901,24.400000000000034,3495.857313953802
12852000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2194.610992038335,22.200000000000045,2131.920352364924
12855600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1249.6167299065157,16.700000000000045,596.3304905975563
12859200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,247.97686865681385,13.900000000000034,-101.3095825610294
12862800.0,620,iso13790,diagnostic_modelica_solar,False,25.455822278895877,0.0,0.0,13.900000000000034,-101.56212
12866400.0,620,iso13790,diagnostic_modelica_solar,False,23.56455736552326,0.0,0.0,13.300000000000011,-101.56212
12870000.0,620,iso13790,diagnostic_modelica_solar,False,21.8128022552776,0.0,0.0,12.200000000000045,-101.56212
12873600.0,620,iso13790,diagnostic_modelica_solar,False,20.353552032650086,0.0,0.0,12.200000000000045,-101.56212
12877200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,279.55117851179,0.0,10.600000000000023,-101.56212
12880800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,525.1096585002716,0.0,10.0,-101.56212
12884400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,677.9860412093605,0.0,9.400000000000034,-101.56212
12888000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,777.5366118376159,0.0,8.900000000000034,-95.58644207085904
12891600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,702.3042410749212,0.0,8.900000000000034,516.502564297365
12895200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,144.8751481195546,0.0,11.100000000000023,2116.704198083227
12898800.0,620,iso13790,diagnostic_modelica_solar,False,23.58072504037695,0.0,0.0,14.400000000000034,3850.614815360441
12902400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,427.89677491556927,17.200000000000045,4193.335929091954
12906000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1472.6225545746415,20.0,3906.580398322658
12909600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1877.1543235639992,21.700000000000045,3105.023443213138
12913200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1839.8157434841314,22.80000000000001,2292.011344279695
12916800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1710.3247422454492,25.0,1934.666666733697
12920400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1750.0930952936424,26.100000000000023,2485.45717916218
12924000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2141.552730425032,27.80000000000001,3508.95322499329
12927600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2583.192561489035,27.80000000000001,3866.370366140911
12931200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,2413.6942570513884,23.30000000000001,2563.194012382722
12934800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,2075.2719099577093,22.80000000000001,2487.034731981198
12938400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,1749.8578944315461,22.200000000000045,1943.256968402793
12942000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1078.8396096703939,19.400000000000034,492.1787732768972
12945600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,328.99681246408386,18.30000000000001,-100.2472148069
12949200.0,620,iso13790,diagnostic_modelica_solar,False,26.19877240973987,0.0,0.0,17.200000000000045,-101.56212
12952800.0,620,iso13790,diagnostic_modelica_solar,False,24.483621005562167,0.0,0.0,15.0,-101.56212
12956400.0,620,iso13790,diagnostic_modelica_solar,False,23.22718599398068,0.0,0.0,16.100000000000023,-101.56212
12960000.0,620,iso13790,diagnostic_modelica_solar,False,22.013899882767575,0.0,0.0,15.0,-101.56212
12963600.0,620,iso13790,diagnostic_modelica_solar,False,21.099233846193968,0.0,0.0,15.600000000000023,-101.56212
12967200.0,620,iso13790,diagnostic_modelica_solar,False,20.06682121812262,0.0,0.0,13.900000000000034,-101.56212
12970800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,179.75337793195018,0.0,14.400000000000034,-101.56212
12974400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,304.6593431923603,0.0,13.900000000000034,-93.8392029790984
12978000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,300.305151315216,0.0,13.300000000000011,357.00811814769
12981600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,16.111075566674213,0.0,14.400000000000034,1161.540165670453
12985200.0,620,iso13790,diagnostic_modelica_solar,False,22.16308682204994,0.0,0.0,15.600000000000023,2278.699904015724
12988800.0,620,iso13790,diagnostic_modelica_solar,False,25.51729734152658,0.0,0.0,16.100000000000023,3162.154007154518
12992400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,601.2519404134856,18.900000000000034,3266.752142754558
12996000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1174.2631074628916,18.900000000000034,2942.737275096761
12999600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1391.6848311992585,19.400000000000034,2708.364349403567
13003200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1452.9904914520403,20.600000000000023,2397.364109707006
13006800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1556.6632800948744,21.700000000000045,2753.319400538033
13010400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1604.3211749399288,20.0,2779.773936662431
13014000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1620.36032305434,18.900000000000034,2951.216672744891
13017600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1566.8452489777467,19.400000000000034,2432.494288691072
13021200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1000.0432852346015,16.100000000000023,875.1045931052058
13024800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,294.974715171038,15.600000000000023,205.0145897950241
13028400.0,620,iso13790,diagnostic_modelica_solar,False,26.093751659346577,0.0,0.0,15.600000000000023,-34.95015736732293
13032000.0,620,iso13790,diagnostic_modelica_solar,False,24.247281947489043,0.0,0.0,13.900000000000034,-100.3096469841932
13035600.0,620,iso13790,diagnostic_modelica_solar,False,22.744875237295457,0.0,0.0,14.400000000000034,-101.56212
13039200.0,620,iso13790,diagnostic_modelica_solar,False,21.486817957697475,0.0,0.0,14.300000000000011,-101.56212
13042800.0,620,iso13790,diagnostic_modelica_solar,False,20.443940928321993,0.0,0.0,14.300000000000011,-101.56212
13046400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,109.11206250978138,0.0,14.200000000000045,-101.56212
13050000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,261.8451205711255,0.0,14.100000000000023,-101.56212
13053600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,345.20748554259643,0.0,14.0,-101.56212
13057200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,388.5499393559481,0.0,14.0,-101.56212
13060800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,412.3270007348131,0.0,13.900000000000034,-88.19595656591004
13064400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,232.17317282885801,0.0,12.800000000000011,1050.029702409005
13068000.0,620,iso13790,diagnostic_modelica_solar,False,21.951563197822946,0.0,0.0,15.0,2781.87482612285
13071600.0,620,iso13790,diagnostic_modelica_solar,False,26.44055229255292,0.0,0.0,17.200000000000045,3891.62289149137
13075200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1155.0008819667967,18.30000000000001,4569.555729642742
13078800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2033.5901251663836,21.100000000000023,4282.539399564504
13082400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2350.577316567179,23.30000000000001,3374.623378663871
13086000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2187.2909933816168,24.400000000000034,2248.99759202238
13089600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1906.9392577601513,26.700000000000045,1696.855707661655
13093200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1829.545004383877,27.200000000000045,2325.823003989194
13096800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2182.9512199414776,28.900000000000034,3404.148540694134
13100400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2717.533904608224,28.900000000000034,4263.663433224244
13104000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3191.35267706971,29.400000000000034,4459.919999857633
13107600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3316.2809600747955,28.30000000000001,3942.460425464109
13111200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2864.24380835545,27.200000000000045,2070.264822715071
13114800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1841.0139837807012,25.0,134.6127517766072
13118400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,793.6540364476509,21.100000000000023,-94.1832122377034
13122000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,116.16527384619637,18.900000000000034,-101.56212
13125600.0,620,iso13790,diagnostic_modelica_solar,False,26.040906908021206,0.0,0.0,18.900000000000034,-101.56212
13129200.0,620,iso13790,diagnostic_modelica_solar,False,24.54608915885999,0.0,0.0,16.100000000000023,-101.56212
13132800.0,620,iso13790,diagnostic_modelica_solar,False,23.38561558642446,0.0,0.0,16.700000000000045,-101.56212
13136400.0,620,iso13790,diagnostic_modelica_solar,False,22.330227275536235,0.0,0.0,16.100000000000023,-101.56212
13140000.0,620,iso13790,diagnostic_modelica_solar,False,21.451530499661946,0.0,0.0,16.100000000000023,-101.56212
13143600.0,620,iso13790,diagnostic_modelica_solar,False,20.72364499772541,0.0,0.0,16.100000000000023,-101.56212
13147200.0,620,iso13790,diagnostic_modelica_solar,False,20.04092871139707,0.0,0.0,15.600000000000023,-98.72143989879284
13150800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,155.88297242187096,0.0,14.400000000000034,22.23018017377743
13154400.0,620,iso13790,diagnostic_modelica_solar,False,20.264937401325973,0.0,0.0,15.0,1324.965585985237
13158000.0,620,iso13790,diagnostic_modelica_solar,False,23.507974226012614,0.0,0.0,17.80000000000001,3030.958846772365
13161600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,224.40929063721717,20.0,3323.600221280735
13165200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1268.4303173459705,22.200000000000045,3631.974773268157
13168800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1762.8775295221967,22.80000000000001,3035.510181666004
13172400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1790.5482191700355,22.200000000000045,2501.99812306621
13176000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1760.1759301243499,23.900000000000034,2361.741673181152
13179600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1809.955420086464,25.600000000000023,2432.833248895378
13183200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1589.4188917835918,23.900000000000034,1511.019888288575
13186800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1138.6483833092689,16.100000000000023,2151.261340163529
13190400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1098.437073428756,18.30000000000001,2228.741614630771
13194000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1028.9077600264,19.400000000000034,1696.55188701184
13197600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,924.1067520758501,20.600000000000023,1522.807411634826
13201200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,527.6598994450494,18.900000000000034,329.3701245641545
13204800.0,620,iso13790,diagnostic_modelica_solar,False,26.98489667676225,0.0,0.0,17.80000000000001,-101.340673545
13208400.0,620,iso13790,diagnostic_modelica_solar,False,25.59922817223267,0.0,0.0,17.80000000000001,-101.56212
13212000.0,620,iso13790,diagnostic_modelica_solar,False,24.270599044150938,0.0,0.0,16.700000000000045,-101.56212
13215600.0,620,iso13790,diagnostic_modelica_solar,False,23.06332047221017,0.0,0.0,16.100000000000023,-101.56212
13219200.0,620,iso13790,diagnostic_modelica_solar,False,22.157335411316247,0.0,0.0,16.700000000000045,-101.56212
13222800.0,620,iso13790,diagnostic_modelica_solar,False,21.23064679376841,0.0,0.0,15.600000000000023,-101.56212
13226400.0,620,iso13790,diagnostic_modelica_solar,False,20.257790476551463,0.0,0.0,14.400000000000034,-101.56212
13230000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,139.2715927230344,0.0,14.400000000000034,-101.56212
13233600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,298.5554602847172,0.0,13.300000000000011,-46.59214700681811
13237200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,151.57396474210412,0.0,13.300000000000011,1029.272249076002
13240800.0,620,iso13790,diagnostic_modelica_solar,False,20.9544620206756,0.0,0.0,15.600000000000023,1268.794666263997
13244400.0,620,iso13790,diagnostic_modelica_solar,False,22.7200887076465,0.0,0.0,14.400000000000034,2101.631758512366
13248000.0,620,iso13790,diagnostic_modelica_solar,False,26.617691258527316,0.0,0.0,17.200000000000045,3861.520386731992
13251600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1064.083398105636,18.900000000000034,3857.33679369719
13255200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1732.9747024347819,21.700000000000045,3477.568173464424
13258800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1815.017956233229,23.900000000000034,2030.16264206811
13262400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1678.8222372308433,25.600000000000023,1915.631952561201
13266000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1807.8190113738813,27.80000000000001,2515.039263127733
13269600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,2048.926490410128,28.900000000000034,2661.424692618483
13273200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2250.1178929942907,28.900000000000034,2908.609250529269
13276800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2030.758365195373,23.900000000000034,2149.083853141894
13280400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1705.5811125420123,22.80000000000001,1969.92655617602
13284000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1339.2632673980306,22.200000000000045,1279.513706058561
13287600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,766.0468759910793,21.100000000000023,177.8365321211374
13291200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,237.59117829187738,21.100000000000023,-90.1004827282912
13294800.0,620,iso13790,diagnostic_modelica_solar,False,26.49650335370097,0.0,0.0,20.0,-101.56212
13298400.0,620,iso13790,diagnostic_modelica_solar,False,25.3914616961407,0.0,0.0,18.900000000000034,-101.56212
13302000.0,620,iso13790,diagnostic_modelica_solar,False,24.28728534140193,0.0,0.0,17.80000000000001,-101.56212
13305600.0,620,iso13790,diagnostic_modelica_solar,False,23.08529282092667,0.0,0.0,16.100000000000023,-101.56212
13309200.0,620,iso13790,diagnostic_modelica_solar,False,21.896359923221212,0.0,0.0,15.0,-101.56212
13312800.0,620,iso13790,diagnostic_modelica_solar,False,20.903334386883504,0.0,0.0,15.0,-101.56212
13316400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,4.448440386128751,0.0,14.400000000000034,-101.56212
13320000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,238.92847503696055,0.0,13.300000000000011,-95.71195784061656
13323600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,326.6758815590393,0.0,12.800000000000011,171.279060611478
13327200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,169.10049626844201,0.0,15.0,515.9720342789232
13330800.0,620,iso13790,diagnostic_modelica_solar,False,21.22455408192216,0.0,0.0,18.30000000000001,1480.029817161349
13334400.0,620,iso13790,diagnostic_modelica_solar,False,24.706390190716448,0.0,0.0,21.100000000000023,2715.89475336794
13338000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,589.4045493387625,24.400000000000034,3225.999209961909
13341600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1519.4741769200737,27.80000000000001,2856.483970959682
13345200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1775.1296188668177,28.30000000000001,1918.410731602678
13348800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1758.3354624946141,29.400000000000034,1691.764131260541
13352400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1952.9255496901876,30.0,2717.653294941074
13356000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2439.185095951456,31.100000000000023,3572.608671914576
13359600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,2989.236833558527,31.700000000000045,4231.616469031361
13363200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,3402.296633833678,32.200000000000045,4243.506866412024
13366800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000092,0.0,3231.214211965771,30.600000000000023,2688.405596972562
13370400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2452.3526847430303,30.0,675.5336881207155
13374000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1558.3812708854816,28.30000000000001,184.9248080621861
13377600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,775.1671387918676,23.900000000000034,-100.027643835034
13381200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,271.0030245104972,22.80000000000001,-101.56212
13384800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,28.24523975834796,23.30000000000001,-101.56212
13388400.0,620,iso13790,diagnostic_modelica_solar,False,25.97358373657471,0.0,0.0,19.400000000000034,-101.56212
13392000.0,620,iso13790,diagnostic_modelica_solar,False,24.494025219291945,0.0,0.0,16.100000000000023,-101.56212
13395600.0,620,iso13790,diagnostic_modelica_solar,False,23.243954457076352,0.0,0.0,16.100000000000023,-101.56212
13399200.0,620,iso13790,diagnostic_modelica_solar,False,22.126323320213803,0.0,0.0,15.600000000000023,-101.56212
13402800.0,620,iso13790,diagnostic_modelica_solar,False,21.098274440008886,0.0,0.0,15.0,-101.56212
13406400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,5.537414311160857,0.0,13.300000000000011,-83.6838471966804
13410000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,8.381426560626217,0.0,12.200000000000045,1234.645008004665
13413600.0,620,iso13790,diagnostic_modelica_solar,False,23.117600420933382,0.0,0.0,16.100000000000023,3276.651827511605
13417200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,348.21278545831314,18.900000000000034,4357.670779851715
13420800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1703.0483018478378,22.200000000000045,4641.605035509119
13424400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2519.1930492610677,25.600000000000023,4275.18162475268
13428000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2747.93616060991,26.700000000000045,3370.625300325603
13431600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2578.1174841060865,28.30000000000001,2342.195300666825
13435200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2249.15711667322,29.400000000000034,1730.925146261053
13438800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2132.1746994720775,30.0,2326.291289389629
13442400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2405.8825651803613,30.600000000000023,3361.604406385996
13446000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000135,0.0,2873.8873629607556,30.600000000000023,4141.539531984705
13449600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,3343.1694984568076,30.600000000000023,4642.238617371857
13453200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3416.357166131763,29.400000000000034,3678.132470798072
13456800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2950.189843136214,28.900000000000034,2089.974998786945
13460400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2067.1489882275528,26.700000000000045,644.4029122030788
13464000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1153.172035361924,25.0,-101.1669581135593
13467600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,513.7253244192744,23.900000000000034,-101.56212
13471200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,155.94187885299687,23.30000000000001,-101.56212
13474800.0,620,iso13790,diagnostic_modelica_solar,False,26.517149454858764,0.0,0.0,21.100000000000023,-101.56212
13478400.0,620,iso13790,diagnostic_modelica_solar,False,25.778001730845837,0.0,0.0,21.100000000000023,-101.56212
13482000.0,620,iso13790,diagnostic_modelica_solar,False,24.88653768129979,0.0,0.0,19.400000000000034,-101.56212
13485600.0,620,iso13790,diagnostic_modelica_solar,False,24.234013768940233,0.0,0.0,20.0,-101.56212
13489200.0,620,iso13790,diagnostic_modelica_solar,False,23.796461314365423,0.0,0.0,20.600000000000023,-101.56212
13492800.0,620,iso13790,diagnostic_modelica_solar,False,23.539398777577123,0.0,0.0,21.100000000000023,-78.81767914181165
13496400.0,620,iso13790,diagnostic_modelica_solar,False,24.555475242708884,0.0,0.0,21.700000000000045,1264.382773951041
13500000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,147.94910592885154,19.400000000000034,3339.439206115364
13503600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1363.11998523086,21.700000000000045,4372.808629881936
13507200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2325.443852190734,24.400000000000034,4637.032450429268
13510800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,2931.2069878573034,27.80000000000001,4256.372081215278
13514400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3101.5648555266916,30.0,3388.57564818481
13518000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2894.2224420555467,31.700000000000045,2267.171047320527
13521600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2517.5524797910934,32.200000000000045,1708.385122049807
13525200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2426.036577398086,32.80000000000001,2511.302361511282
13528800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2663.655803132903,32.80000000000001,3269.192251558394
13532400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2960.4843026930594,33.900000000000034,3311.782719263852
13536000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999847,0.0,2940.710382300178,32.200000000000045,2768.95902916536
13539600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2679.322529179658,31.700000000000045,2084.92999779466
13543200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2350.9627041030462,30.0,2016.554552587384
13546800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1744.9980555128225,25.600000000000023,851.141946243944
13550400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,976.8634464183325,23.900000000000034,-77.05866099071777
13554000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,333.884636698782,21.700000000000045,-101.56212
13557600.0,620,iso13790,diagnostic_modelica_solar,False,26.594539191097553,0.0,0.0,19.400000000000034,-101.56212
13561200.0,620,iso13790,diagnostic_modelica_solar,False,25.64886991773003,0.0,0.0,20.0,-101.56212
13564800.0,620,iso13790,diagnostic_modelica_solar,False,24.689308113767503,0.0,0.0,18.900000000000034,-101.56212
13568400.0,620,iso13790,diagnostic_modelica_solar,False,23.52499906206315,0.0,0.0,16.700000000000045,-101.56212
13572000.0,620,iso13790,diagnostic_modelica_solar,False,22.445688278594975,0.0,0.0,16.100000000000023,-101.56212
13575600.0,620,iso13790,diagnostic_modelica_solar,False,21.547174858982473,0.0,0.0,16.100000000000023,-101.56212
13579200.0,620,iso13790,diagnostic_modelica_solar,False,20.542930350392098,0.0,0.0,14.400000000000034,-78.33843214944834
13582800.0,620,iso13790,diagnostic_modelica_solar,False,20.631999330786826,0.0,0.0,16.100000000000023,694.0725577602773
13586400.0,620,iso13790,diagnostic_modelica_solar,False,22.495461264157818,0.0,0.0,18.900000000000034,1694.926493556784
13590000.0,620,iso13790,diagnostic_modelica_solar,False,26.74652016096087,0.0,0.0,21.700000000000045,3619.686366043473
13593600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1480.8238996166813,25.0,4675.712943232882
13597200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2511.2786966636113,27.80000000000001,4305.191408260391
13600800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,2834.7597057554412,28.900000000000034,3330.844799851013
13604400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2677.8628335773997,30.0,2280.398032116944
13608000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2351.2643833629254,30.600000000000023,1768.658270947382
13611600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2278.4928733774477,31.700000000000045,2400.952898088826
13615200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2454.182893252568,31.700000000000045,2938.715741643925
13618800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2789.4541248835094,32.200000000000045,3608.809223610101
13622400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3150.4848755768594,30.600000000000023,4315.253767382599
13626000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3302.166281038036,31.700000000000045,3401.983710680655
13629600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2712.497875230543,28.900000000000034,1417.887444106907
13633200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1733.6443447972867,25.0,478.3526571938614
13636800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,976.3543291245167,25.600000000000023,-98.25048954364102
13640400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,353.95148149068604,22.200000000000045,-101.56212
13644000.0,620,iso13790,diagnostic_modelica_solar,False,26.918967734833494,0.0,0.0,21.100000000000023,-101.56212
13647600.0,620,iso13790,diagnostic_modelica_solar,False,25.749568183925906,0.0,0.0,18.900000000000034,-101.56212
13651200.0,620,iso13790,diagnostic_modelica_solar,False,24.222642284362006,0.0,0.0,15.600000000000023,-101.56212
13654800.0,620,iso13790,diagnostic_modelica_solar,False,22.736267920941376,0.0,0.0,14.400000000000034,-101.56212
13658400.0,620,iso13790,diagnostic_modelica_solar,False,21.594643035846754,0.0,0.0,15.0,-101.56212
13662000.0,620,iso13790,diagnostic_modelica_solar,False,20.374224647528592,0.0,0.0,13.300000000000011,-101.56212
13665600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,151.75847671763748,0.0,13.300000000000011,-50.3592673282477
13669200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,86.69134189402808,0.0,11.100000000000023,1414.720425928819
13672800.0,620,iso13790,diagnostic_modelica_solar,False,23.13332982524348,0.0,0.0,15.600000000000023,3462.926367523356
13676400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,373.2730465366778,18.30000000000001,4444.18854976712
13680000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1637.5570390622668,20.0,4638.255146828799
13683600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2274.527939058853,20.600000000000023,4271.124674778996
13687200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2431.247964402099,22.200000000000045,3393.146840889051
13690800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2206.4296486972175,23.900000000000034,2234.586351783226
13694400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1870.404868508632,25.600000000000023,1706.182093707009
13698000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1845.9498493048509,26.700000000000045,2598.246762188257
13701600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2097.0362818808458,26.100000000000023,3299.958420560105
13705200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2459.849551607279,27.200000000000045,3675.781638204298
13708800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2739.1138884001493,26.100000000000023,4038.670209330701
13712400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,2898.9390850578106,27.200000000000045,3626.966978696679
13716000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2742.8654260976973,28.30000000000001,2560.075468732313
13719600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2016.2887458709165,25.0,900.6710944088873
13723200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1052.7444216833421,22.200000000000045,-84.20538587666117
13726800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,253.9132677322915,18.900000000000034,-101.56212
13730400.0,620,iso13790,diagnostic_modelica_solar,False,25.9648192000783,0.0,0.0,16.700000000000045,-101.56212
13734000.0,620,iso13790,diagnostic_modelica_solar,False,24.565293525559134,0.0,0.0,16.700000000000045,-101.56212
13737600.0,620,iso13790,diagnostic_modelica_solar,False,23.028259647618917,0.0,0.0,14.400000000000034,-101.56212
13741200.0,620,iso13790,diagnostic_modelica_solar,False,21.475232535252267,0.0,0.0,12.800000000000011,-101.56212
13744800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,25.574346197151243,0.0,11.100000000000023,-101.56212
13748400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,437.8672163260078,0.0,8.900000000000034,-101.56212
13752000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,700.250494619642,0.0,7.800000000000011,-100.0743377750692
13755600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,771.8662244779958,0.0,7.2000000000000455,337.7357455345865
13759200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,167.94754451412217,0.0,12.800000000000011,1993.785365501227
13762800.0,620,iso13790,diagnostic_modelica_solar,False,23.298068311243803,0.0,0.0,15.600000000000023,3407.67784179828
13766400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,269.9050802831371,16.100000000000023,4258.671069617185
13770000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1362.401360582806,17.200000000000045,4284.483640572595
13773600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1850.825267719699,18.900000000000034,3545.188906474029
13777200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1876.479731978854,21.100000000000023,2560.98133386236
13780800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1654.4521565595526,22.200000000000045,1938.276194201506
13784400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1632.9948177375202,23.30000000000001,2637.185364230323
13788000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1996.433912540857,25.600000000000023,3446.373680927066
13791600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2139.7344074831176,25.0,2710.378578199301
13795200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1763.378441958933,25.0,1101.968415986207
13798800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1476.75594328782,24.400000000000034,2005.70970609399
13802400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1397.7012118722098,23.30000000000001,1874.023102317132
13806000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,925.0966839556012,21.100000000000023,336.0649386217719
13809600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,227.70380385906248,18.30000000000001,-101.0542202649351
13813200.0,620,iso13790,diagnostic_modelica_solar,False,25.906429638887797,0.0,0.0,16.700000000000045,-101.56212
13816800.0,620,iso13790,diagnostic_modelica_solar,False,24.336281648213006,0.0,0.0,15.600000000000023,-101.56212
13820400.0,620,iso13790,diagnostic_modelica_solar,False,22.928936246220704,0.0,0.0,15.0,-101.56212
13824000.0,620,iso13790,diagnostic_modelica_solar,False,21.57804524075961,0.0,0.0,13.900000000000034,-101.56212
13827600.0,620,iso13790,diagnostic_modelica_solar,False,20.270214814547213,0.0,0.0,12.800000000000011,-101.56212
13831200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,230.0006471176279,0.0,12.200000000000045,-101.56212
13834800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,471.85516660302585,0.0,10.600000000000023,-101.56212
13838400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,603.327411954033,0.0,10.0,1.485470823808853
13842000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,316.08615316522076,0.0,10.0,1643.96043538837
13845600.0,620,iso13790,diagnostic_modelica_solar,False,22.653539125362517,0.0,0.0,13.900000000000034,3629.003202760969
13849200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,216.52357521773763,16.100000000000023,4491.805628289621
13852800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1476.8109141646307,17.80000000000001,4673.457821626601
13856400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2165.9632268915625,20.0,4260.512386179151
13860000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2316.909142356055,21.100000000000023,3344.008137165294
13863600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2084.6475045247576,22.200000000000045,2316.802438998602
13867200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1742.7674472326248,23.900000000000034,1683.813244011632
13870800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1636.0096408459935,25.0,2272.920961065803
13874400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1966.8126084150858,25.600000000000023,3558.691585698816
13878000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2528.3030468682246,26.100000000000023,4356.968668181287
13881600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2991.4694212122245,26.700000000000045,4456.965374984302
13885200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3178.4992664393494,26.700000000000045,4120.501232223833
13888800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3013.716726003356,26.100000000000023,3233.039939325897
13892400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999915,0.0,2341.6637776680373,24.400000000000034,1419.65288423536
13896000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1333.8924019056867,22.80000000000001,-49.81333771779688
13899600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,451.18339179305076,20.0,-101.56212
13903200.0,620,iso13790,diagnostic_modelica_solar,False,26.742693797273603,0.0,0.0,18.900000000000034,-101.56212
13906800.0,620,iso13790,diagnostic_modelica_solar,False,25.225960884098978,0.0,0.0,16.700000000000045,-101.56212
13910400.0,620,iso13790,diagnostic_modelica_solar,False,23.85471296561005,0.0,0.0,16.100000000000023,-101.56212
13914000.0,620,iso13790,diagnostic_modelica_solar,False,22.8129007190574,0.0,0.0,16.700000000000045,-101.56212
13917600.0,620,iso13790,diagnostic_modelica_solar,False,21.773697020170527,0.0,0.0,15.600000000000023,-101.56212
13921200.0,620,iso13790,diagnostic_modelica_solar,False,20.625525858229178,0.0,0.0,13.900000000000034,-101.56212
13924800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,108.02209573774127,0.0,13.300000000000011,-95.88368262995044
13928400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,45.85995091193709,0.0,11.700000000000045,1418.334977314543
13932000.0,620,iso13790,diagnostic_modelica_solar,False,22.87413933644248,0.0,0.0,14.400000000000034,3277.705592966805
13935600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,210.11344714411763,16.100000000000023,4503.931083407863
13939200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1490.9081472062937,18.30000000000001,4649.154784514157
13942800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2197.1377285301405,20.600000000000023,4270.916882741888
13946400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2408.5208426432014,22.80000000000001,3358.056036646386
13950000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2248.855244841306,25.0,2299.578883429329
13953600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1964.3269549879426,27.200000000000045,1676.938777714545
13957200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1912.9316496061372,28.30000000000001,2377.63898946921
13960800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2294.437013624524,30.0,3466.524522187722
