timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
13964400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2757.7943798641304,30.600000000000023,3784.802709719465
13968000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2999.293701002519,30.0,3663.220578015893
13971600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,3022.6821962613635,30.600000000000023,3151.627200565545
13975200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2574.5762646548174,27.80000000000001,1869.679803732109
13978800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1840.1446819339033,27.200000000000045,566.1159312817414
13982400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1058.4759197216054,25.600000000000023,-54.62207318724313
13986000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,448.5331720856437,23.30000000000001,-101.56212
13989600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,100.54851034834962,22.80000000000001,-101.56212
13993200.0,620,iso13790,diagnostic_modelica_solar,False,26.49728891265105,0.0,0.0,21.700000000000045,-101.56212
13996800.0,620,iso13790,diagnostic_modelica_solar,False,25.585351529929742,0.0,0.0,20.0,-101.56212
14000400.0,620,iso13790,diagnostic_modelica_solar,False,24.718802223102713,0.0,0.0,19.400000000000034,-101.56212
14004000.0,620,iso13790,diagnostic_modelica_solar,False,23.73377934602809,0.0,0.0,17.80000000000001,-101.56212
14007600.0,620,iso13790,diagnostic_modelica_solar,False,22.8074291565031,0.0,0.0,17.200000000000045,-101.56212
14011200.0,620,iso13790,diagnostic_modelica_solar,False,21.858988267281372,0.0,0.0,16.100000000000023,-96.72204795803096
14014800.0,620,iso13790,diagnostic_modelica_solar,False,22.251780001955765,0.0,0.0,17.80000000000001,995.278482196626
14018400.0,620,iso13790,diagnostic_modelica_solar,False,25.215300103937356,0.0,0.0,20.600000000000023,2776.63637394436
14022000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,786.8955988741803,22.80000000000001,3946.028137266021
14025600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1974.6791836413342,26.700000000000045,4243.668188015102
14029200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2704.9744702375315,29.400000000000034,4003.282073731961
14032800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2978.429675724822,31.700000000000045,3201.350768250427
14036400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2875.0897470196296,33.30000000000001,2293.08091189046
14040000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2565.9639110311946,33.900000000000034,1618.802256066188
14043600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2324.7104081826305,33.900000000000034,1736.027160436086
14047200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2477.4098312286505,33.900000000000034,2987.058547347297
14050800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,2680.1380202564856,32.80000000000001,2847.283530612312
14054400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2361.475335428156,31.700000000000045,1136.304655290301
14058000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1746.13789090638,29.400000000000034,733.685007990241
14061600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1226.3940577020842,28.30000000000001,308.2690201510733
14065200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,753.7259218305751,26.700000000000045,-22.98679400884038
14068800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,413.622845083359,26.100000000000023,-97.4812536704148
14072400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,108.83912336995934,23.30000000000001,-101.56212
14076000.0,620,iso13790,diagnostic_modelica_solar,False,26.238981985276396,0.0,0.0,20.0,-101.56212
14079600.0,620,iso13790,diagnostic_modelica_solar,False,25.178138880282397,0.0,0.0,18.900000000000034,-101.56212
14083200.0,620,iso13790,diagnostic_modelica_solar,False,24.291219005898412,0.0,0.0,18.900000000000034,-101.56212
14086800.0,620,iso13790,diagnostic_modelica_solar,False,23.277345032020875,0.0,0.0,17.200000000000045,-101.56212
14090400.0,620,iso13790,diagnostic_modelica_solar,False,22.342776733902205,0.0,0.0,16.700000000000045,-101.56212
14094000.0,620,iso13790,diagnostic_modelica_solar,False,21.46637150361557,0.0,0.0,16.100000000000023,-101.56212
14097600.0,620,iso13790,diagnostic_modelica_solar,False,20.598498220158817,0.0,0.0,15.0,-49.39523557471368
14101200.0,620,iso13790,diagnostic_modelica_solar,False,21.113779459516707,0.0,0.0,15.0,1410.889231412804
14104800.0,620,iso13790,diagnostic_modelica_solar,False,24.70053597009925,0.0,0.0,18.30000000000001,3457.160046384206
14108400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,746.0845676993632,21.100000000000023,4101.952287323689
14112000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1979.7392419859082,26.700000000000045,4266.296560948728
14115600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2735.0168806190372,30.0,3999.455050871734
14119200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3049.9255964476756,32.80000000000001,3250.930969316228
14122800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2944.1943764710954,33.30000000000001,2400.354321684133
14126400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2705.6333419264356,34.400000000000034,1939.460432390733
14130000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2687.35640417066,35.60000000000002,2551.693957758021
14133600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000135,0.0,2890.818899192908,35.60000000000002,3101.755000963978
14137200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,3013.8292825416374,35.60000000000002,2767.159464786415
14140800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2746.3656993132986,34.400000000000034,1661.447638801323
14144400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2308.8597188196954,33.900000000000034,1171.443828332965
14148000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1862.1813361005668,32.80000000000001,704.8933859808255
14151600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1292.2543460610173,30.0,-9.335923387901111
14155200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,681.8620397349068,25.600000000000023,-89.27438465221155
14158800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,317.88628158933466,25.0,-101.56212
14162400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,126.39960338540565,25.0,-101.56212
14166000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2.628072474839343,24.400000000000034,-101.56212
14169600.0,620,iso13790,diagnostic_modelica_solar,False,26.487048121208172,0.0,0.0,22.80000000000001,-101.56212
14173200.0,620,iso13790,diagnostic_modelica_solar,False,26.22548251755487,0.0,0.0,23.900000000000034,-101.56212
14176800.0,620,iso13790,diagnostic_modelica_solar,False,25.836315759267126,0.0,0.0,22.80000000000001,-101.56212
14180400.0,620,iso13790,diagnostic_modelica_solar,False,25.22661529367548,0.0,0.0,21.100000000000023,-101.56212
14184000.0,620,iso13790,diagnostic_modelica_solar,False,25.071820146206687,0.0,0.0,23.30000000000001,-99.66651035361336
14187600.0,620,iso13790,diagnostic_modelica_solar,False,25.478261469054267,0.0,0.0,22.80000000000001,623.952980412265
14191200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,107.22046046405687,22.80000000000001,2024.662605249685
14194800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1051.9400058986032,26.700000000000045,2953.840445045832
14198400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1854.375940720096,28.900000000000034,3286.474167978035
14202000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2333.3802850358206,31.100000000000023,2883.611211484851
14205600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2423.6598490634237,32.200000000000045,2191.823492993195
14209200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2477.4559698207822,34.400000000000034,2307.979243959084
14212800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2522.2193611998205,36.10000000000002,1944.188340854644
14216400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2631.3224157340924,36.10000000000002,2621.677216467073
14220000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2958.801618474162,35.60000000000002,3512.228570631373
14223600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3424.3721462079625,36.700000000000045,4048.218101986482
14227200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3721.6519091891687,36.700000000000045,3900.802437945109
14230800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3670.1975029889372,35.60000000000002,3239.793320159237
14234400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,3279.0377836971543,33.900000000000034,2331.109847271246
14238000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2534.9221924962467,32.80000000000001,642.7442427339327
14241600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1528.6386191560346,27.80000000000001,-65.99749664372422
14245200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,764.0233714489838,25.0,-101.56212
14248800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,221.85990412749385,21.700000000000045,-101.56212
14252400.0,620,iso13790,diagnostic_modelica_solar,False,26.362598019611415,0.0,0.0,19.400000000000034,-101.56212
14256000.0,620,iso13790,diagnostic_modelica_solar,False,24.996916491921166,0.0,0.0,17.200000000000045,-101.56212
14259600.0,620,iso13790,diagnostic_modelica_solar,False,23.586573322221156,0.0,0.0,15.600000000000023,-101.56212
14263200.0,620,iso13790,diagnostic_modelica_solar,False,22.406433782416677,0.0,0.0,15.600000000000023,-101.56212
14266800.0,620,iso13790,diagnostic_modelica_solar,False,20.870488907651428,0.0,0.0,12.200000000000045,-101.56212
14270400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,101.67531398097591,0.0,11.700000000000045,22.22285679643579
14274000.0,620,iso13790,diagnostic_modelica_solar,False,20.051263322777686,0.0,0.0,11.700000000000045,1609.96943910427
14277600.0,620,iso13790,diagnostic_modelica_solar,False,23.56337454337575,0.0,0.0,16.700000000000045,3341.632085268257
14281200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,298.3624570042989,18.30000000000001,3735.059406481994
14284800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1290.3427606374457,20.0,3690.224119594393
14288400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1756.1443784861385,21.100000000000023,3260.523963741778
14292000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1898.3093027902635,21.700000000000045,2981.776927749484
14295600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1832.5821738773695,22.80000000000001,2298.287668815045
14299200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1650.905570760782,25.0,1661.021695497088
14302800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1632.9683279921612,26.100000000000023,2277.327219738895
14306400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2154.2060620604943,31.100000000000023,3367.401839454124
14310000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2820.098614272751,31.700000000000045,4283.96527998561
14313600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3409.860143397107,32.80000000000001,4543.936900710649
14317200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3597.0403227399843,30.0,4320.322213908209
14320800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,3480.7245326099473,28.900000000000034,3704.571760933361
14324400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2849.527244416841,27.80000000000001,1645.363086597325
14328000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1715.3475248001375,24.400000000000034,2.566391037134181
14331600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,750.2487575140015,22.200000000000045,-101.56212
14335200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,115.09679205404657,19.400000000000034,-101.56212
14338800.0,620,iso13790,diagnostic_modelica_solar,False,26.223042941005517,0.0,0.0,20.0,-101.56212
14342400.0,620,iso13790,diagnostic_modelica_solar,False,25.06640250799239,0.0,0.0,18.30000000000001,-101.56212
14346000.0,620,iso13790,diagnostic_modelica_solar,False,23.91503789078212,0.0,0.0,17.200000000000045,-101.56212
14349600.0,620,iso13790,diagnostic_modelica_solar,False,22.87102197085432,0.0,0.0,16.700000000000045,-101.56212
14353200.0,620,iso13790,diagnostic_modelica_solar,False,22.002486638231105,0.0,0.0,16.700000000000045,-101.56212
14356800.0,620,iso13790,diagnostic_modelica_solar,False,21.286611325664506,0.0,0.0,16.700000000000045,-97.22393680614668
14360400.0,620,iso13790,diagnostic_modelica_solar,False,20.56013987480254,0.0,0.0,15.600000000000023,-43.565366142905
14364000.0,620,iso13790,diagnostic_modelica_solar,False,20.244575431010436,0.0,0.0,16.100000000000023,171.7689424775396
14367600.0,620,iso13790,diagnostic_modelica_solar,False,20.347096040309406,0.0,0.0,16.100000000000023,442.32515309472
14371200.0,620,iso13790,diagnostic_modelica_solar,False,20.803926015727136,0.0,0.0,15.600000000000023,783.9774261290256
14374800.0,620,iso13790,diagnostic_modelica_solar,False,22.754829637357425,0.0,0.0,16.700000000000045,2208.220902002765
14378400.0,620,iso13790,diagnostic_modelica_solar,False,26.192609230162713,0.0,0.0,18.30000000000001,2993.415769719983
14382000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,599.9927392567034,21.700000000000045,2139.120188745688
14385600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,881.8606221379429,22.200000000000045,1715.359763895165
14389200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1182.549803173395,24.400000000000034,2345.532225466045
14392800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1757.4287999328455,26.700000000000045,3413.03611864399
14396400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2424.8968625123734,28.900000000000034,3927.219930450963
14400000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2924.421627897768,29.400000000000034,4159.364642555684
14403600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3299.765258650045,30.0,4422.404340810584
14407200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3286.7899559380717,29.400000000000034,3334.164621204421
14410800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2509.1558438106526,25.0,1320.084296767793
14414400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1423.3729271528293,23.30000000000001,-64.93921281919948
14418000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,611.0189743417623,22.80000000000001,-101.56212
14421600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,138.5729047117323,21.700000000000045,-101.56212
14425200.0,620,iso13790,diagnostic_modelica_solar,False,26.387222688066572,0.0,0.0,20.600000000000023,-101.56212
14428800.0,620,iso13790,diagnostic_modelica_solar,False,25.305382356019123,0.0,0.0,18.900000000000034,-101.56212
14432400.0,620,iso13790,diagnostic_modelica_solar,False,24.2159798519418,0.0,0.0,17.80000000000001,-101.56212
14436000.0,620,iso13790,diagnostic_modelica_solar,False,23.20686928979803,0.0,0.0,17.200000000000045,-101.56212
14439600.0,620,iso13790,diagnostic_modelica_solar,False,22.18586383103574,0.0,0.0,16.100000000000023,-101.56212
14443200.0,620,iso13790,diagnostic_modelica_solar,False,21.05567579472382,0.0,0.0,14.400000000000034,-98.05045634979604
14446800.0,620,iso13790,diagnostic_modelica_solar,False,20.34464775959701,0.0,0.0,15.600000000000023,-51.5695398833634
14450400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,10.443219979979183,0.0,15.600000000000023,146.8201426666278
14454000.0,620,iso13790,diagnostic_modelica_solar,False,20.714798642505144,0.0,0.0,17.200000000000045,962.457669177066
14457600.0,620,iso13790,diagnostic_modelica_solar,False,23.5708976637451,0.0,0.0,18.900000000000034,2695.928648864021
14461200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,251.52089638211132,21.100000000000023,3419.406681648716
14464800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1247.9021747677698,22.80000000000001,3263.101141127999
14468400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1655.2677241396195,23.30000000000001,2744.289631389799
14472000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1646.6799209933126,23.900000000000034,1957.045633657902
14475600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1627.827692693967,24.400000000000034,2384.001782158352
14479200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2007.198774607314,27.200000000000045,3377.462797412145
14482800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2569.815034688022,27.200000000000045,4362.390988724489
14486400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3071.198596026911,26.700000000000045,4724.218855207815
14490000.0,620,iso13790,diagnostic_modelica_solar,False,27.0000000000001,0.0,2994.434882041333,27.200000000000045,2729.135597513432
14493600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2312.420872985776,26.100000000000023,1364.419245192487
14497200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1498.9868463697326,24.400000000000034,530.2314777201806
14500800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,768.8277567999671,23.30000000000001,-91.91888891723264
14504400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,222.72235114002868,21.700000000000045,-101.56212
14508000.0,620,iso13790,diagnostic_modelica_solar,False,26.643560378612264,0.0,0.0,21.100000000000023,-101.56212
14511600.0,620,iso13790,diagnostic_modelica_solar,False,25.88271666916462,0.0,0.0,21.100000000000023,-101.56212
14515200.0,620,iso13790,diagnostic_modelica_solar,False,24.973280329652603,0.0,0.0,19.400000000000034,-101.56212
14518800.0,620,iso13790,diagnostic_modelica_solar,False,24.207335766530715,0.0,0.0,19.400000000000034,-101.56212
14522400.0,620,iso13790,diagnostic_modelica_solar,False,23.392206992128603,0.0,0.0,18.30000000000001,-101.56212
14526000.0,620,iso13790,diagnostic_modelica_solar,False,22.44607479542256,0.0,0.0,16.700000000000045,-101.56212
14529600.0,620,iso13790,diagnostic_modelica_solar,False,21.74401596747462,0.0,0.0,17.200000000000045,-87.75851046973038
14533200.0,620,iso13790,diagnostic_modelica_solar,False,21.163344698027654,0.0,0.0,16.700000000000045,-2.545259251861573
14536800.0,620,iso13790,diagnostic_modelica_solar,False,21.01769627702795,0.0,0.0,17.80000000000001,123.6887465552421
14540400.0,620,iso13790,diagnostic_modelica_solar,False,21.16684321479,0.0,0.0,17.80000000000001,343.2466107373812
14544000.0,620,iso13790,diagnostic_modelica_solar,False,23.105797124438784,0.0,0.0,20.0,1931.436609440905
14547600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,236.44904609875297,22.80000000000001,4048.563668093246
14551200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1374.9238892215872,24.400000000000034,3101.349912854698
14554800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1779.1946273168624,28.30000000000001,2142.888182172769
14558400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1965.113687459436,31.100000000000023,2171.658327099535
14562000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1949.7081731055591,27.80000000000001,2239.819055881398
14565600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1517.4194766265425,21.100000000000023,1496.850391016892
14569200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1220.2053639002665,22.80000000000001,1432.399740548939
14572800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1008.6067084087147,23.30000000000001,1088.474392065874
14576400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,695.1041318051118,21.700000000000045,678.9355702656545
14580000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,427.55818092749803,22.80000000000001,279.5718353270715
14583600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,124.80095085582111,21.700000000000045,-0.3970821700844311
14587200.0,620,iso13790,diagnostic_modelica_solar,False,26.507896480484167,0.0,0.0,21.100000000000023,-97.80470274587138
14590800.0,620,iso13790,diagnostic_modelica_solar,False,25.772712614764313,0.0,0.0,21.100000000000023,-101.56212
14594400.0,620,iso13790,diagnostic_modelica_solar,False,24.882156339499623,0.0,0.0,19.400000000000034,-101.56212
14598000.0,620,iso13790,diagnostic_modelica_solar,False,24.131851443460377,0.0,0.0,19.400000000000034,-101.56212
14601600.0,620,iso13790,diagnostic_modelica_solar,False,23.510321843200295,0.0,0.0,19.400000000000034,-101.56212
14605200.0,620,iso13790,diagnostic_modelica_solar,False,22.814822001799815,0.0,0.0,18.30000000000001,-101.56212
14608800.0,620,iso13790,diagnostic_modelica_solar,False,22.411185052385388,0.0,0.0,19.400000000000034,-101.56212
14612400.0,620,iso13790,diagnostic_modelica_solar,False,21.90433074173665,0.0,0.0,18.30000000000001,-101.56212
14616000.0,620,iso13790,diagnostic_modelica_solar,False,21.428808528825925,0.0,0.0,17.80000000000001,-59.78201413058292
14619600.0,620,iso13790,diagnostic_modelica_solar,False,22.114249850618705,0.0,0.0,17.200000000000045,1335.061235691438
14623200.0,620,iso13790,diagnostic_modelica_solar,False,25.264240054747532,0.0,0.0,18.30000000000001,3175.322641234344
14626800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,801.1662854281897,21.100000000000023,4019.28041336249
14630400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1912.8276205135078,23.900000000000034,4423.813871170507
14634000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2541.4281981795,25.0,4128.14889056204
14637600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2738.8670930056055,26.700000000000045,3388.865372609796
14641200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2626.401536845394,29.400000000000034,2365.984189058845
14644800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2313.7222290764175,30.600000000000023,1656.045231511055
14648400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2236.8153500414296,31.700000000000045,2379.523820129415
14652000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2454.222056318018,31.700000000000045,3059.460023804325
14655600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2806.5250633322994,30.600000000000023,3916.233086133483
14659200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,2974.2345981439307,29.400000000000034,3439.014574203737
14662800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2579.3552916965646,29.400000000000034,1487.930339753582
14666400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1570.0823297297427,23.30000000000001,300.5161856907605
14670000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,732.1034842021224,21.700000000000045,55.49101178772531
14673600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,203.88980824767634,21.100000000000023,-79.94668203202768
14677200.0,620,iso13790,diagnostic_modelica_solar,False,26.43314659531157,0.0,0.0,20.0,-101.56212
14680800.0,620,iso13790,diagnostic_modelica_solar,False,25.33897889758319,0.0,0.0,18.900000000000034,-101.56212
14684400.0,620,iso13790,diagnostic_modelica_solar,False,24.325920994937245,0.0,0.0,18.30000000000001,-101.56212
14688000.0,620,iso13790,diagnostic_modelica_solar,False,23.58082238911818,0.0,0.0,18.900000000000034,-101.56212
14691600.0,620,iso13790,diagnostic_modelica_solar,False,22.688874228239214,0.0,0.0,17.200000000000045,-101.56212
14695200.0,620,iso13790,diagnostic_modelica_solar,False,21.85530554003169,0.0,0.0,16.700000000000045,-101.56212
14698800.0,620,iso13790,diagnostic_modelica_solar,False,21.062565293814693,0.0,0.0,16.100000000000023,-101.56212
14702400.0,620,iso13790,diagnostic_modelica_solar,False,20.22251196534487,0.0,0.0,15.0,-99.4881708166732
14706000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,12.285166786953756,0.0,15.0,421.019037641943
14709600.0,620,iso13790,diagnostic_modelica_solar,False,21.236858218201697,0.0,0.0,18.30000000000001,1175.339354816918
14713200.0,620,iso13790,diagnostic_modelica_solar,False,24.53929847507864,0.0,0.0,22.200000000000045,2516.327288894575
14716800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,620.9844524717852,24.400000000000034,3688.154687470164
14720400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1631.7692026879326,25.600000000000023,3403.214093580008
14724000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2138.256103622542,27.200000000000045,3211.613008047462
14727600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2293.4265132761966,27.80000000000001,2707.700612572083
14731200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2161.1100046177335,28.30000000000001,1961.019042624215
14734800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2113.88063820357,28.900000000000034,2510.362161342462
14738400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2328.68603906834,28.30000000000001,3359.939471765534
14742000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2346.4160591592326,27.80000000000001,2364.426219730334
14745600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1584.222199895717,20.600000000000023,831.6782586198722
14749200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,749.5669900578753,17.80000000000001,496.447078076764
14752800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,218.03519503030358,18.30000000000001,198.1587104534803
14756400.0,620,iso13790,diagnostic_modelica_solar,False,26.41354112040513,0.0,0.0,18.30000000000001,-10.77547133831003
14760000.0,620,iso13790,diagnostic_modelica_solar,False,25.18931575005201,0.0,0.0,17.80000000000001,-98.64805346174656
14763600.0,620,iso13790,diagnostic_modelica_solar,False,24.113526423878735,0.0,0.0,17.80000000000001,-101.56212
14767200.0,620,iso13790,diagnostic_modelica_solar,False,23.220532963386518,0.0,0.0,17.80000000000001,-101.56212
14770800.0,620,iso13790,diagnostic_modelica_solar,False,22.480804525701412,0.0,0.0,17.80000000000001,-101.56212
14774400.0,620,iso13790,diagnostic_modelica_solar,False,21.769503183575885,0.0,0.0,17.200000000000045,-101.56212
14778000.0,620,iso13790,diagnostic_modelica_solar,False,21.17583751609329,0.0,0.0,17.200000000000045,-101.56212
14781600.0,620,iso13790,diagnostic_modelica_solar,False,20.601952259461207,0.0,0.0,16.700000000000045,-101.56212
14785200.0,620,iso13790,diagnostic_modelica_solar,False,20.122858772107413,0.0,0.0,16.700000000000045,-101.56212
14788800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,111.21784268249998,0.0,15.600000000000023,-89.65499686885114
14792400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,72.68676009757648,0.0,16.100000000000023,398.9509082384086
14796000.0,620,iso13790,diagnostic_modelica_solar,False,20.659455358548364,0.0,0.0,17.200000000000045,854.2738283809466
14799600.0,620,iso13790,diagnostic_modelica_solar,False,22.880902236297178,0.0,0.0,18.30000000000001,2119.702069584589
14803200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,125.78087009813997,20.600000000000023,4046.811882186749
14806800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1387.4859117473075,22.200000000000045,3895.951254948683
14810400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1965.260304896652,24.400000000000034,3196.372802793098
14814000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2070.754196608933,26.100000000000023,2438.686218719682
14817600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1967.1575099262416,27.200000000000045,2019.818293430503
14821200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,1906.3475329699177,26.700000000000045,2394.259038724024
14824800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1927.6752069679633,26.700000000000045,2367.875097460494
14828400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1916.2881860056257,26.100000000000023,2398.687055447089
14832000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1894.3385614395468,23.900000000000034,2739.250052634839
14835600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1786.148526185753,24.400000000000034,1932.195241196954
14839200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1253.039506815421,23.900000000000034,339.1088662631099
14842800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,465.27731958479103,19.400000000000034,-19.16409648763543
14846400.0,620,iso13790,diagnostic_modelica_solar,False,26.72491722860538,0.0,0.0,18.30000000000001,-96.82648297829992
14850000.0,620,iso13790,diagnostic_modelica_solar,False,25.390427934669184,0.0,0.0,17.80000000000001,-101.56212
14853600.0,620,iso13790,diagnostic_modelica_solar,False,24.27827907401774,0.0,0.0,17.80000000000001,-101.56212
14857200.0,620,iso13790,diagnostic_modelica_solar,False,23.258476057657035,0.0,0.0,17.200000000000045,-101.56212
14860800.0,620,iso13790,diagnostic_modelica_solar,False,22.409257050086772,0.0,0.0,17.200000000000045,-101.56212
14864400.0,620,iso13790,diagnostic_modelica_solar,False,21.804322984850415,0.0,0.0,17.80000000000001,-101.56212
14868000.0,620,iso13790,diagnostic_modelica_solar,False,21.307659546253173,0.0,0.0,17.80000000000001,-101.56212
14871600.0,620,iso13790,diagnostic_modelica_solar,False,20.89623876240293,0.0,0.0,17.80000000000001,-101.56212
14875200.0,620,iso13790,diagnostic_modelica_solar,False,20.45921186039557,0.0,0.0,17.200000000000045,-98.7674908533512
14878800.0,620,iso13790,diagnostic_modelica_solar,False,20.7141883776837,0.0,0.0,17.200000000000045,649.4765790210428
14882400.0,620,iso13790,diagnostic_modelica_solar,False,22.582535409273838,0.0,0.0,17.80000000000001,1960.188507135353
14886000.0,620,iso13790,diagnostic_modelica_solar,False,26.285990135131804,0.0,0.0,21.700000000000045,2783.831688389971
14889600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,928.2258783828105,25.0,3105.990120350668
14893200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1352.1651178683264,25.600000000000023,1723.985579335906
14896800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1183.365000430943,23.30000000000001,1354.818875104867
14900400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,875.6085109324077,18.900000000000034,1465.575003604853
14904000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,782.1850415756198,21.100000000000023,1302.384376058234
14907600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,750.7602710711416,21.100000000000023,1489.10347653993
14911200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1136.0482058748141,23.30000000000001,2849.432819101888
14914800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1868.5070576527044,25.600000000000023,3908.941828810217
14918400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2301.9150041172247,23.900000000000034,3678.339358512992
14922000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2283.583071611925,23.900000000000034,2697.552569956561
14925600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1602.3694578884354,20.0,975.9296649803894
14929200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,879.8809342653942,20.0,539.357793620926
14932800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,203.99394323144662,17.200000000000045,-29.75383248076762
14936400.0,620,iso13790,diagnostic_modelica_solar,False,25.97638279511982,0.0,0.0,17.200000000000045,-101.56212
14940000.0,620,iso13790,diagnostic_modelica_solar,False,24.578576967702087,0.0,0.0,16.700000000000045,-101.56212
14943600.0,620,iso13790,diagnostic_modelica_solar,False,23.597616662210218,0.0,0.0,17.80000000000001,-101.56212
14947200.0,620,iso13790,diagnostic_modelica_solar,False,22.69463615876257,0.0,0.0,17.200000000000045,-101.56212
14950800.0,620,iso13790,diagnostic_modelica_solar,False,21.76154559074028,0.0,0.0,16.100000000000023,-101.56212
14954400.0,620,iso13790,diagnostic_modelica_solar,False,20.701275297041633,0.0,0.0,14.400000000000034,-101.56212
14958000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,67.94396814112481,0.0,13.900000000000034,-101.56212
14961600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,289.9521353642511,0.0,12.800000000000011,-79.74670573279245
14965200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,156.35919488603147,0.0,12.200000000000045,1232.564974882321
14968800.0,620,iso13790,diagnostic_modelica_solar,False,22.69525182172178,0.0,0.0,15.600000000000023,3237.357285743068
14972400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,190.17086239560984,17.80000000000001,4269.527185123961
14976000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1452.4452715898162,18.900000000000034,4558.048988597249
14979600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2150.5655634815907,20.600000000000023,4206.365290549235
14983200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2374.786278342786,22.80000000000001,3360.865386176032
14986800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2237.546506555874,25.0,2327.160820873836
14990400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1949.4299930488162,26.700000000000045,1711.361905945262
14994000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1920.3602834637195,28.30000000000001,2428.946826291127
14997600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2132.8929150340255,28.900000000000034,2846.802132372461
15001200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999904,0.0,2562.4727999304514,32.200000000000045,3411.162962565207
15004800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2908.7458284334693,31.100000000000023,3767.095879592251
15008400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2733.431113517993,28.900000000000034,2229.148366439853
15012000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2303.623916274196,27.200000000000045,2122.847578482619
15015600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1809.5651910546883,26.100000000000023,1126.03740197633
15019200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1053.4446382261385,23.900000000000034,-83.01287948808607
15022800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,438.2904356478278,23.30000000000001,-101.56212
15026400.0,620,iso13790,diagnostic_modelica_solar,False,26.92109317236398,0.0,0.0,20.0,-101.56212
15030000.0,620,iso13790,diagnostic_modelica_solar,False,25.56253514741079,0.0,0.0,17.80000000000001,-101.56212
15033600.0,620,iso13790,diagnostic_modelica_solar,False,24.42084741883574,0.0,0.0,17.80000000000001,-101.56212
15037200.0,620,iso13790,diagnostic_modelica_solar,False,23.29446451207046,0.0,0.0,16.700000000000045,-101.56212
15040800.0,620,iso13790,diagnostic_modelica_solar,False,22.1726097199958,0.0,0.0,15.600000000000023,-101.56212
15044400.0,620,iso13790,diagnostic_modelica_solar,False,20.95597292337548,0.0,0.0,13.900000000000034,-101.56212
15048000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1.0642579336282403,0.0,13.900000000000034,-28.88295244260548
15051600.0,620,iso13790,diagnostic_modelica_solar,False,20.60459775185837,0.0,0.0,14.400000000000034,1510.521489008401
15055200.0,620,iso13790,diagnostic_modelica_solar,False,24.161191381527036,0.0,0.0,16.700000000000045,3561.787821723678
15058800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,643.1896343937423,19.400000000000034,4416.075892785921
15062400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1887.048713733844,22.80000000000001,4624.661048475909
15066000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2654.7189023080086,26.700000000000045,4259.080936430089
15069600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2926.7255074709333,29.400000000000034,3362.245348293082
15073200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2780.4953048512643,31.100000000000023,2299.52732656985
15076800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2425.247710303998,31.700000000000045,1626.773987342445
15080400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2262.0650553920764,32.200000000000045,2135.999448030734
15084000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2518.2222866592224,32.80000000000001,3268.722153349229
15087600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3028.864234256103,33.30000000000001,4124.913866969994
15091200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3482.614235382992,33.30000000000001,4381.32105701174
15094800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999876,0.0,3526.184805114811,32.200000000000045,3479.70435891042
15098400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3111.1931736799093,31.100000000000023,2283.092268693077
15102000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999915,0.0,2442.0901360834087,30.0,1231.00304847599
15105600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1530.5307480551337,26.700000000000045,-30.7248857174966
15109200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,768.5417004445196,25.0,-101.56212
15112800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,335.06887195593185,24.400000000000034,-101.56212
15116400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,43.8452189236534,22.80000000000001,-101.56212
15120000.0,620,iso13790,diagnostic_modelica_solar,False,26.100711094702408,0.0,0.0,20.0,-101.56212
15123600.0,620,iso13790,diagnostic_modelica_solar,False,25.244243261466107,0.0,0.0,20.0,-101.56212
15127200.0,620,iso13790,diagnostic_modelica_solar,False,24.53477153492265,0.0,0.0,20.0,-101.56212
15130800.0,620,iso13790,diagnostic_modelica_solar,False,23.76642312904731,0.0,0.0,18.900000000000034,-101.56212
15134400.0,620,iso13790,diagnostic_modelica_solar,False,23.044340509129167,0.0,0.0,18.30000000000001,-76.11261936244227
15138000.0,620,iso13790,diagnostic_modelica_solar,False,23.20228623456511,0.0,0.0,17.200000000000045,1040.919691049547
15141600.0,620,iso13790,diagnostic_modelica_solar,False,25.703875805426872,0.0,0.0,21.100000000000023,2287.223109074131
15145200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,785.8744534324296,25.0,3385.33823337186
15148800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1959.0538367772829,28.900000000000034,4142.908395096594
15152400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,2636.771088012456,30.600000000000023,3532.281934605476
15156000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2813.541377336143,31.700000000000045,2924.469563061444
15159600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2712.7524505218057,32.80000000000001,2231.910852606222
15163200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2449.537727655741,33.30000000000001,1632.573950115413
15166800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2311.0816567754778,32.80000000000001,2174.258206810663
15170400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2594.4885749944806,33.900000000000034,3261.771419017348
15174000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3139.470140930865,34.400000000000034,4245.708667831669
15177600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,3683.0997023977006,35.0,4633.790928711968
15181200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,3908.760014722346,33.30000000000001,4399.869595114327
15184800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999993,0.0,3738.728660812665,32.200000000000045,3426.551692123805
15188400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2988.5703813878854,30.0,1418.282789212793
15192000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1859.8416566767055,27.200000000000045,-48.81272294954408
15195600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,912.4567927895613,24.400000000000034,-101.56212
15199200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,318.124660804581,22.200000000000045,-101.56212
15202800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,6.359656772915908,22.200000000000045,-101.56212
15206400.0,620,iso13790,diagnostic_modelica_solar,False,25.739477132593226,0.0,0.0,18.30000000000001,-101.56212
15210000.0,620,iso13790,diagnostic_modelica_solar,False,24.653236051949676,0.0,0.0,18.30000000000001,-101.56212
15213600.0,620,iso13790,diagnostic_modelica_solar,False,23.572783450459667,0.0,0.0,17.200000000000045,-101.56212
15217200.0,620,iso13790,diagnostic_modelica_solar,False,22.587508872907364,0.0,0.0,16.700000000000045,-101.56212
15220800.0,620,iso13790,diagnostic_modelica_solar,False,21.50880215604942,0.0,0.0,15.0,-76.99500036918457
15224400.0,620,iso13790,diagnostic_modelica_solar,False,21.434256639502717,0.0,0.0,13.900000000000034,1126.532755859096
15228000.0,620,iso13790,diagnostic_modelica_solar,False,24.139111553121356,0.0,0.0,18.900000000000034,2566.661062380938
15231600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,448.53756476566525,21.100000000000023,3901.149822764449
15235200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1774.4542102802511,24.400000000000034,4628.225190625896
15238800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000008,0.0,2580.232484942037,26.100000000000023,4282.813317729926
15242400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2907.709342347099,29.400000000000034,3443.88188838455
15246000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2939.138187829242,34.400000000000034,2396.462241455718
15249600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2739.7333169448098,36.10000000000002,1772.801595228889
15253200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2707.5307967598073,37.200000000000045,2358.626452376339
15256800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3046.9334710376343,38.30000000000001,3402.894961648737
15260400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,3591.994268013291,38.900000000000034,4260.411045670816
15264000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,4130.708077335896,40.0,4621.034321046042
15267600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,4383.325307374602,39.400000000000034,4327.945892214791
15271200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,4198.852345905054,38.30000000000001,3252.827724889526
15274800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3427.5237800499344,36.10000000000002,1256.152811697396
15278400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2271.3699845493675,32.200000000000045,-81.18134320784046
15282000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,1314.4359499852842,28.900000000000034,-101.56212
15285600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,694.7136187689742,26.100000000000023,-101.56212
15289200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,348.16095511053595,25.600000000000023,-101.56212
15292800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,143.18453972993254,25.0,-101.56212
15296400.0,620,iso13790,diagnostic_modelica_solar,False,26.782508128637243,0.0,0.0,22.80000000000001,-101.56212
15300000.0,620,iso13790,diagnostic_modelica_solar,False,25.82976832558936,0.0,0.0,20.0,-101.56212
15303600.0,620,iso13790,diagnostic_modelica_solar,False,24.921269612166945,0.0,0.0,19.400000000000034,-101.56212
15307200.0,620,iso13790,diagnostic_modelica_solar,False,23.903871180623998,0.0,0.0,17.80000000000001,-98.69550534217316
15310800.0,620,iso13790,diagnostic_modelica_solar,False,23.233135423449124,0.0,0.0,15.600000000000023,557.4188230401816
15314400.0,620,iso13790,diagnostic_modelica_solar,False,25.21296550473246,0.0,0.0,20.0,2265.179964745626
15318000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,669.3912382119705,22.80000000000001,3776.781441663228
15321600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1882.9976111577726,25.0,4561.013197271329
15325200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2595.2334493450785,25.600000000000023,4228.986648637851
15328800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2806.1962130312827,26.700000000000045,3497.13118998322
15332400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2684.0642287622436,28.900000000000034,2492.604231232379
15336000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2386.3674522166293,30.600000000000023,1770.495814538641
15339600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999915,0.0,2336.0790862594117,32.80000000000001,2371.753895486924
15343200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2662.1864859355305,33.900000000000034,3375.410324809994
15346800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3123.2758118167785,33.900000000000034,4010.646405258086
15350400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3482.4931258740094,33.900000000000034,4107.601250615173
15354000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3592.9560344451443,34.400000000000034,3569.810523625533
