timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
15357600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,3200.4675600090577,33.900000000000034,1903.573091297717
15361200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2316.530610384899,31.700000000000045,329.0870529803344
15364800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1402.3373380266771,28.900000000000034,-98.74135979768413
15368400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,765.3043897679262,26.700000000000045,-101.56212
15372000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,336.5423084285928,24.400000000000034,-101.56212
15375600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,44.60802578711875,22.80000000000001,-101.56212
15379200.0,620,iso13790,diagnostic_modelica_solar,False,26.003757489106796,0.0,0.0,19.400000000000034,-101.56212
15382800.0,620,iso13790,diagnostic_modelica_solar,False,25.15948444654676,0.0,0.0,20.0,-101.56212
15386400.0,620,iso13790,diagnostic_modelica_solar,False,24.36602697200652,0.0,0.0,19.400000000000034,-101.56212
15390000.0,620,iso13790,diagnostic_modelica_solar,False,23.441551130601386,0.0,0.0,17.80000000000001,-101.56212
15393600.0,620,iso13790,diagnostic_modelica_solar,False,22.41881333542617,0.0,0.0,16.100000000000023,-60.38607741315343
15397200.0,620,iso13790,diagnostic_modelica_solar,False,22.37385968695587,0.0,0.0,13.900000000000034,1328.334029736312
15400800.0,620,iso13790,diagnostic_modelica_solar,False,25.502325105930787,0.0,0.0,17.200000000000045,3455.915729902748
15404400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,893.6283897444927,20.0,4241.380486474258
15408000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1897.9679895892348,21.700000000000045,4397.419654593483
15411600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2467.2938757173697,23.30000000000001,4184.234058085761
15415200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2617.535997735215,25.0,3297.779723542376
15418800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2455.2113168431524,27.200000000000045,2363.627944960988
15422400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2222.934846932664,30.0,1786.065944014358
15426000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2197.3505612554304,31.700000000000045,2322.017743202548
15429600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2570.7753544874154,33.30000000000001,3447.596439404677
15433200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3049.9294050411536,34.400000000000034,3736.092287995868
15436800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000008,0.0,3212.124670458146,33.30000000000001,3309.468035161853
15440400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2980.232654056183,31.700000000000045,2436.989479574712
15444000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2432.710660735938,30.600000000000023,1271.272622559161
15447600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1795.4957068092613,30.0,581.765902673507
15451200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1084.5134838296935,26.700000000000045,-72.38378199360443
15454800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,531.0496065324722,25.0,-101.56212
15458400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,146.41717292110604,22.80000000000001,-101.56212
15462000.0,620,iso13790,diagnostic_modelica_solar,False,26.411613753682904,0.0,0.0,20.600000000000023,-101.56212
15465600.0,620,iso13790,diagnostic_modelica_solar,False,25.60476387682045,0.0,0.0,20.600000000000023,-101.56212
15469200.0,620,iso13790,diagnostic_modelica_solar,False,24.936394145950427,0.0,0.0,20.600000000000023,-101.56212
15472800.0,620,iso13790,diagnostic_modelica_solar,False,24.382737127521672,0.0,0.0,20.600000000000023,-101.56212
15476400.0,620,iso13790,diagnostic_modelica_solar,False,23.54639494234219,0.0,0.0,18.30000000000001,-101.56212
15480000.0,620,iso13790,diagnostic_modelica_solar,False,22.693158579978466,0.0,0.0,17.200000000000045,-56.58544753314949
15483600.0,620,iso13790,diagnostic_modelica_solar,False,22.7318092242942,0.0,0.0,17.200000000000045,819.0267287103196
15487200.0,620,iso13790,diagnostic_modelica_solar,False,25.225011770479828,0.0,0.0,20.600000000000023,2448.150415130242
15490800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,633.6879493531659,23.30000000000001,3348.112124974158
15494400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1763.68225957933,26.700000000000045,4059.798389518414
15498000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2213.1654327991723,28.900000000000034,2395.34237828041
15501600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2194.0850139333506,30.600000000000023,2093.47047905332
15505200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2338.90948020925,32.80000000000001,2619.549568942839
15508800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2355.971445715753,32.80000000000001,1918.549529210224
15512400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,2387.3170590869845,33.900000000000034,2344.334223467914
15516000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2700.4367638159656,33.900000000000034,3443.119583050757
15519600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2963.9299532933405,33.900000000000034,3093.839097344604
15523200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2607.2723692370446,31.700000000000045,1415.702189765317
15526800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1965.7302123576833,27.200000000000045,1402.54106897481
15530400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1537.0211280526598,26.700000000000045,1085.611644093367
15534000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1001.8914488653543,25.0,156.7733027549855
15537600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,486.72245776564625,23.900000000000034,-50.68575373882289
15541200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,129.47446715226621,22.80000000000001,-101.56212
15544800.0,620,iso13790,diagnostic_modelica_solar,False,26.73782230016301,0.0,0.0,22.80000000000001,-101.56212
15548400.0,620,iso13790,diagnostic_modelica_solar,False,26.334683212170123,0.0,0.0,23.30000000000001,-101.56212
15552000.0,620,iso13790,diagnostic_modelica_solar,False,25.561041348157055,0.0,0.0,20.600000000000023,-101.56212
15555600.0,620,iso13790,diagnostic_modelica_solar,False,24.62099903312336,0.0,0.0,18.900000000000034,-101.56212
15559200.0,620,iso13790,diagnostic_modelica_solar,False,23.82970141708661,0.0,0.0,18.900000000000034,-101.56212
15562800.0,620,iso13790,diagnostic_modelica_solar,False,22.993570950003658,0.0,0.0,17.80000000000001,-101.56212
15566400.0,620,iso13790,diagnostic_modelica_solar,False,22.318012178396582,0.0,0.0,17.80000000000001,-71.1142891060366
15570000.0,620,iso13790,diagnostic_modelica_solar,False,23.073030200959455,0.0,0.0,18.900000000000034,1274.904408273909
15573600.0,620,iso13790,diagnostic_modelica_solar,False,26.6350175512121,0.0,0.0,21.100000000000023,3346.994462281185
15577200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1326.0103905279423,24.400000000000034,4372.179410584982
15580800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2444.28343811825,27.80000000000001,4605.813192691155
15584400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3099.63170045187,30.600000000000023,4210.793793348638
15588000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3175.514220648958,32.80000000000001,2779.139297133152
15591600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2854.484786169608,33.30000000000001,2013.369603191835
15595200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2566.628258883129,35.0,1668.951663751577
15598800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2450.0799903540897,34.400000000000034,2192.504698976135
15602400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2695.8812501634998,35.60000000000002,3038.556844312226
15606000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3133.562368875629,36.10000000000002,3781.8057365412
15609600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,3580.0502419133936,36.700000000000045,4152.799692054963
15613200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3635.228974248471,35.0,3351.519529425141
15616800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000092,0.0,3141.8816989712286,32.80000000000001,1894.391745906213
15620400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2263.076899134535,31.100000000000023,353.2501055841329
15624000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1364.2256169143643,28.30000000000001,-43.25244472193305
15627600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,818.9356151267287,28.30000000000001,-101.56212
15631200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,453.5037343658076,26.5,-101.56212
15634800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,187.06959446082712,24.700000000000045,-101.56212
15638400.0,620,iso13790,diagnostic_modelica_solar,False,26.8875692202633,0.0,0.0,22.900000000000034,-101.56212
15642000.0,620,iso13790,diagnostic_modelica_solar,False,26.081760213058285,0.0,0.0,21.0,-101.56212
15645600.0,620,iso13790,diagnostic_modelica_solar,False,25.10457668484003,0.0,0.0,19.200000000000045,-101.56212
15649200.0,620,iso13790,diagnostic_modelica_solar,False,23.986172654016745,0.0,0.0,17.400000000000034,-101.56212
15652800.0,620,iso13790,diagnostic_modelica_solar,False,22.751438240172913,0.0,0.0,15.600000000000023,-100.7744127489474
15656400.0,620,iso13790,diagnostic_modelica_solar,False,22.280489470368227,0.0,0.0,13.900000000000034,918.1957115797924
15660000.0,620,iso13790,diagnostic_modelica_solar,False,24.60947271187957,0.0,0.0,16.100000000000023,3002.460712248162
15663600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,559.655896192878,18.30000000000001,4214.822574187212
15667200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1728.4259220912206,21.100000000000023,4568.094407235625
15670800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2365.2377287522854,21.700000000000045,4307.592773749702
15674400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2542.934586324415,23.30000000000001,3449.902313732453
15678000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2333.6394060029356,24.400000000000034,2417.348694261247
15681600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2002.4568916113824,26.100000000000023,1782.68469173829
15685200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1895.00934511651,27.200000000000045,2342.996227732787
15688800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2235.509172378352,29.400000000000034,3382.032200842654
15692400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2749.738500502969,29.400000000000034,4201.049647640711
15696000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3160.942671561857,29.400000000000034,4275.887689231485
15699600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3087.7919043716643,30.0,2718.508139053446
15703200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2379.26664264671,28.30000000000001,1000.642582993032
15706800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1522.2236475268296,26.100000000000023,396.2788580763087
15710400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,834.165149740465,25.0,-84.5342654119876
15714000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,281.3962787047262,22.200000000000045,-101.56212
15717600.0,620,iso13790,diagnostic_modelica_solar,False,26.489569388711892,0.0,0.0,19.400000000000034,-101.56212
15721200.0,620,iso13790,diagnostic_modelica_solar,False,25.56191614778858,0.0,0.0,20.0,-101.56212
15724800.0,620,iso13790,diagnostic_modelica_solar,False,24.896454982362027,0.0,0.0,20.600000000000023,-101.56212
15728400.0,620,iso13790,diagnostic_modelica_solar,False,23.791299329528723,0.0,0.0,17.200000000000045,-101.56212
15732000.0,620,iso13790,diagnostic_modelica_solar,False,22.669987779701536,0.0,0.0,16.100000000000023,-101.56212
15735600.0,620,iso13790,diagnostic_modelica_solar,False,21.453800988324,0.0,0.0,14.400000000000034,-101.56212
15739200.0,620,iso13790,diagnostic_modelica_solar,False,20.380261721216993,0.0,0.0,13.900000000000034,-67.00555310672735
15742800.0,620,iso13790,diagnostic_modelica_solar,False,20.71182229375556,0.0,0.0,14.400000000000034,1286.085320841499
15746400.0,620,iso13790,diagnostic_modelica_solar,False,24.02775728449605,0.0,0.0,17.200000000000045,3365.622674534502
15750000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,563.096134549493,18.900000000000034,4407.208218527274
15753600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1700.5773239206635,20.600000000000023,4371.910011412395
15757200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2226.2080399609067,21.700000000000045,3860.09020669981
15760800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2302.0173527568027,22.200000000000045,3193.861202240246
15764400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2109.135643275952,23.900000000000034,2239.978507066228
15768000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1785.1030707397663,25.0,1652.353430678604
15771600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1716.6596483757394,26.700000000000045,2233.620574497032
15775200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2008.5192697148625,27.200000000000045,3255.993429692609
15778800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2569.4156370040864,28.900000000000034,4112.799572839835
15782400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3009.146538601904,29.400000000000034,4065.519333869313
15786000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3062.762926805776,27.80000000000001,3573.993282720881
15789600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2899.7187687248493,27.80000000000001,3042.186084453341
15793200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2269.417456832212,26.100000000000023,1149.173181589643
15796800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1316.0571015408123,24.400000000000034,-81.29869055525651
15800400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,394.76707401039965,18.900000000000034,-101.56212
15804000.0,620,iso13790,diagnostic_modelica_solar,False,26.33856021174834,0.0,0.0,17.200000000000045,-101.56212
15807600.0,620,iso13790,diagnostic_modelica_solar,False,24.960704445892706,0.0,0.0,17.200000000000045,-101.56212
15811200.0,620,iso13790,diagnostic_modelica_solar,False,23.638687168913272,0.0,0.0,16.100000000000023,-101.56212
15814800.0,620,iso13790,diagnostic_modelica_solar,False,22.53541860805627,0.0,0.0,16.100000000000023,-101.56212
15818400.0,620,iso13790,diagnostic_modelica_solar,False,21.62150471621209,0.0,0.0,16.100000000000023,-101.56212
15822000.0,620,iso13790,diagnostic_modelica_solar,False,20.782335637067078,0.0,0.0,15.600000000000023,-101.56212
15825600.0,620,iso13790,diagnostic_modelica_solar,False,20.123417663030647,0.0,0.0,15.600000000000023,-53.349286721475
15829200.0,620,iso13790,diagnostic_modelica_solar,False,20.600418485554965,0.0,0.0,14.400000000000034,1382.838100230699
15832800.0,620,iso13790,diagnostic_modelica_solar,False,23.886865504549426,0.0,0.0,16.100000000000023,3451.184621925921
15836400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,492.3991406726718,17.80000000000001,4369.375563436176
15840000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1652.1327474549655,19.400000000000034,4591.391388831787
15843600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2336.021377206375,22.200000000000045,4255.515417320049
15847200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2457.3614507224006,22.80000000000001,3244.141720542749
15850800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2204.226143445047,24.400000000000034,2167.907851237683
15854400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1840.542372783203,25.600000000000023,1613.917969770094
15858000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1709.664280649878,26.100000000000023,2204.19348240553
15861600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2002.5713995211063,27.200000000000045,3272.594048433022
15865200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2481.97231138673,27.80000000000001,3910.851926970072
15868800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2813.063929828454,28.900000000000034,3600.40914495084
15872400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2639.991790348678,26.700000000000045,2600.322881464781
15876000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2021.4902619514537,25.600000000000023,1047.585271380144
15879600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1328.0618518023398,25.0,559.5518843965933
15883200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,657.1796508702653,22.200000000000045,-13.38509215967296
15886800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,150.66210327784998,21.100000000000023,-101.56212
15890400.0,620,iso13790,diagnostic_modelica_solar,False,26.128630596309506,0.0,0.0,18.900000000000034,-101.56212
15894000.0,620,iso13790,diagnostic_modelica_solar,False,25.078577237773708,0.0,0.0,18.900000000000034,-101.56212
15897600.0,620,iso13790,diagnostic_modelica_solar,False,23.92956848105104,0.0,0.0,17.200000000000045,-101.56212
15901200.0,620,iso13790,diagnostic_modelica_solar,False,22.88305866688157,0.0,0.0,16.700000000000045,-101.56212
15904800.0,620,iso13790,diagnostic_modelica_solar,False,21.733280759694967,0.0,0.0,15.0,-101.56212
15908400.0,620,iso13790,diagnostic_modelica_solar,False,20.669711645484412,0.0,0.0,14.400000000000034,-101.56212
15912000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,29.184188822816566,0.0,15.0,-100.9421488731044
15915600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,2.6202764494633684,0.0,13.900000000000034,982.4508399983996
15919200.0,620,iso13790,diagnostic_modelica_solar,False,22.831663775747955,0.0,0.0,16.700000000000045,2975.344644434966
15922800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,231.83925634689427,19.400000000000034,4207.228857845139
15926400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1603.531603467834,22.200000000000045,4562.356795639377
15930000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2436.58406042598,25.0,4304.534041384273
15933600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2773.7668928264725,27.80000000000001,3466.721381232595
15937200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2671.437512772926,30.0,2307.955995880505
15940800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2345.609187110763,31.100000000000023,1637.225750779162
15944400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2257.3507111362474,32.200000000000045,2309.719734446255
15948000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2515.4662067545846,32.200000000000045,3253.544669001052
15951600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2987.525729024727,32.80000000000001,4048.281449368605
15955200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3439.3141829620217,32.80000000000001,4437.69764037923
15958800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3663.7778737888725,32.80000000000001,4094.851723238392
15962400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,3265.759659655394,31.100000000000023,2210.497754424684
15966000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2334.810301038271,30.0,381.9496222567748
15969600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1311.7646740072169,26.100000000000023,-51.74647323254656
15973200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,626.2123830354523,24.400000000000034,-101.56212
15976800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,215.10339855376395,23.30000000000001,-101.56212
15980400.0,620,iso13790,diagnostic_modelica_solar,False,26.820283945875936,0.0,0.0,22.200000000000045,-101.56212
15984000.0,620,iso13790,diagnostic_modelica_solar,False,25.95514819499744,0.0,0.0,20.600000000000023,-101.56212
15987600.0,620,iso13790,diagnostic_modelica_solar,False,24.848932120723617,0.0,0.0,18.30000000000001,-101.56212
15991200.0,620,iso13790,diagnostic_modelica_solar,False,24.09617958697199,0.0,0.0,19.400000000000034,-101.56212
15994800.0,620,iso13790,diagnostic_modelica_solar,False,23.480772369618556,0.0,0.0,19.400000000000034,-101.56212
15998400.0,620,iso13790,diagnostic_modelica_solar,False,22.90249139681264,0.0,0.0,18.900000000000034,-85.12311768402756
16002000.0,620,iso13790,diagnostic_modelica_solar,False,23.380994785894487,0.0,0.0,18.30000000000001,1181.977453705256
16005600.0,620,iso13790,diagnostic_modelica_solar,False,26.783698494990407,0.0,0.0,21.100000000000023,3294.800455913008
16009200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1351.3569552182694,24.400000000000034,4385.711134461752
16012800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2439.6657186414423,27.200000000000045,4628.792512135853
16016400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3125.76109115543,30.600000000000023,4336.341580997365
16020000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,3354.3138558325104,33.30000000000001,3382.245556187228
16023600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,3159.75525795022,33.900000000000034,2456.623824315502
16027200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2850.0542967292977,35.0,1930.663245049416
16030800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2679.691822332466,33.900000000000034,2492.074802720701
16034400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2878.16706924749,35.0,3239.523171826113
16038000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,3249.3548871164066,36.10000000000002,3737.189043681531
16041600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3194.1397932672207,33.900000000000034,2589.028299343547
16045200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,3012.2833954918337,34.400000000000034,2646.000416573175
16048800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3031.810235372671,33.900000000000034,3246.118126213077
16052400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2658.8008852161192,32.200000000000045,1279.425163545222
16056000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1642.4685644612966,26.700000000000045,-88.60522248516708
16059600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,792.703933258535,24.400000000000034,-101.56212
16063200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,371.10398095920664,25.0,-101.56212
16066800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,84.14381192667419,23.30000000000001,-101.56212
16070400.0,620,iso13790,diagnostic_modelica_solar,False,26.18785167382731,0.0,0.0,20.0,-101.56212
16074000.0,620,iso13790,diagnostic_modelica_solar,False,25.21789489272287,0.0,0.0,19.400000000000034,-101.56212
16077600.0,620,iso13790,diagnostic_modelica_solar,False,24.229323227217826,0.0,0.0,18.30000000000001,-101.56212
16081200.0,620,iso13790,diagnostic_modelica_solar,False,23.22162704738733,0.0,0.0,17.200000000000045,-101.56212
16084800.0,620,iso13790,diagnostic_modelica_solar,False,22.297053796296627,0.0,0.0,16.700000000000045,-101.0403264662791
16088400.0,620,iso13790,diagnostic_modelica_solar,False,22.284992977789482,0.0,0.0,16.700000000000045,813.2650758335014
16092000.0,620,iso13790,diagnostic_modelica_solar,False,24.860176822713477,0.0,0.0,19.400000000000034,2701.367674186417
16095600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,675.8926808837043,22.200000000000045,3952.376773779833
16099200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1493.8075693396893,25.600000000000023,2417.676290690535
16102800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,1649.6991788637993,28.30000000000001,1731.56927074902
16106400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2054.742501157328,30.0,3460.374502983293
16110000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2559.717622136575,34.400000000000034,2678.702007904046
16113600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2617.0574785906156,35.0,2131.5959140452
16117200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2411.2475740711,32.200000000000045,1961.93833314406
16120800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2381.74055822726,32.80000000000001,2369.578782868874
16124400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2665.8875412441257,33.900000000000034,3280.788891394524
16128000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2856.6032548162993,31.100000000000023,3341.087087617483
16131600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2825.6817458429023,31.700000000000045,2575.009923556321
16135200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2378.473565947786,28.900000000000034,1627.465337732669
16138800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1659.5123843673716,27.80000000000001,240.2037966783605
16142400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,972.5846817686406,27.200000000000045,-91.62276680121022
16146000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,446.3502679167609,24.400000000000034,-101.56212
16149600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,146.62544091048127,23.900000000000034,-101.56212
16153200.0,620,iso13790,diagnostic_modelica_solar,False,26.86359319480309,0.0,0.0,23.30000000000001,-101.56212
16156800.0,620,iso13790,diagnostic_modelica_solar,False,26.081284978389498,0.0,0.0,21.100000000000023,-101.56212
16160400.0,620,iso13790,diagnostic_modelica_solar,False,25.236301192610117,0.0,0.0,20.0,-101.56212
16164000.0,620,iso13790,diagnostic_modelica_solar,False,24.429659612185304,0.0,0.0,19.400000000000034,-101.56212
16167600.0,620,iso13790,diagnostic_modelica_solar,False,23.57637325793257,0.0,0.0,18.30000000000001,-101.56212
16171200.0,620,iso13790,diagnostic_modelica_solar,False,23.143285671920466,0.0,0.0,20.0,-98.27545545525888
16174800.0,620,iso13790,diagnostic_modelica_solar,False,22.860480550989493,0.0,0.0,20.0,-24.28366742032184
16178400.0,620,iso13790,diagnostic_modelica_solar,False,23.10659958626947,0.0,0.0,20.600000000000023,380.3052957983322
16182000.0,620,iso13790,diagnostic_modelica_solar,False,24.267877879116405,0.0,0.0,20.600000000000023,1222.086234829318
16185600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,52.61711679455979,21.700000000000045,2752.800364138004
16189200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1216.528663765385,23.900000000000034,3894.305293794062
16192800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1916.9104776858421,24.400000000000034,3376.334394298835
16196400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1996.1348155230094,24.400000000000034,2398.926408733181
16200000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1779.030224572575,24.400000000000034,1898.682740959526
16203600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1751.5888904134108,26.100000000000023,2353.755833996523
16207200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1998.562587032018,27.200000000000045,3034.236208249635
16210800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2308.343865057297,25.0,3819.619497088705
16214400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2248.031155354472,23.900000000000034,2392.094447506915
16218000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1990.7302602307627,24.400000000000034,2300.932778505411
16221600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1713.980779241909,23.900000000000034,1772.030736801235
16225200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1145.5593580200025,22.80000000000001,345.3822057232414
16228800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,507.67216254711684,22.200000000000045,-95.907580454001
16232400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,84.85207136333548,21.700000000000045,-101.56212
16236000.0,620,iso13790,diagnostic_modelica_solar,False,26.275996597773446,0.0,0.0,20.600000000000023,-101.56212
16239600.0,620,iso13790,diagnostic_modelica_solar,False,25.49242277769425,0.0,0.0,20.600000000000023,-101.56212
16243200.0,620,iso13790,diagnostic_modelica_solar,False,24.744801263414036,0.0,0.0,20.0,-101.56212
16246800.0,620,iso13790,diagnostic_modelica_solar,False,24.121049077504267,0.0,0.0,20.0,-101.56212
16250400.0,620,iso13790,diagnostic_modelica_solar,False,23.505818910958297,0.0,0.0,19.400000000000034,-101.56212
16254000.0,620,iso13790,diagnostic_modelica_solar,False,22.90962486671483,0.0,0.0,18.900000000000034,-101.56212
16257600.0,620,iso13790,diagnostic_modelica_solar,False,22.23973878311962,0.0,0.0,17.80000000000001,-91.50252460421504
16261200.0,620,iso13790,diagnostic_modelica_solar,False,21.704707215551245,0.0,0.0,16.700000000000045,152.7882011066787
16264800.0,620,iso13790,diagnostic_modelica_solar,False,21.895940872901956,0.0,0.0,18.30000000000001,424.9190055865229
16268400.0,620,iso13790,diagnostic_modelica_solar,False,23.19117226120656,0.0,0.0,18.900000000000034,1456.549438552064
16272000.0,620,iso13790,diagnostic_modelica_solar,False,25.64088497482617,0.0,0.0,20.600000000000023,1988.896088106034
16275600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,434.70281356821243,22.200000000000045,2539.985276002461
16279200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1262.0408405192345,23.30000000000001,3435.845123936239
16282800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1765.6839823322396,24.400000000000034,2887.66464537308
16286400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1878.6589663156913,26.100000000000023,2245.686775549957
16290000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1971.8840787797042,28.30000000000001,2452.111278547913
16293600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2003.8176001918712,28.900000000000034,2076.997013901958
16297200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1862.7952825093162,26.100000000000023,2152.4062080722
16300800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1656.488716932328,20.0,2685.774015480994
16304400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1867.8830537348956,23.30000000000001,3215.364877541977
16308000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1948.0398452105328,23.30000000000001,2640.103912739175
16311600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1426.4013887897536,22.200000000000045,578.0197422566633
16315200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,646.8058178614093,21.100000000000023,-80.25819891328328
16318800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,132.68098244299605,21.100000000000023,-101.56212
16322400.0,620,iso13790,diagnostic_modelica_solar,False,26.09140165467008,0.0,0.0,18.900000000000034,-101.56212
16326000.0,620,iso13790,diagnostic_modelica_solar,False,24.94920496643666,0.0,0.0,18.30000000000001,-101.56212
16329600.0,620,iso13790,diagnostic_modelica_solar,False,23.817955036146454,0.0,0.0,17.200000000000045,-101.56212
16333200.0,620,iso13790,diagnostic_modelica_solar,False,22.79060150691714,0.0,0.0,16.700000000000045,-101.56212
16336800.0,620,iso13790,diagnostic_modelica_solar,False,21.935868788517666,0.0,0.0,16.700000000000045,-101.56212
16340400.0,620,iso13790,diagnostic_modelica_solar,False,21.047190625128735,0.0,0.0,15.600000000000023,-101.56212
16344000.0,620,iso13790,diagnostic_modelica_solar,False,20.30562602546508,0.0,0.0,15.600000000000023,-98.25470345637228
16347600.0,620,iso13790,diagnostic_modelica_solar,False,20.79058712532758,0.0,0.0,15.600000000000023,1226.542016510665
16351200.0,620,iso13790,diagnostic_modelica_solar,False,24.181394692523824,0.0,0.0,18.30000000000001,3288.953653625493
16354800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,576.3803931869352,21.100000000000023,3930.131081750155
16358400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1713.4120005080806,23.900000000000034,4090.861263079826
16362000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2378.0479256022268,25.600000000000023,3972.94672086794
16365600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2519.9497286693572,27.200000000000045,2754.137619200807
16369200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2260.9433219322987,27.80000000000001,1945.866419746121
16372800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1984.0993472707298,27.80000000000001,1868.223778306409
16376400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1997.140550720456,28.30000000000001,2583.446680545626
16380000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,2219.7611405277376,27.80000000000001,3174.506692994295
16383600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2503.743448309389,28.900000000000034,3324.402534260017
16387200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2607.2995549063116,27.80000000000001,3208.358356682722
16390800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2377.118073347523,27.80000000000001,1936.349098103106
16394400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1439.351089942668,20.0,501.1366831406337
16398000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,544.3643578728768,18.30000000000001,26.27731558926555
16401600.0,620,iso13790,diagnostic_modelica_solar,False,26.680377623192477,0.0,0.0,16.700000000000045,-55.90812582825008
16405200.0,620,iso13790,diagnostic_modelica_solar,False,25.18690662000803,0.0,0.0,16.700000000000045,-101.56212
16408800.0,620,iso13790,diagnostic_modelica_solar,False,23.920894565242246,0.0,0.0,16.700000000000045,-101.56212
16412400.0,620,iso13790,diagnostic_modelica_solar,False,22.691525193683976,0.0,0.0,15.600000000000023,-101.56212
16416000.0,620,iso13790,diagnostic_modelica_solar,False,21.665003320640576,0.0,0.0,15.600000000000023,-101.56212
16419600.0,620,iso13790,diagnostic_modelica_solar,False,20.814664034866386,0.0,0.0,15.600000000000023,-101.56212
16423200.0,620,iso13790,diagnostic_modelica_solar,False,20.01173605327715,0.0,0.0,15.0,-101.56212
16426800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,164.48758710387267,0.0,15.0,-101.56212
16430400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,241.45108497551377,0.0,15.0,-50.26039331095436
16434000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,5.469102736487915,0.0,14.400000000000034,1361.524065054754
16437600.0,620,iso13790,diagnostic_modelica_solar,False,23.33594805272041,0.0,0.0,15.600000000000023,3515.617743498884
16441200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,379.03767437313826,18.30000000000001,4229.131138906927
16444800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1592.5100484379473,21.100000000000023,4352.376926979117
16448400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,2236.3740232235173,23.30000000000001,3872.521719426519
16452000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2471.3473724289115,26.100000000000023,3188.99440293994
16455600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2441.278938315048,28.900000000000034,2397.93626472456
16459200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2258.251922916675,29.400000000000034,2069.018939024347
16462800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2171.8347569270527,27.80000000000001,2673.195542476707
16466400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2423.29115501936,28.900000000000034,3438.449945180158
16470000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2722.942960463666,30.0,3444.617571191083
16473600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2526.3188113569026,23.30000000000001,3059.998107786329
16477200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2630.711810387134,23.900000000000034,4290.289692222716
16480800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2446.7996503590466,23.30000000000001,2315.501532500125
16484400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1642.8594191497223,22.80000000000001,505.2421419841463
16488000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,824.2590976841839,22.80000000000001,-51.38361658464672
16491600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,232.26410260441676,21.100000000000023,-101.56212
16495200.0,620,iso13790,diagnostic_modelica_solar,False,26.658870643860485,0.0,0.0,21.100000000000023,-101.56212
16498800.0,620,iso13790,diagnostic_modelica_solar,False,25.813288427322416,0.0,0.0,20.600000000000023,-101.56212
16502400.0,620,iso13790,diagnostic_modelica_solar,False,25.010596542111177,0.0,0.0,20.0,-101.56212
16506000.0,620,iso13790,diagnostic_modelica_solar,False,24.062049038330173,0.0,0.0,18.30000000000001,-101.56212
16509600.0,620,iso13790,diagnostic_modelica_solar,False,23.26370598437858,0.0,0.0,18.30000000000001,-101.56212
16513200.0,620,iso13790,diagnostic_modelica_solar,False,22.33962849552302,0.0,0.0,16.700000000000045,-101.56212
16516800.0,620,iso13790,diagnostic_modelica_solar,False,21.5641679636111,0.0,0.0,16.700000000000045,-99.30243403876088
16520400.0,620,iso13790,diagnostic_modelica_solar,False,21.000288217659357,0.0,0.0,16.100000000000023,112.7214501538857
16524000.0,620,iso13790,diagnostic_modelica_solar,False,21.418912465871628,0.0,0.0,17.80000000000001,688.6089863183138
16527600.0,620,iso13790,diagnostic_modelica_solar,False,23.015636323001466,0.0,0.0,18.900000000000034,1524.888715988247
16531200.0,620,iso13790,diagnostic_modelica_solar,False,25.936283984082912,0.0,0.0,20.600000000000023,2468.98681469727
16534800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,765.3818024555338,21.700000000000045,3573.986956242589
16538400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1632.8441418150585,24.400000000000034,3396.680491306517
16542000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1890.5991736811034,25.600000000000023,2345.976051892953
16545600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1726.7830041622115,25.600000000000023,1701.958047263309
16549200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1651.230685695444,26.700000000000045,2020.223664253487
16552800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1657.992907525643,26.700000000000045,1988.932986257119
16556400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1726.8502164842957,27.200000000000045,2229.2841481263
16560000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1809.6364365749625,27.200000000000045,2268.942333416258
16563600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1793.462074912095,27.80000000000001,1834.614154130889
16567200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,1542.8518606588912,25.600000000000023,1427.322012830705
16570800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1067.1564359007625,23.30000000000001,543.4175522177744
16574400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,479.8145527119716,21.700000000000045,-90.94471814217876
16578000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,25.11917523773752,20.600000000000023,-101.56212
16581600.0,620,iso13790,diagnostic_modelica_solar,False,25.94710701227542,0.0,0.0,19.400000000000034,-101.56212
16585200.0,620,iso13790,diagnostic_modelica_solar,False,24.931913173430008,0.0,0.0,18.900000000000034,-101.56212
16588800.0,620,iso13790,diagnostic_modelica_solar,False,24.087253170194042,0.0,0.0,18.900000000000034,-101.56212
16592400.0,620,iso13790,diagnostic_modelica_solar,False,23.206918935602797,0.0,0.0,17.80000000000001,-101.56212
16596000.0,620,iso13790,diagnostic_modelica_solar,False,22.370994125873406,0.0,0.0,17.200000000000045,-101.56212
16599600.0,620,iso13790,diagnostic_modelica_solar,False,21.49345044116733,0.0,0.0,16.100000000000023,-101.56212
16603200.0,620,iso13790,diagnostic_modelica_solar,False,20.67648798613551,0.0,0.0,15.600000000000023,-101.2861032636364
16606800.0,620,iso13790,diagnostic_modelica_solar,False,20.70311297933414,0.0,0.0,15.0,871.2592457755438
16610400.0,620,iso13790,diagnostic_modelica_solar,False,23.362217021455564,0.0,0.0,16.700000000000045,2981.195925666954
16614000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,340.9266345716807,19.400000000000034,4198.8684660905
16617600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1642.906536667431,21.700000000000045,4585.309065470234
16621200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2400.172464109806,24.400000000000034,4136.189217699574
16624800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2659.1989077810454,26.700000000000045,3356.516294607765
16628400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2619.506710212244,29.400000000000034,2556.558534837255
16632000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2281.7139206961365,29.400000000000034,1611.167827035555
16635600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2015.813936427321,28.900000000000034,1992.543446914598
16639200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1984.5255590295567,28.900000000000034,2219.509319817766
16642800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1525.0921586115305,22.80000000000001,1115.422935777259
16646400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,998.247062715162,17.80000000000001,1608.844987295417
16650000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,707.5870922651364,16.700000000000045,1408.501706924394
16653600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,329.9271192568571,17.200000000000045,375.0748223755303
16657200.0,620,iso13790,diagnostic_modelica_solar,False,26.711049033592726,0.0,0.0,17.200000000000045,161.6207807640273
16660800.0,620,iso13790,diagnostic_modelica_solar,False,25.370262272437756,0.0,0.0,16.700000000000045,-81.39327284354658
16664400.0,620,iso13790,diagnostic_modelica_solar,False,23.987000308577827,0.0,0.0,16.100000000000023,-101.56212
16668000.0,620,iso13790,diagnostic_modelica_solar,False,22.823950547010472,0.0,0.0,16.100000000000023,-101.56212
16671600.0,620,iso13790,diagnostic_modelica_solar,False,21.778404942353113,0.0,0.0,15.600000000000023,-101.56212
16675200.0,620,iso13790,diagnostic_modelica_solar,False,20.90860246574149,0.0,0.0,15.600000000000023,-101.56212
16678800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,2.245705500263953,0.0,14.400000000000034,-101.56212
16682400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,214.36182809563144,0.0,13.900000000000034,-101.56212
16686000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,325.1019093522933,0.0,13.900000000000034,-101.56212
16689600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,427.5452561201004,0.0,12.800000000000011,-101.2886355272727
16693200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,296.77759698217653,0.0,11.700000000000045,1014.058945859117
16696800.0,620,iso13790,diagnostic_modelica_solar,False,21.99080444262355,0.0,0.0,14.400000000000034,3147.050193246264
16700400.0,620,iso13790,diagnostic_modelica_solar,False,26.944809063172922,0.0,0.0,16.700000000000045,4286.96508312904
16704000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1341.4457497155645,18.900000000000034,4549.191041575434
16707600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2125.5735284466264,21.100000000000023,4270.79466420655
16711200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2432.445463959896,23.900000000000034,3429.997458825187
16714800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2292.4455587122707,25.0,2385.49980027168
16718400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1974.7356572752976,26.700000000000045,1651.774881480973
16722000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1871.6774523434726,27.80000000000001,2275.231206858291
16725600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2130.825866260451,27.80000000000001,3298.482674956291
16729200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2561.646366037275,28.30000000000001,3850.681888323649
16732800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2727.2529733604356,27.80000000000001,3246.426916496907
16736400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2556.464413922666,27.80000000000001,2473.468527456369
16740000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2305.916435383027,26.700000000000045,2498.794679656744
16743600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1866.2338745316183,25.600000000000023,1210.555909123719
16747200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1077.0682751131487,23.30000000000001,-51.68434932104783
