timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
16750800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,409.1928539939668,22.200000000000045,-101.56212
16754400.0,620,iso13790,diagnostic_modelica_solar,False,26.951231222753705,0.0,0.0,20.600000000000023,-101.56212
16758000.0,620,iso13790,diagnostic_modelica_solar,False,25.953233508092342,0.0,0.0,20.0,-101.56212
16761600.0,620,iso13790,diagnostic_modelica_solar,False,24.941433591890092,0.0,0.0,18.900000000000034,-101.56212
16765200.0,620,iso13790,diagnostic_modelica_solar,False,23.99660663721809,0.0,0.0,18.30000000000001,-101.56212
16768800.0,620,iso13790,diagnostic_modelica_solar,False,23.127384706508224,0.0,0.0,17.80000000000001,-101.56212
16772400.0,620,iso13790,diagnostic_modelica_solar,False,22.222999609218228,0.0,0.0,16.700000000000045,-101.56212
16776000.0,620,iso13790,diagnostic_modelica_solar,False,21.31834211779146,0.0,0.0,15.600000000000023,-61.35172690461967
16779600.0,620,iso13790,diagnostic_modelica_solar,False,21.523034622667712,0.0,0.0,14.400000000000034,1307.777761668192
16783200.0,620,iso13790,diagnostic_modelica_solar,False,24.800969311804987,0.0,0.0,17.200000000000045,3471.292459860865
16786800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,788.0923906862876,20.0,4421.526902352416
16790400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1945.3623815694143,22.200000000000045,4653.446995391036
16794000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2605.05856715681,24.400000000000034,4312.951046217483
16797600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2826.7248850768683,27.200000000000045,3419.185773843556
16801200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2647.9087358943925,28.900000000000034,2321.722089286131
16804800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2267.4310532145587,29.400000000000034,1654.954079454742
16808400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2125.065029848265,30.600000000000023,2185.298609214154
16812000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2407.5889462184223,31.700000000000045,3271.771689627889
16815600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2945.9940042972585,32.200000000000045,4226.952388774698
16819200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3446.23846034235,31.700000000000045,4662.046244332543
16822800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3717.2080811099713,31.100000000000023,4511.21403646607
16826400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3594.19752407093,29.400000000000034,3697.38632638927
16830000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2905.118906684907,27.80000000000001,1631.145152906734
16833600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1787.4903476366578,25.600000000000023,-15.13162507378165
16837200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,856.8294891633577,23.900000000000034,-101.56212
16840800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,333.56895447254556,23.30000000000001,-101.56212
16844400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,16.393114392311805,22.200000000000045,-101.56212
16848000.0,620,iso13790,diagnostic_modelica_solar,False,26.137960530902877,0.0,0.0,20.600000000000023,-101.56212
16851600.0,620,iso13790,diagnostic_modelica_solar,False,25.181012014605496,0.0,0.0,19.400000000000034,-101.56212
16855200.0,620,iso13790,diagnostic_modelica_solar,False,24.018126827558085,0.0,0.0,17.200000000000045,-101.56212
16858800.0,620,iso13790,diagnostic_modelica_solar,False,22.857884733223226,0.0,0.0,16.100000000000023,-101.56212
16862400.0,620,iso13790,diagnostic_modelica_solar,False,21.60967986930304,0.0,0.0,14.400000000000034,-101.2834357820389
16866000.0,620,iso13790,diagnostic_modelica_solar,False,21.4004620100365,0.0,0.0,13.900000000000034,1008.735977132265
16869600.0,620,iso13790,diagnostic_modelica_solar,False,24.39231111017341,0.0,0.0,17.80000000000001,3214.255047359886
16873200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,698.2420148949268,21.100000000000023,4369.141809174201
16876800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,1979.0275853164162,24.400000000000034,4634.551839000408
16880400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2723.1353810093847,26.700000000000045,4337.652114401997
16884000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2981.498298270715,28.900000000000034,3494.862587231631
16887600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2817.18272405338,30.600000000000023,2342.129601383627
16891200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2524.796727428507,33.30000000000001,1670.45721579841
16894800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2429.7010041577814,33.900000000000034,2311.879765115621
16898400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,2726.1444384002293,35.0,3267.956686672421
16902000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3220.848320394117,35.60000000000002,4057.028320098261
16905600.0,620,iso13790,diagnostic_modelica_solar,False,27.0000000000001,0.0,3666.7393548936193,36.10000000000002,4266.532441250725
16909200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,3761.181584158694,35.60000000000002,3542.583946089969
16912800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,3242.768968873554,30.0,2470.679117465706
16916400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2401.4640819958545,27.200000000000045,1127.723245141673
16920000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1413.7460463931259,25.0,-52.11550421563522
16923600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,611.2119268361128,22.80000000000001,-101.56212
16927200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,93.50361881178841,20.600000000000023,-101.56212
16930800.0,620,iso13790,diagnostic_modelica_solar,False,26.088693317280867,0.0,0.0,19.400000000000034,-101.56212
16934400.0,620,iso13790,diagnostic_modelica_solar,False,25.04919893288176,0.0,0.0,18.900000000000034,-101.56212
16938000.0,620,iso13790,diagnostic_modelica_solar,False,24.003765348989262,0.0,0.0,17.80000000000001,-101.56212
16941600.0,620,iso13790,diagnostic_modelica_solar,False,22.85043354107897,0.0,0.0,16.100000000000023,-101.56212
16945200.0,620,iso13790,diagnostic_modelica_solar,False,21.800342643684893,0.0,0.0,15.600000000000023,-101.56212
16948800.0,620,iso13790,diagnostic_modelica_solar,False,20.73084388926859,0.0,0.0,14.400000000000034,-100.1918539261085
16952400.0,620,iso13790,diagnostic_modelica_solar,False,20.46073936036394,0.0,0.0,15.600000000000023,415.1529275145771
16956000.0,620,iso13790,diagnostic_modelica_solar,False,22.657509472968243,0.0,0.0,18.30000000000001,2398.29425312618
16959600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,126.35451923434111,21.100000000000023,3961.183516988118
16963200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1602.5870336538424,25.0,4438.926164855625
16966800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2555.591632537843,28.30000000000001,4296.403024279445
16970400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2952.500677571938,30.0,3572.749843132198
16974000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,2842.89486173811,30.600000000000023,2469.48337186716
16977600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2571.3883724701072,32.80000000000001,1833.084948683649
16981200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2473.321545303815,33.30000000000001,2405.332572113056
16984800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2729.1292127299635,34.400000000000034,3226.313582459066
16988400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,3106.294455007908,34.400000000000034,3771.495801842886
16992000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3313.450615031313,34.400000000000034,3412.707629044953
16995600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3138.1613251688827,31.700000000000045,2857.654121299364
16999200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2706.050855561516,31.100000000000023,1776.103996486786
17002800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1847.269913564241,27.80000000000001,194.7783022768901
17006400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,997.1480490175147,25.600000000000023,-90.45129551348067
17010000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,456.28792801086047,24.400000000000034,-101.56212
17013600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,106.60104834490076,22.80000000000001,-101.56212
17017200.0,620,iso13790,diagnostic_modelica_solar,False,26.5919311631333,0.0,0.0,22.200000000000045,-101.56212
17020800.0,620,iso13790,diagnostic_modelica_solar,False,25.848098539073426,0.0,0.0,21.100000000000023,-101.56212
17024400.0,620,iso13790,diagnostic_modelica_solar,False,25.223780439692288,0.0,0.0,21.100000000000023,-101.56212
17028000.0,620,iso13790,diagnostic_modelica_solar,False,24.525970691008546,0.0,0.0,20.0,-101.56212
17031600.0,620,iso13790,diagnostic_modelica_solar,False,23.841243576193076,0.0,0.0,19.400000000000034,-101.56212
17035200.0,620,iso13790,diagnostic_modelica_solar,False,23.08894743202174,0.0,0.0,18.30000000000001,-101.56212
17038800.0,620,iso13790,diagnostic_modelica_solar,False,23.18563294183001,0.0,0.0,17.80000000000001,876.6471555371623
17042400.0,620,iso13790,diagnostic_modelica_solar,False,26.005909520813553,0.0,0.0,20.0,3006.753112052177
17046000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1051.2291594755566,22.80000000000001,4261.38590566645
17049600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2207.304670420918,26.100000000000023,4584.394921583253
17053200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2891.5604769590364,28.30000000000001,4286.099676431086
17056800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3128.435565748827,30.600000000000023,3471.30651078622
17060400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2986.2301270408766,32.80000000000001,2357.647996195434
17064000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2668.4444984330476,34.400000000000034,1691.862236476076
17067600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2515.521876089306,33.900000000000034,2341.00639665185
17071200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2820.895529558743,35.60000000000002,3369.745226014563
17074800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3235.1737001923766,35.60000000000002,3806.245921616343
17078400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,3390.5241998271645,36.10000000000002,3088.331676879783
17082000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2979.955167583504,32.80000000000001,1915.305648619717
17085600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2303.5092984935704,28.900000000000034,1373.599005092633
17089200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1494.2738197166343,25.600000000000023,259.7402999041992
17092800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,750.6284654214985,23.900000000000034,-91.22055834891133
17096400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,280.2230560607526,23.30000000000001,-101.56212
17100000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,79.11398124072899,24.400000000000034,-101.56212
17103600.0,620,iso13790,diagnostic_modelica_solar,False,26.826051826128516,0.0,0.0,23.900000000000034,-101.56212
17107200.0,620,iso13790,diagnostic_modelica_solar,False,26.415919780777738,0.0,0.0,23.30000000000001,-101.56212
17110800.0,620,iso13790,diagnostic_modelica_solar,False,25.7104460307363,0.0,0.0,21.100000000000023,-101.56212
17114400.0,620,iso13790,diagnostic_modelica_solar,False,25.02764252019367,0.0,0.0,20.600000000000023,-101.56212
17118000.0,620,iso13790,diagnostic_modelica_solar,False,24.359791530466744,0.0,0.0,20.0,-101.56212
17121600.0,620,iso13790,diagnostic_modelica_solar,False,23.703585848290285,0.0,0.0,19.400000000000034,-101.56212
17125200.0,620,iso13790,diagnostic_modelica_solar,False,23.4660258163483,0.0,0.0,18.30000000000001,491.4426607321348
17128800.0,620,iso13790,diagnostic_modelica_solar,False,25.44938223782555,0.0,0.0,20.600000000000023,2224.941904512618
17132400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,564.0076852221013,22.80000000000001,3056.760389848788
17136000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1541.7104254185253,25.0,3726.103001925262
17139600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2336.160181786766,27.80000000000001,4032.321805691957
17143200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2769.923667974067,29.400000000000034,3564.730577852345
17146800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2799.7754881801993,31.700000000000045,2511.071323283479
17150400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2515.656202811998,31.700000000000045,1848.283060906793
17154000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2320.9053662148635,31.100000000000023,2243.12568806834
17157600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2449.6344776786837,33.30000000000001,2619.313135782591
17161200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2344.6559730229897,31.700000000000045,1800.922917893284
17164800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2017.55727557775,27.80000000000001,1896.280020143539
17168400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1666.3434302881562,26.700000000000045,1198.220842671369
17172000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1020.5991727504077,22.80000000000001,274.0781991041604
17175600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,428.31145244325563,21.700000000000045,-13.15450232206447
17179200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,56.13349682837752,21.700000000000045,-100.5483394708927
17182800.0,620,iso13790,diagnostic_modelica_solar,False,26.397821089596516,0.0,0.0,21.700000000000045,-101.56212
17186400.0,620,iso13790,diagnostic_modelica_solar,False,25.502955431186184,0.0,0.0,20.0,-101.56212
17190000.0,620,iso13790,diagnostic_modelica_solar,False,24.568437021265655,0.0,0.0,18.900000000000034,-101.56212
17193600.0,620,iso13790,diagnostic_modelica_solar,False,23.50698394706146,0.0,0.0,17.200000000000045,-101.56212
17197200.0,620,iso13790,diagnostic_modelica_solar,False,22.7136463320297,0.0,0.0,17.80000000000001,-101.56212
17200800.0,620,iso13790,diagnostic_modelica_solar,False,21.880271409176682,0.0,0.0,16.700000000000045,-101.56212
17204400.0,620,iso13790,diagnostic_modelica_solar,False,21.181779211413602,0.0,0.0,16.700000000000045,-101.56212
17208000.0,620,iso13790,diagnostic_modelica_solar,False,20.61544610463736,0.0,0.0,16.700000000000045,-86.73857617515924
17211600.0,620,iso13790,diagnostic_modelica_solar,False,20.62080537315259,0.0,0.0,16.700000000000045,474.8834805438022
17215200.0,620,iso13790,diagnostic_modelica_solar,False,22.62511874779625,0.0,0.0,18.30000000000001,2143.635413005605
17218800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2.4775620030949947,21.100000000000023,3589.800935818405
17222400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1329.4677904468783,22.80000000000001,4149.506293422697
17226000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2128.1171943001364,23.900000000000034,4028.057781866059
17229600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2465.240895076882,26.700000000000045,3187.058496534104
17233200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2412.2645550267966,28.30000000000001,2388.177852962765
17236800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2205.841832398648,30.0,1782.306895812976
17240400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2195.4601913101314,31.700000000000045,2358.491891710083
17244000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2255.235588551169,30.600000000000023,2436.11703644632
17247600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,2134.7607736805744,28.30000000000001,2111.552943567001
17251200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2026.8392965079754,25.0,2814.328636885719
17254800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1891.5851116087408,27.200000000000045,1487.712817081822
17258400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1308.7794153115233,25.0,440.8624360098214
17262000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,516.0392637125676,18.30000000000001,217.2127804862935
17265600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,37.44215027832523,19.400000000000034,-99.51622867496496
17269200.0,620,iso13790,diagnostic_modelica_solar,False,25.78438007093008,0.0,0.0,18.30000000000001,-101.56212
17272800.0,620,iso13790,diagnostic_modelica_solar,False,24.788965227159974,0.0,0.0,18.900000000000034,-101.56212
17276400.0,620,iso13790,diagnostic_modelica_solar,False,24.050950265561806,0.0,0.0,19.400000000000034,-101.56212
17280000.0,620,iso13790,diagnostic_modelica_solar,False,23.361194988014194,0.0,0.0,18.900000000000034,-101.56212
17283600.0,620,iso13790,diagnostic_modelica_solar,False,22.786118323472124,0.0,0.0,18.900000000000034,-101.56212
17287200.0,620,iso13790,diagnostic_modelica_solar,False,22.309742424396244,0.0,0.0,18.900000000000034,-101.56212
17290800.0,620,iso13790,diagnostic_modelica_solar,False,21.553839711358133,0.0,0.0,16.700000000000045,-101.56212
17294400.0,620,iso13790,diagnostic_modelica_solar,False,20.81848457857521,0.0,0.0,16.100000000000023,-94.7466912424492
17298000.0,620,iso13790,diagnostic_modelica_solar,False,20.740723369350214,0.0,0.0,15.0,765.1767437198262
17301600.0,620,iso13790,diagnostic_modelica_solar,False,22.98745695766697,0.0,0.0,17.80000000000001,2353.929246719188
17305200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,93.74227783723809,21.100000000000023,3512.016264720009
17308800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1391.06063014343,23.900000000000034,4060.039576147457
17312400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2169.9762017221656,26.100000000000023,3698.430516576747
17316000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2488.534796773206,27.80000000000001,3208.753360859456
17319600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,2552.626726548348,30.600000000000023,2525.275644385782
17323200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2280.4004437183667,30.0,1666.197973172749
17326800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2194.909536342557,31.100000000000023,2377.057202191978
17330400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2379.296710409186,30.600000000000023,3027.782779469519
17334000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2301.377168349029,29.400000000000034,1936.149791702686
17337600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1612.9583970722867,19.400000000000034,1633.660809851988
17341200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1062.2248103976278,19.400000000000034,1015.614541896922
17344800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,507.8210971304809,19.400000000000034,187.0863110861723
17348400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,69.08678037751744,20.0,-31.97423377093084
17352000.0,620,iso13790,diagnostic_modelica_solar,False,26.08190934216522,0.0,0.0,19.400000000000034,-96.471747976481
17355600.0,620,iso13790,diagnostic_modelica_solar,False,25.046797869609133,0.0,0.0,18.900000000000034,-101.56212
17359200.0,620,iso13790,diagnostic_modelica_solar,False,24.182420134542998,0.0,0.0,18.900000000000034,-101.56212
17362800.0,620,iso13790,diagnostic_modelica_solar,False,23.2857523346943,0.0,0.0,17.80000000000001,-101.56212
17366400.0,620,iso13790,diagnostic_modelica_solar,False,22.616941052511446,0.0,0.0,18.30000000000001,-101.56212
17370000.0,620,iso13790,diagnostic_modelica_solar,False,21.803868231012373,0.0,0.0,16.700000000000045,-101.56212
17373600.0,620,iso13790,diagnostic_modelica_solar,False,21.118489158218242,0.0,0.0,16.700000000000045,-101.56212
17377200.0,620,iso13790,diagnostic_modelica_solar,False,20.550742121794688,0.0,0.0,16.700000000000045,-101.56212
17380800.0,620,iso13790,diagnostic_modelica_solar,False,20.163356187048215,0.0,0.0,17.200000000000045,-100.5870468278776
17384400.0,620,iso13790,diagnostic_modelica_solar,False,20.24926356515838,0.0,0.0,17.200000000000045,385.4050976015189
17388000.0,620,iso13790,diagnostic_modelica_solar,False,21.328239916273322,0.0,0.0,17.80000000000001,1112.300222872433
17391600.0,620,iso13790,diagnostic_modelica_solar,False,23.603939609015626,0.0,0.0,20.600000000000023,1665.370019732715
17395200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,108.36178234898239,21.100000000000023,3466.631341367421
17398800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1426.1651431966884,23.30000000000001,4346.638053109193
17402400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2203.7969141862313,26.100000000000023,3560.54754209759
17406000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2367.5408057751574,27.80000000000001,2645.186619156602
17409600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2212.590986648716,29.400000000000034,1853.939470868286
17413200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2081.2700659396205,30.0,2077.969025472357
17416800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2055.6222368990725,28.900000000000034,2324.135030946063
17420400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2141.7068719560507,28.900000000000034,2625.860637632706
17424000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2145.1262099609567,27.80000000000001,2414.923673339512
17427600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1780.0619159052353,26.100000000000023,1151.452627172548
17431200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1151.8277955007502,24.400000000000034,347.2906859696236
17434800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,572.2019100353695,22.80000000000001,65.29005080705369
17438400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,165.38793351186726,22.200000000000045,-101.56212
17442000.0,620,iso13790,diagnostic_modelica_solar,False,26.70920082376501,0.0,0.0,22.200000000000045,-101.56212
17445600.0,620,iso13790,diagnostic_modelica_solar,False,25.945241134943213,0.0,0.0,21.100000000000023,-101.56212
17449200.0,620,iso13790,diagnostic_modelica_solar,False,25.22213959469111,0.0,0.0,20.600000000000023,-101.56212
17452800.0,620,iso13790,diagnostic_modelica_solar,False,24.61943990724424,0.0,0.0,20.600000000000023,-101.56212
17456400.0,620,iso13790,diagnostic_modelica_solar,False,24.021648985761413,0.0,0.0,20.0,-101.56212
17460000.0,620,iso13790,diagnostic_modelica_solar,False,23.423478918759283,0.0,0.0,19.400000000000034,-101.56212
17463600.0,620,iso13790,diagnostic_modelica_solar,False,22.742883982471714,0.0,0.0,18.30000000000001,-101.56212
17467200.0,620,iso13790,diagnostic_modelica_solar,False,22.08883925044771,0.0,0.0,17.80000000000001,-101.56212
17470800.0,620,iso13790,diagnostic_modelica_solar,False,21.633821741765548,0.0,0.0,17.80000000000001,7.687717468445626
17474400.0,620,iso13790,diagnostic_modelica_solar,False,21.832899949548374,0.0,0.0,18.30000000000001,520.6401984972997
17478000.0,620,iso13790,diagnostic_modelica_solar,False,23.310604607198044,0.0,0.0,20.0,1372.613395333098
17481600.0,620,iso13790,diagnostic_modelica_solar,False,25.680795260099703,0.0,0.0,20.600000000000023,1971.868088050108
17485200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,281.46140151845805,22.200000000000045,1773.057794635058
17488800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,740.6466336057872,22.80000000000001,1985.796330867088
17492400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1173.9104072079297,24.400000000000034,2445.011394346686
17496000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1531.5363821319136,26.100000000000023,2386.819305643427
17499600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1702.9833150389265,28.30000000000001,1913.642765130451
17503200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1215.6882175597175,18.900000000000034,1337.397429401112
17506800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,747.957547196417,17.200000000000045,1158.099662772675
17510400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,400.07476611637105,16.700000000000045,898.7423633529702
17514000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,86.42526108258095,16.100000000000023,575.2937983125919
17517600.0,620,iso13790,diagnostic_modelica_solar,False,25.99618447760242,0.0,0.0,15.0,200.4226110998695
17521200.0,620,iso13790,diagnostic_modelica_solar,False,24.516119891171545,0.0,0.0,15.0,-70.55950548354161
17524800.0,620,iso13790,diagnostic_modelica_solar,False,23.099112183350698,0.0,0.0,15.0,-94.26131217422824
17528400.0,620,iso13790,diagnostic_modelica_solar,False,21.805740775642654,0.0,0.0,14.400000000000034,-101.56212
17532000.0,620,iso13790,diagnostic_modelica_solar,False,20.643179090169447,0.0,0.0,13.900000000000034,-101.56212
17535600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,60.372295850390216,0.0,14.400000000000034,-101.56212
17539200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,223.92286633939005,0.0,14.400000000000034,-101.56212
17542800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,308.59397365031174,0.0,14.400000000000034,-101.56212
17546400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,352.42871168774155,0.0,14.400000000000034,-101.56212
17550000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,375.12221741637404,0.0,14.400000000000034,-101.56212
17553600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,407.4022256911516,0.0,13.900000000000034,-101.56212
17557200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,393.90747217144445,0.0,14.400000000000034,-50.3687542364261
17560800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,393.8228321566792,0.0,13.300000000000011,90.8684863762937
17564400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,341.43556067346645,0.0,13.300000000000011,245.6469197705468
17568000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,176.12415449719265,0.0,13.900000000000034,675.8266112795927
17571600.0,620,iso13790,diagnostic_modelica_solar,False,20.244834308289686,0.0,0.0,14.400000000000034,975.7414162038996
17575200.0,620,iso13790,diagnostic_modelica_solar,False,20.98165757507503,0.0,0.0,14.400000000000034,946.783449754736
17578800.0,620,iso13790,diagnostic_modelica_solar,False,21.682548850781053,0.0,0.0,13.900000000000034,1177.351524179303
17582400.0,620,iso13790,diagnostic_modelica_solar,False,22.79021259009692,0.0,0.0,15.0,1424.090824919035
17586000.0,620,iso13790,diagnostic_modelica_solar,False,24.03282555860306,0.0,0.0,16.100000000000023,1400.24868231351
17589600.0,620,iso13790,diagnostic_modelica_solar,False,25.803840917997288,0.0,0.0,16.700000000000045,2185.18849181278
17593200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,193.24460815724635,16.700000000000045,2186.624512778375
17596800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,234.6125525886806,16.100000000000023,824.7119895770695
17600400.0,620,iso13790,diagnostic_modelica_solar,False,26.873749509252193,0.0,0.0,16.100000000000023,481.0451856649021
17604000.0,620,iso13790,diagnostic_modelica_solar,False,25.844832035754386,0.0,0.0,15.600000000000023,312.9930018487526
17607600.0,620,iso13790,diagnostic_modelica_solar,False,24.711455289066322,0.0,0.0,15.600000000000023,106.4037841420314
17611200.0,620,iso13790,diagnostic_modelica_solar,False,23.371212654524815,0.0,0.0,15.0,-101.56212
17614800.0,620,iso13790,diagnostic_modelica_solar,False,22.12505722698299,0.0,0.0,15.0,-101.56212
17618400.0,620,iso13790,diagnostic_modelica_solar,False,20.9942472741205,0.0,0.0,14.400000000000034,-101.56212
17622000.0,620,iso13790,diagnostic_modelica_solar,False,20.053073519574376,0.0,0.0,14.400000000000034,-101.56212
17625600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,181.67464303199785,0.0,14.400000000000034,-101.56212
17629200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,307.25326087394615,0.0,13.900000000000034,-101.56212
17632800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,373.19235898827867,0.0,13.900000000000034,-101.56212
17636400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,386.79797916955573,0.0,14.400000000000034,-101.56212
17640000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,392.9153924964109,0.0,14.400000000000034,-101.56212
17643600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,360.88241510426394,0.0,15.0,-50.55657610212064
17647200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,297.4296293450089,0.0,15.0,131.4669479231259
17650800.0,620,iso13790,diagnostic_modelica_solar,False,20.0943758026746,0.0,0.0,16.100000000000023,1165.994960929403
17654400.0,620,iso13790,diagnostic_modelica_solar,False,21.963551631831773,0.0,0.0,17.80000000000001,1448.23224250969
17658000.0,620,iso13790,diagnostic_modelica_solar,False,23.380701178149753,0.0,0.0,17.80000000000001,1059.0996087077
17661600.0,620,iso13790,diagnostic_modelica_solar,False,24.565381517837114,0.0,0.0,18.30000000000001,1270.033623930241
17665200.0,620,iso13790,diagnostic_modelica_solar,False,26.064562088479367,0.0,0.0,20.0,1392.684120878776
17668800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,59.45665424078845,18.900000000000034,1419.060295839699
17672400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,302.79726499291866,19.400000000000034,1400.41293597021
17676000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,359.28177396801334,18.30000000000001,1292.709329458337
17679600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,293.4861526427803,16.700000000000045,1243.107812623071
17683200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,233.50138686690698,17.200000000000045,1070.966016031205
17686800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,213.02395558575296,18.30000000000001,1030.871829281851
17690400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,173.79713688495303,18.30000000000001,913.4081008931444
17694000.0,620,iso13790,diagnostic_modelica_solar,False,26.716160670721585,0.0,0.0,17.200000000000045,137.2774094190354
17697600.0,620,iso13790,diagnostic_modelica_solar,False,25.244663114643238,0.0,0.0,16.100000000000023,-100.6024976258196
17701200.0,620,iso13790,diagnostic_modelica_solar,False,23.7842558633823,0.0,0.0,15.600000000000023,-101.56212
17704800.0,620,iso13790,diagnostic_modelica_solar,False,22.652298742884472,0.0,0.0,16.100000000000023,-101.56212
17708400.0,620,iso13790,diagnostic_modelica_solar,False,21.53768088799008,0.0,0.0,15.0,-101.56212
17712000.0,620,iso13790,diagnostic_modelica_solar,False,20.50768270136661,0.0,0.0,14.400000000000034,-101.56212
17715600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,153.21200658471957,0.0,12.800000000000011,-101.56212
17719200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,340.6513145677781,0.0,12.800000000000011,-101.56212
17722800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,462.3274977380478,0.0,12.200000000000045,-101.56212
17726400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,526.2016433754889,0.0,12.200000000000045,-100.4519334385764
17730000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,485.3127275970648,0.0,12.200000000000045,255.8411072213432
17733600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,284.24878440574236,0.0,12.800000000000011,733.5662481244175
17737200.0,620,iso13790,diagnostic_modelica_solar,False,20.842837855376647,0.0,0.0,15.0,1814.913616048724
17740800.0,620,iso13790,diagnostic_modelica_solar,False,24.797733987596125,0.0,0.0,17.200000000000045,3755.192773910185
17744400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,733.249590885098,20.0,3943.175065468135
17748000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1597.1304200466654,21.700000000000045,3573.286538116653
17751600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1862.6666815937463,22.200000000000045,2863.895057228809
17755200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1818.9913458710485,23.30000000000001,2308.143772710989
17758800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1826.1222105794889,25.0,2529.128273355672
17762400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1521.6992435524119,21.100000000000023,1630.654706716451
17766000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,818.4924294215191,13.300000000000011,1263.452717588447
17769600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,913.7701665785074,18.30000000000001,2840.242213120518
17773200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1340.460154007366,20.600000000000023,2957.903186106522
17776800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1212.5779592048436,19.400000000000034,1401.167727732436
17780400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,645.0503739751857,18.900000000000034,278.673060412984
17784000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,24.94677155364194,17.200000000000045,-98.4311516611284
17787600.0,620,iso13790,diagnostic_modelica_solar,False,25.299496977826497,0.0,0.0,15.600000000000023,-101.56212
17791200.0,620,iso13790,diagnostic_modelica_solar,False,23.546190577128048,0.0,0.0,13.900000000000034,-101.56212
17794800.0,620,iso13790,diagnostic_modelica_solar,False,22.2618536489076,0.0,0.0,15.0,-101.56212
17798400.0,620,iso13790,diagnostic_modelica_solar,False,21.107565241102503,0.0,0.0,14.400000000000034,-101.56212
17802000.0,620,iso13790,diagnostic_modelica_solar,False,20.06483185668504,0.0,0.0,13.900000000000034,-101.56212
17805600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,225.33461318786408,0.0,13.300000000000011,-101.56212
17809200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,401.70105507563267,0.0,12.200000000000045,-101.56212
17812800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,494.9983105606884,0.0,12.200000000000045,-101.3372823893078
17816400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,445.77974933060926,0.0,11.700000000000045,468.5612683584776
17820000.0,620,iso13790,diagnostic_modelica_solar,False,20.83350072863842,0.0,0.0,13.900000000000034,2637.758366642113
17823600.0,620,iso13790,diagnostic_modelica_solar,False,25.21661036006216,0.0,0.0,16.700000000000045,3751.084915357961
17827200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,856.8699362406966,18.900000000000034,4346.89857584954
17830800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1850.4263938025172,21.700000000000045,4189.01719793894
17834400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2276.773334313163,23.900000000000034,3423.191833031856
17838000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2308.145096279682,26.100000000000023,2637.569243180749
17841600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1925.5771172994585,25.0,1509.948407589982
17845200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1659.1273648233664,25.600000000000023,1931.453128759204
17848800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1576.982113621889,25.0,1992.701952206031
17852400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,978.1814665741178,15.0,1247.9847643603
17856000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,808.1164240289817,20.0,1590.31157494166
17859600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,882.0389310738432,20.600000000000023,1947.387056168569
17863200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,801.776831055373,20.600000000000023,1097.005696300085
17866800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,387.2707645294875,20.0,64.21786430780323
17870400.0,620,iso13790,diagnostic_modelica_solar,False,26.43848522864529,0.0,0.0,17.200000000000045,-98.5732118333344
17874000.0,620,iso13790,diagnostic_modelica_solar,False,24.864725363728176,0.0,0.0,16.100000000000023,-101.56212
17877600.0,620,iso13790,diagnostic_modelica_solar,False,23.46892030850772,0.0,0.0,15.600000000000023,-101.56212
17881200.0,620,iso13790,diagnostic_modelica_solar,False,22.21044067249613,0.0,0.0,15.0,-101.56212
17884800.0,620,iso13790,diagnostic_modelica_solar,False,20.982865509049173,0.0,0.0,13.900000000000034,-101.56212
17888400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,35.182181648569646,0.0,13.300000000000011,-101.56212
17892000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,258.08882683397826,0.0,13.300000000000011,-101.56212
17895600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,394.02037337802426,0.0,12.800000000000011,-101.56212
17899200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,465.3192445246158,0.0,12.800000000000011,-101.56212
17902800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,369.85383979632337,0.0,12.200000000000045,656.6687067193852
17906400.0,620,iso13790,diagnostic_modelica_solar,False,21.26535887951262,0.0,0.0,13.900000000000034,2821.313667239842
17910000.0,620,iso13790,diagnostic_modelica_solar,False,26.209649983933087,0.0,0.0,17.200000000000045,4278.911640469278
17913600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1245.8023359646086,20.600000000000023,4487.235621951962
17917200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2123.258211937982,22.80000000000001,4193.717034488459
17920800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2410.930679691153,23.900000000000034,3375.528210142981
17924400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2303.7701009410175,26.100000000000023,2317.436058485787
17928000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2000.9064265736613,26.700000000000045,1791.966791927466
17931600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1904.5388333566693,27.200000000000045,2380.43627246897
17935200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,2111.113041084177,27.80000000000001,3046.18119362207
17938800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2499.5742010663853,27.80000000000001,3891.988075191424
17942400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2942.6332744565816,27.80000000000001,4414.624486612426
17946000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3205.3554108677977,27.80000000000001,4176.64354779554
17949600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3026.194332456097,26.700000000000045,3054.473364806727
17953200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2273.807575223212,25.600000000000023,953.7886908157956
17956800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1262.2407079100751,23.900000000000034,-99.36438916439592
17960400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,478.0996031052276,21.700000000000045,-101.56212
17964000.0,620,iso13790,diagnostic_modelica_solar,False,26.893128506924384,0.0,0.0,19.400000000000034,-101.56212
17967600.0,620,iso13790,diagnostic_modelica_solar,False,25.71556841080147,0.0,0.0,18.900000000000034,-101.56212
17971200.0,620,iso13790,diagnostic_modelica_solar,False,24.637876215872463,0.0,0.0,18.30000000000001,-101.56212
17974800.0,620,iso13790,diagnostic_modelica_solar,False,23.560059832597744,0.0,0.0,17.200000000000045,-101.56212
17978400.0,620,iso13790,diagnostic_modelica_solar,False,22.478436061392696,0.0,0.0,16.100000000000023,-101.56212
17982000.0,620,iso13790,diagnostic_modelica_solar,False,21.49219132271167,0.0,0.0,15.600000000000023,-101.56212
17985600.0,620,iso13790,diagnostic_modelica_solar,False,20.573720099481005,0.0,0.0,15.0,-100.6671510989857
17989200.0,620,iso13790,diagnostic_modelica_solar,False,20.100342063795594,0.0,0.0,14.400000000000034,370.0901257396475
17992800.0,620,iso13790,diagnostic_modelica_solar,False,22.092539223424932,0.0,0.0,16.700000000000045,2438.998155556195
17996400.0,620,iso13790,diagnostic_modelica_solar,False,26.788635467861038,0.0,0.0,19.400000000000034,3981.237656444572
18000000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1393.323223144905,22.200000000000045,4510.809124415984
18003600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2355.7073460653564,25.600000000000023,4359.881530215435
18007200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000092,0.0,2764.1476596357593,27.80000000000001,3574.839134342508
18010800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2696.6601728608757,29.400000000000034,2490.236883482367
18014400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2376.248550477203,30.0,1806.451926886422
18018000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,2257.9723847037967,31.100000000000023,2334.88761874817
18021600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2493.092321359727,31.100000000000023,3352.695609447474
18025200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2928.945029793985,31.100000000000023,4092.570213417725
18028800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3340.0841629575566,31.700000000000045,4304.484241682967
18032400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3474.251240327076,31.100000000000023,3876.343754319556
18036000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3149.8233822091183,30.0,2524.614868673835
18039600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2278.058598187655,28.30000000000001,504.857717126796
18043200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1243.7698974927036,25.0,-98.72004305406192
18046800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,561.0152373018109,23.900000000000034,-101.56212
18050400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,225.5933277972831,24.400000000000034,-101.56212
18054000.0,620,iso13790,diagnostic_modelica_solar,False,26.948685666178733,0.0,0.0,22.80000000000001,-101.56212
18057600.0,620,iso13790,diagnostic_modelica_solar,False,26.14806846189251,0.0,0.0,21.100000000000023,-101.56212
18061200.0,620,iso13790,diagnostic_modelica_solar,False,25.193089629222776,0.0,0.0,19.400000000000034,-101.56212
18064800.0,620,iso13790,diagnostic_modelica_solar,False,24.20877530651394,0.0,0.0,18.30000000000001,-101.56212
18068400.0,620,iso13790,diagnostic_modelica_solar,False,23.12249498234137,0.0,0.0,16.700000000000045,-101.56212
18072000.0,620,iso13790,diagnostic_modelica_solar,False,22.210799180413392,0.0,0.0,16.700000000000045,-101.56212
18075600.0,620,iso13790,diagnostic_modelica_solar,False,21.80940021433354,0.0,0.0,16.700000000000045,325.6703971851591
18079200.0,620,iso13790,diagnostic_modelica_solar,False,23.424661269686375,0.0,0.0,16.700000000000045,2351.378463169873
18082800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,224.3390344306799,20.0,3935.275757399025
18086400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1592.329660764016,23.30000000000001,4511.150436671924
18090000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2506.9984530961547,26.700000000000045,4364.726456182307
18093600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2910.934451056659,29.400000000000034,3574.636404284026
18097200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2848.3714285433216,31.100000000000023,2504.626654809697
18100800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2544.160011983659,32.200000000000045,1775.579133910413
18104400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2427.891834919352,33.30000000000001,2303.294244422714
18108000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2661.311255254615,33.30000000000001,3308.420515014906
18111600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3095.9745389132413,33.30000000000001,4056.484818172568
18115200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3469.0723014354785,32.80000000000001,4299.5402515195
18118800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3516.4907085962795,32.80000000000001,3414.680406838607
18122400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,2992.8827899909456,30.600000000000023,1879.426088993753
18126000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2126.210597564178,28.900000000000034,532.1729260224445
18129600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1100.1919337759136,23.30000000000001,-101.56212
18133200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,392.74696539789426,21.700000000000045,-101.56212
18136800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,89.23495066169987,23.30000000000001,-101.56212
18140400.0,620,iso13790,diagnostic_modelica_solar,False,26.559680107891783,0.0,0.0,22.200000000000045,-101.56212
18144000.0,620,iso13790,diagnostic_modelica_solar,False,25.739271955746492,0.0,0.0,20.600000000000023,-101.56212
18147600.0,620,iso13790,diagnostic_modelica_solar,False,25.047816519665393,0.0,0.0,20.600000000000023,-101.56212
18151200.0,620,iso13790,diagnostic_modelica_solar,False,24.27797009776998,0.0,0.0,19.400000000000034,-101.56212
