timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
18154800.0,620,iso13790,diagnostic_modelica_solar,False,23.729895018124115,0.0,0.0,20.0,-101.56212
18158400.0,620,iso13790,diagnostic_modelica_solar,False,23.001616929198022,0.0,0.0,18.30000000000001,-101.0044868208094
18162000.0,620,iso13790,diagnostic_modelica_solar,False,22.58205573060852,0.0,0.0,17.200000000000045,353.7424515307324
18165600.0,620,iso13790,diagnostic_modelica_solar,False,24.47062954092624,0.0,0.0,19.400000000000034,2280.223783410801
18169200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,491.85598475350014,22.200000000000045,3774.829296356625
18172800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1691.2609915792214,25.600000000000023,3966.833804457209
18176400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2463.226977842345,28.900000000000034,3864.769664848198
18180000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2872.975440941303,31.700000000000045,3406.705772882676
18183600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,2922.655663300933,32.80000000000001,2728.78018322705
18187200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,2724.1200975667916,32.200000000000045,2272.556815964873
18190800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2318.3997185314406,22.80000000000001,3027.308500721091
18194400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2490.087635791671,27.80000000000001,3387.096280836814
18198000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2558.278410341703,30.0,2531.502203446025
18201600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2168.3558398811324,28.30000000000001,1448.715313632757
18205200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1835.680725335484,27.80000000000001,1758.06387310882
18208800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1486.9220242082793,26.700000000000045,892.0079459744674
18212400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,959.949227357281,26.100000000000023,9.169246650467798
18216000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,453.70622993642087,24.400000000000034,-101.56212
18219600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,80.62675407061789,22.200000000000045,-101.56212
18223200.0,620,iso13790,diagnostic_modelica_solar,False,26.270952820139758,0.0,0.0,20.600000000000023,-101.56212
18226800.0,620,iso13790,diagnostic_modelica_solar,False,25.389711710654815,0.0,0.0,20.0,-101.56212
18230400.0,620,iso13790,diagnostic_modelica_solar,False,24.47462939089382,0.0,0.0,18.900000000000034,-101.56212
18234000.0,620,iso13790,diagnostic_modelica_solar,False,23.60992033145558,0.0,0.0,18.30000000000001,-101.56212
18237600.0,620,iso13790,diagnostic_modelica_solar,False,22.807065611810426,0.0,0.0,17.80000000000001,-101.56212
18241200.0,620,iso13790,diagnostic_modelica_solar,False,22.03976787663628,0.0,0.0,17.200000000000045,-101.56212
18244800.0,620,iso13790,diagnostic_modelica_solar,False,21.219072759013393,0.0,0.0,16.100000000000023,-101.56212
18248400.0,620,iso13790,diagnostic_modelica_solar,False,20.840585574853197,0.0,0.0,15.600000000000023,371.3014243137618
18252000.0,620,iso13790,diagnostic_modelica_solar,False,22.78611519184168,0.0,0.0,16.700000000000045,2524.396125539905
18255600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,76.81703490801193,18.30000000000001,4066.591063188739
18259200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1428.3365577585012,20.600000000000023,4538.377096900248
18262800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2251.38522057742,22.80000000000001,4317.062455748217
18266400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2558.9087697716527,25.0,3457.505043541788
18270000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2453.02028345667,26.700000000000045,2476.817745619501
18273600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2204.279128321743,28.900000000000034,1837.633782940482
18277200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2134.986026814676,30.600000000000023,2256.090675570691
18280800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2476.05104968464,32.80000000000001,3305.403526015055
18284400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2852.1020867497277,33.30000000000001,3348.747043405142
18288000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2989.732293887237,33.900000000000034,2916.691750246989
18291600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2865.8350921170586,30.600000000000023,2953.174867215406
18295200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2612.646933803904,30.600000000000023,2041.934716053855
18298800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1925.8259261293465,28.900000000000034,391.0347737737158
18302400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1113.9233822032543,26.700000000000045,-100.7316404621074
18306000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,517.155742509099,24.400000000000034,-101.56212
18309600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,166.8567022235999,23.5,-101.56212
18313200.0,620,iso13790,diagnostic_modelica_solar,False,26.80398436365401,0.0,0.0,22.700000000000045,-101.56212
18316800.0,620,iso13790,diagnostic_modelica_solar,False,26.14241654650706,0.0,0.0,21.80000000000001,-101.56212
18320400.0,620,iso13790,diagnostic_modelica_solar,False,25.439926465581408,0.0,0.0,20.900000000000034,-101.56212
18324000.0,620,iso13790,diagnostic_modelica_solar,False,24.703537634451155,0.0,0.0,20.0,-101.56212
18327600.0,620,iso13790,diagnostic_modelica_solar,False,23.95549027603858,0.0,0.0,19.200000000000045,-101.56212
18331200.0,620,iso13790,diagnostic_modelica_solar,False,23.182104094101426,0.0,0.0,18.30000000000001,-101.56212
18334800.0,620,iso13790,diagnostic_modelica_solar,False,22.71543029084237,0.0,0.0,19.400000000000034,-101.56212
18338400.0,620,iso13790,diagnostic_modelica_solar,False,23.036699400092008,0.0,0.0,17.80000000000001,1060.578425670631
18342000.0,620,iso13790,diagnostic_modelica_solar,False,24.84858570735193,0.0,0.0,20.600000000000023,1498.875066759434
18345600.0,620,iso13790,diagnostic_modelica_solar,False,26.00088673360921,0.0,0.0,20.0,837.235143342019
18349200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,335.11222309191595,21.700000000000045,2682.747765434012
18352800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1183.4899490566413,21.700000000000045,3518.247063128998
18356400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1735.5694065519715,26.100000000000023,2552.921481620945
18360000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1753.6873533043758,27.0,1779.375531010359
18363600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1832.5722270472709,28.0,2499.25360286206
18367200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2070.6923193844214,28.0,2893.376475761787
18370800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,1933.0962620607634,29.0,1134.419145704476
18374400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1496.6426443507369,29.0,704.7321495315995
18378000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1415.0153707901313,26.100000000000023,2304.801276267106
18381600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1534.7544578141776,19.0,3299.318467762558
18385200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1253.7075384521702,20.0,748.7204894726075
18388800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,448.60675357789535,18.0,-101.56212
18392400.0,620,iso13790,diagnostic_modelica_solar,False,26.57474151613522,0.0,0.0,18.0,-101.56212
18396000.0,620,iso13790,diagnostic_modelica_solar,False,25.457875897033954,0.0,0.0,19.0,-101.56212
18399600.0,620,iso13790,diagnostic_modelica_solar,False,24.343041734527034,0.0,0.0,17.80000000000001,-101.56212
18403200.0,620,iso13790,diagnostic_modelica_solar,False,23.607722330769892,0.0,0.0,19.0,-101.56212
18406800.0,620,iso13790,diagnostic_modelica_solar,False,23.00749708729316,0.0,0.0,19.0,-101.56212
18410400.0,620,iso13790,diagnostic_modelica_solar,False,22.39533376007405,0.0,0.0,18.30000000000001,-101.56212
18414000.0,620,iso13790,diagnostic_modelica_solar,False,21.702406332698768,0.0,0.0,17.200000000000045,-101.56212
18417600.0,620,iso13790,diagnostic_modelica_solar,False,21.120256539446995,0.0,0.0,17.200000000000045,-101.56212
18421200.0,620,iso13790,diagnostic_modelica_solar,False,20.736554433236066,0.0,0.0,17.80000000000001,-101.56212
18424800.0,620,iso13790,diagnostic_modelica_solar,False,22.162284567815842,0.0,0.0,18.900000000000034,1780.279375420844
18428400.0,620,iso13790,diagnostic_modelica_solar,False,26.83005717334955,0.0,0.0,20.0,4325.747135522482
18432000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1519.2486821765085,22.80000000000001,4690.108125365505
18435600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2410.194030362101,24.400000000000034,4403.87873172185
18439200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2728.015728613565,26.700000000000045,3459.40734121896
18442800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2530.611927537956,27.200000000000045,2312.931661726951
18446400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2180.6268706733376,28.900000000000034,1650.084978666376
18450000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2136.1862651505135,30.600000000000023,2464.206187984201
18453600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2162.7536777434116,30.0,2185.812046653472
18457200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1455.4730300251704,21.700000000000045,567.6654834198729
18460800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,827.4717225306018,22.80000000000001,394.7823463660912
18464400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,474.11894607785433,22.80000000000001,380.5961205378057
18468000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,538.070666654624,25.600000000000023,1028.417502814551
18471600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,463.7022221085303,22.200000000000045,663.9656601954661
18475200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,157.58716894055294,21.100000000000023,-101.56212
18478800.0,620,iso13790,diagnostic_modelica_solar,False,26.142968571554423,0.0,0.0,18.900000000000034,-101.56212
18482400.0,620,iso13790,diagnostic_modelica_solar,False,25.369631086354183,0.0,0.0,20.600000000000023,-101.56212
18486000.0,620,iso13790,diagnostic_modelica_solar,False,24.643084386399465,0.0,0.0,20.0,-101.56212
18489600.0,620,iso13790,diagnostic_modelica_solar,False,23.757613222389196,0.0,0.0,18.30000000000001,-101.56212
18493200.0,620,iso13790,diagnostic_modelica_solar,False,22.8308769239542,0.0,0.0,17.200000000000045,-101.56212
18496800.0,620,iso13790,diagnostic_modelica_solar,False,22.055047021543956,0.0,0.0,17.200000000000045,-101.56212
18500400.0,620,iso13790,diagnostic_modelica_solar,False,21.510906243722268,0.0,0.0,17.80000000000001,-101.56212
18504000.0,620,iso13790,diagnostic_modelica_solar,False,20.70331459713671,0.0,0.0,15.600000000000023,-101.56212
18507600.0,620,iso13790,diagnostic_modelica_solar,False,20.280785094460285,0.0,0.0,17.200000000000045,-101.56212
18511200.0,620,iso13790,diagnostic_modelica_solar,False,21.50816295025763,0.0,0.0,16.700000000000045,1887.93417594485
18514800.0,620,iso13790,diagnostic_modelica_solar,False,26.383364522231766,0.0,0.0,19.400000000000034,4497.119548259167
18518400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,1419.829238350199,21.700000000000045,4749.460520076251
18522000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2327.906452464461,23.900000000000034,4318.733765841422
18525600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2657.6348308468287,26.700000000000045,3394.735128516428
18529200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2534.238041518734,28.30000000000001,2337.647893291952
18532800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2241.1526596942713,30.0,1686.466185530151
18536400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2147.96804009656,31.100000000000023,2233.021110949102
18540000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2433.048292212084,31.700000000000045,3296.549815661252
18543600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2969.146470317823,32.200000000000045,4256.190149121579
18547200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3489.8043839156194,32.80000000000001,4574.100207232969
18550800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,3758.708023969525,32.80000000000001,4322.906548723066
18554400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,3582.9435544642424,31.700000000000045,3211.772375974208
18558000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2688.47494155131,28.30000000000001,864.1286827972637
18561600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1582.264178972087,26.700000000000045,-101.56212
18565200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,829.294183724314,26.100000000000023,-101.56212
18568800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,417.8341175044571,25.600000000000023,-101.56212
18572400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,179.25475209366036,25.0,-101.56212
18576000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,29.99149869114874,24.400000000000034,-101.56212
18579600.0,620,iso13790,diagnostic_modelica_solar,False,26.44516966440642,0.0,0.0,22.200000000000045,-101.56212
18583200.0,620,iso13790,diagnostic_modelica_solar,False,25.644415010868787,0.0,0.0,20.600000000000023,-101.56212
18586800.0,620,iso13790,diagnostic_modelica_solar,False,24.690063222269647,0.0,0.0,18.900000000000034,-101.56212
18590400.0,620,iso13790,diagnostic_modelica_solar,False,23.88691207651183,0.0,0.0,18.900000000000034,-101.56212
18594000.0,620,iso13790,diagnostic_modelica_solar,False,23.500782970168316,0.0,0.0,20.600000000000023,-101.56212
18597600.0,620,iso13790,diagnostic_modelica_solar,False,24.739148109693687,0.0,0.0,20.0,1883.726795947836
18601200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,577.5502132899505,22.200000000000045,4217.413958927582
18604800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1854.818907507035,23.900000000000034,4541.622025029582
18608400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2628.227890484062,26.700000000000045,4265.287246530913
18612000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000008,0.0,2935.8465740467527,29.400000000000034,3467.781007761268
18615600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2767.537353929238,29.400000000000034,2470.676481346408
18619200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2388.8166509523962,30.0,1704.88317738362
18622800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2241.467653314416,31.100000000000023,2301.310167620472
18626400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000008,0.0,2474.3763353236304,31.100000000000023,3329.213093211129
18630000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2877.2550958576758,32.200000000000045,3689.552805444933
18633600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2936.118372532499,31.700000000000045,2780.797253850501
18637200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2346.7687908654707,31.700000000000045,485.9315510193626
18640800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1675.5521940427689,30.0,807.1565594987735
18644400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1232.4406475988249,27.80000000000001,551.6196556773957
18648000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,798.6638441515151,27.200000000000045,-101.56212
18651600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,449.1836408273249,26.700000000000045,-101.56212
18655200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,222.16017587461337,25.600000000000023,-101.56212
18658800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,77.95318365427605,25.0,-101.56212
18662400.0,620,iso13790,diagnostic_modelica_solar,False,26.9102046709606,0.0,0.0,24.400000000000034,-101.56212
18666000.0,620,iso13790,diagnostic_modelica_solar,False,26.66997768748436,0.0,0.0,24.400000000000034,-101.56212
18669600.0,620,iso13790,diagnostic_modelica_solar,False,26.208226460942193,0.0,0.0,22.80000000000001,-101.56212
18673200.0,620,iso13790,diagnostic_modelica_solar,False,25.715338483245628,0.0,0.0,22.200000000000045,-101.56212
18676800.0,620,iso13790,diagnostic_modelica_solar,False,25.121956005821186,0.0,0.0,21.100000000000023,-101.56212
18680400.0,620,iso13790,diagnostic_modelica_solar,False,24.622266200872104,0.0,0.0,21.100000000000023,-101.56212
18684000.0,620,iso13790,diagnostic_modelica_solar,False,25.591556476765913,0.0,0.0,21.100000000000023,1568.644503149757
18687600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,686.7758621128069,23.900000000000034,3785.872538998193
18691200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,1954.0660414404608,27.200000000000045,4407.714468864087
18694800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2783.971021040991,29.400000000000034,4306.574436576514
18698400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,3094.186394132243,31.100000000000023,3450.272025133952
18702000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2989.263056874485,33.30000000000001,2370.356811772398
18705600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2618.4595600675048,32.80000000000001,1745.995481184988
18709200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2457.6593459362834,33.30000000000001,2278.510789376402
18712800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2673.67080592005,33.30000000000001,3312.607330539357
18716400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3160.816685217645,33.900000000000034,4216.537674883061
18720000.0,620,iso13790,diagnostic_modelica_solar,False,27.0000000000001,0.0,3634.4858032212164,33.900000000000034,4590.533844987895
18723600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,3841.0583386527014,33.30000000000001,4237.338054639277
18727200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3435.6715652754806,32.200000000000045,2256.422429264086
18730800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2317.986488540745,28.30000000000001,168.1205628263198
18734400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1300.9523132933716,27.200000000000045,-101.56212
18738000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,729.7528265199772,27.200000000000045,-101.56212
18741600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,388.8702616003663,26.100000000000023,-101.56212
18745200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,165.18628839073241,25.0,-101.56212
18748800.0,620,iso13790,diagnostic_modelica_solar,False,26.910172360255576,0.0,0.0,23.30000000000001,-101.56212
18752400.0,620,iso13790,diagnostic_modelica_solar,False,26.481157238404876,0.0,0.0,23.30000000000001,-101.56212
18756000.0,620,iso13790,diagnostic_modelica_solar,False,26.125774248640344,0.0,0.0,23.30000000000001,-101.56212
18759600.0,620,iso13790,diagnostic_modelica_solar,False,25.74927506560688,0.0,0.0,22.80000000000001,-101.56212
18763200.0,620,iso13790,diagnostic_modelica_solar,False,25.25304640447899,0.0,0.0,21.700000000000045,-101.56212
18766800.0,620,iso13790,diagnostic_modelica_solar,False,24.735302889837204,0.0,0.0,21.100000000000023,-101.56212
18770400.0,620,iso13790,diagnostic_modelica_solar,False,24.998162101831788,0.0,0.0,21.700000000000045,620.093161304411
18774000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,148.167008012122,22.200000000000045,2834.373019848919
18777600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1323.6057003319347,24.400000000000034,4006.608685693152
18781200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2203.403690454434,25.600000000000023,4163.958661250495
18784800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2695.597170508533,29.0,3536.197476072862
18788400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2737.868457346873,31.100000000000023,2542.277076629472
18792000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2508.5500619788427,32.200000000000045,1851.132027808237
18795600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2436.5698846588543,33.30000000000001,2376.543862006448
18799200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2658.2441471991374,31.700000000000045,3533.260545095844
18802800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2665.4077792912353,28.30000000000001,2819.056190304626
18806400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1848.5583268764879,22.200000000000045,641.839565854644
18810000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,997.1880198991831,22.80000000000001,170.5240768173885
18813600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,477.765973625442,20.0,700.3521945823569
18817200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,294.7803187391017,21.100000000000023,517.6903053781903
18820800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,69.6089643778498,21.700000000000045,-101.56212
18824400.0,620,iso13790,diagnostic_modelica_solar,False,26.244436566250464,0.0,0.0,20.600000000000023,-101.56212
18828000.0,620,iso13790,diagnostic_modelica_solar,False,25.269213501809183,0.0,0.0,19.400000000000034,-101.56212
18831600.0,620,iso13790,diagnostic_modelica_solar,False,24.551010700462264,0.0,0.0,20.0,-101.56212
18835200.0,620,iso13790,diagnostic_modelica_solar,False,23.779875156509313,0.0,0.0,18.900000000000034,-101.56212
18838800.0,620,iso13790,diagnostic_modelica_solar,False,23.215050951098167,0.0,0.0,19.400000000000034,-101.56212
18842400.0,620,iso13790,diagnostic_modelica_solar,False,22.750872389326112,0.0,0.0,19.400000000000034,-101.56212
18846000.0,620,iso13790,diagnostic_modelica_solar,False,22.464894038792174,0.0,0.0,20.0,-101.56212
18849600.0,620,iso13790,diagnostic_modelica_solar,False,21.772623285500053,0.0,0.0,17.200000000000045,-101.56212
18853200.0,620,iso13790,diagnostic_modelica_solar,False,21.0963113162371,0.0,0.0,16.700000000000045,-101.56212
18856800.0,620,iso13790,diagnostic_modelica_solar,False,22.355865009086912,0.0,0.0,20.0,1445.898309380535
18860400.0,620,iso13790,diagnostic_modelica_solar,False,26.778249592122265,0.0,0.0,20.600000000000023,4196.037436500281
18864000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1443.0015003928622,22.200000000000045,4586.366327277364
18867600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2360.129071427884,25.0,4318.328109113668
18871200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2729.0443210840613,27.200000000000045,3550.338615890321
18874800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2724.160718710636,31.100000000000023,2397.770250847815
18878400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2480.975564011677,32.80000000000001,1743.593996915165
18882000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2380.5876683268766,32.200000000000045,2469.998735151863
18885600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,2587.228410295695,33.900000000000034,2832.523321184965
18889200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2770.316434230434,33.30000000000001,3027.045938273606
18892800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3173.8397981835283,32.80000000000001,4473.952595698693
18896400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3508.7172563382774,30.600000000000023,4418.31730878848
18900000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3349.63046937245,30.0,2994.015567491352
18903600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2465.8378057338023,27.80000000000001,652.9007030828399
18907200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1338.2374130198484,24.400000000000034,-101.56212
18910800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,538.5538312968641,22.200000000000045,-101.56212
18914400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,120.47715506965292,22.200000000000045,-101.56212
18918000.0,620,iso13790,diagnostic_modelica_solar,False,26.534104680611144,0.0,0.0,21.700000000000045,-101.56212
18921600.0,620,iso13790,diagnostic_modelica_solar,False,25.895025293687034,0.0,0.0,21.700000000000045,-101.56212
18925200.0,620,iso13790,diagnostic_modelica_solar,False,25.26709854316587,0.0,0.0,21.100000000000023,-101.56212
18928800.0,620,iso13790,diagnostic_modelica_solar,False,24.46332112535487,0.0,0.0,19.400000000000034,-101.56212
18932400.0,620,iso13790,diagnostic_modelica_solar,False,23.70279038076595,0.0,0.0,18.900000000000034,-101.56212
18936000.0,620,iso13790,diagnostic_modelica_solar,False,23.249729239436782,0.0,0.0,20.0,-101.56212
18939600.0,620,iso13790,diagnostic_modelica_solar,False,22.52128968881503,0.0,0.0,17.80000000000001,-101.56212
18943200.0,620,iso13790,diagnostic_modelica_solar,False,23.43364554355792,0.0,0.0,18.900000000000034,1530.259921962547
18946800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,191.47848407784684,21.100000000000023,4156.700963538428
18950400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1671.4367995355535,23.900000000000034,4677.444135991213
18954000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2533.328260520143,26.100000000000023,4280.752588034377
18957600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2815.247890910457,27.80000000000001,3433.487736404797
18961200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2758.154424131984,30.600000000000023,2529.408149198393
18964800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2492.4332636074278,31.700000000000045,1836.033382163282
18968400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2379.0511242461343,32.200000000000045,2373.200150214319
18972000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2665.552958340421,33.30000000000001,3407.476219942743
18975600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3082.996630776758,31.700000000000045,4224.853962621258
18979200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3499.5571823356086,32.200000000000045,4483.943038234576
18982800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3652.830837258998,31.100000000000023,4198.540040858676
18986400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2974.6739108789457,26.700000000000045,1640.741925272936
18990000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1828.9426155060185,26.100000000000023,-85.4791570048742
18993600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,822.9247154973074,22.80000000000001,-101.56212
18997200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,268.8092175256588,22.200000000000045,-101.56212
19000800.0,620,iso13790,diagnostic_modelica_solar,False,26.841218221927626,0.0,0.0,21.700000000000045,-101.56212
19004400.0,620,iso13790,diagnostic_modelica_solar,False,25.87025203803094,0.0,0.0,20.0,-101.56212
19008000.0,620,iso13790,diagnostic_modelica_solar,False,24.774161327028928,0.0,0.0,18.30000000000001,-101.56212
19011600.0,620,iso13790,diagnostic_modelica_solar,False,23.952130954337537,0.0,0.0,18.900000000000034,-101.56212
19015200.0,620,iso13790,diagnostic_modelica_solar,False,23.27563158250468,0.0,0.0,18.900000000000034,-101.56212
19018800.0,620,iso13790,diagnostic_modelica_solar,False,22.61670726234903,0.0,0.0,18.30000000000001,-101.56212
19022400.0,620,iso13790,diagnostic_modelica_solar,False,22.066429115992314,0.0,0.0,18.30000000000001,-101.56212
19026000.0,620,iso13790,diagnostic_modelica_solar,False,21.52848475326082,0.0,0.0,17.80000000000001,-101.56212
19029600.0,620,iso13790,diagnostic_modelica_solar,False,21.079081279714543,0.0,0.0,17.200000000000045,17.31494770945913
19033200.0,620,iso13790,diagnostic_modelica_solar,False,20.951387315852255,0.0,0.0,17.200000000000045,227.246214596882
19036800.0,620,iso13790,diagnostic_modelica_solar,False,20.91894901167044,0.0,0.0,16.100000000000023,373.6488020484227
19040400.0,620,iso13790,diagnostic_modelica_solar,False,21.014520256683,0.0,0.0,15.600000000000023,518.7086544736909
19044000.0,620,iso13790,diagnostic_modelica_solar,False,21.287420508322167,0.0,0.0,15.600000000000023,646.3597946604909
19047600.0,620,iso13790,diagnostic_modelica_solar,False,21.54679400364954,0.0,0.0,14.400000000000034,827.0772414401844
19051200.0,620,iso13790,diagnostic_modelica_solar,False,22.171702819714305,0.0,0.0,14.400000000000034,1194.968751438305
19054800.0,620,iso13790,diagnostic_modelica_solar,False,23.42196791654992,0.0,0.0,17.200000000000045,1243.480955279938
19058400.0,620,iso13790,diagnostic_modelica_solar,False,24.8432725773928,0.0,0.0,17.200000000000045,1647.025786016577
19062000.0,620,iso13790,diagnostic_modelica_solar,False,26.74137215463692,0.0,0.0,18.30000000000001,1991.078292985169
19065600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,326.5073441179905,18.900000000000034,1590.036763005002
19069200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,347.0844588367873,18.900000000000034,915.2564268481016
19072800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,78.64607287615311,18.900000000000034,82.6913572335178
19076400.0,620,iso13790,diagnostic_modelica_solar,False,25.987680761367248,0.0,0.0,18.30000000000001,-93.7288539691509
19080000.0,620,iso13790,diagnostic_modelica_solar,False,24.68314945384148,0.0,0.0,17.200000000000045,-101.56212
19083600.0,620,iso13790,diagnostic_modelica_solar,False,23.507302068803266,0.0,0.0,16.700000000000045,-101.56212
19087200.0,620,iso13790,diagnostic_modelica_solar,False,22.348917834543354,0.0,0.0,15.600000000000023,-101.56212
19090800.0,620,iso13790,diagnostic_modelica_solar,False,20.92137741376662,0.0,0.0,12.800000000000011,-101.56212
19094400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,49.95607346822519,0.0,13.300000000000011,-101.56212
19098000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,241.09962512141905,0.0,13.900000000000034,-101.56212
19101600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,338.94422659068107,0.0,13.900000000000034,-101.56212
19105200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,369.06751644621943,0.0,14.400000000000034,-101.56212
19108800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,404.26767083116687,0.0,13.900000000000034,-101.56212
19112400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,448.05503229775917,0.0,13.300000000000011,-101.56212
19116000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,433.2168738463448,0.0,13.900000000000034,-34.04757829521658
19119600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,299.45811130667335,0.0,15.600000000000023,180.7691680789318
19123200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,153.51786818954108,0.0,15.0,490.8811868832758
19126800.0,620,iso13790,diagnostic_modelica_solar,False,21.500486038782974,0.0,0.0,15.600000000000023,2328.805255318422
19130400.0,620,iso13790,diagnostic_modelica_solar,False,25.695768250389335,0.0,0.0,18.30000000000001,3565.911614287833
19134000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,695.2168748351348,21.700000000000045,2658.83538149879
19137600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1095.689354891219,22.80000000000001,1994.119015779592
19141200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1223.2668498495473,22.80000000000001,2106.657875808521
19144800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1595.7088798221373,25.0,3064.079633924727
19148400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2134.1345256960813,26.100000000000023,3764.272489865586
19152000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2106.923779222105,26.100000000000023,1742.376891297686
19155600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1268.0918869661298,21.700000000000045,175.8123328250209
19159200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,540.571920850016,20.0,332.1826123457084
19162800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,36.391593074521886,17.200000000000045,167.3405643028572
19166400.0,620,iso13790,diagnostic_modelica_solar,False,25.753991305991676,0.0,0.0,17.200000000000045,-101.56212
19170000.0,620,iso13790,diagnostic_modelica_solar,False,24.29582171201919,0.0,0.0,16.100000000000023,-101.56212
19173600.0,620,iso13790,diagnostic_modelica_solar,False,22.997657944234554,0.0,0.0,15.600000000000023,-101.56212
19177200.0,620,iso13790,diagnostic_modelica_solar,False,21.918594316888413,0.0,0.0,15.600000000000023,-101.56212
19180800.0,620,iso13790,diagnostic_modelica_solar,False,21.024731050768185,0.0,0.0,15.600000000000023,-101.56212
19184400.0,620,iso13790,diagnostic_modelica_solar,False,20.18574913663899,0.0,0.0,15.0,-101.56212
19188000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,153.08196794727994,0.0,14.400000000000034,-101.56212
19191600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,271.91921738485456,0.0,14.400000000000034,-101.56212
19195200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,399.14259465094483,0.0,12.800000000000011,-101.56212
19198800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,447.4396042756904,0.0,13.300000000000011,-101.56212
19202400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,391.892205554493,0.0,13.900000000000034,163.9720942442771
19206000.0,620,iso13790,diagnostic_modelica_solar,False,20.82463167180335,0.0,0.0,15.0,2487.069490516677
19209600.0,620,iso13790,diagnostic_modelica_solar,False,25.913213017834817,0.0,0.0,17.80000000000001,4488.171582806768
19213200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1193.5326320385875,20.600000000000023,4366.199091453555
19216800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1919.2646760347625,22.80000000000001,3431.708583821247
19220400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2012.9982231007755,25.0,2327.535683436846
19224000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1836.4409325955496,26.700000000000045,1726.822839168584
19227600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1858.178162095051,28.30000000000001,2399.338126909932
19231200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2236.024475191721,29.400000000000034,3423.742938547759
19234800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2695.3900122315326,29.400000000000034,3905.465635896386
19238400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,3014.900753199112,28.30000000000001,4150.312383330405
19242000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999897,0.0,2957.1955052980284,26.700000000000045,3213.046110597877
19245600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2563.8825593905844,27.200000000000045,2088.732736826922
19249200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1725.4023720354878,23.900000000000034,531.2532067374599
19252800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,862.7512931823196,22.80000000000001,-101.56212
19256400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,268.8962298976208,21.700000000000045,-101.56212
19260000.0,620,iso13790,diagnostic_modelica_solar,False,26.657050109402736,0.0,0.0,20.600000000000023,-101.56212
19263600.0,620,iso13790,diagnostic_modelica_solar,False,25.80807583821789,0.0,0.0,20.600000000000023,-101.56212
19267200.0,620,iso13790,diagnostic_modelica_solar,False,24.727101883974477,0.0,0.0,18.30000000000001,-101.56212
19270800.0,620,iso13790,diagnostic_modelica_solar,False,23.633971643810934,0.0,0.0,17.200000000000045,-101.56212
19274400.0,620,iso13790,diagnostic_modelica_solar,False,22.99948280428068,0.0,0.0,18.900000000000034,-101.56212
19278000.0,620,iso13790,diagnostic_modelica_solar,False,22.38795407061603,0.0,0.0,18.30000000000001,-101.56212
19281600.0,620,iso13790,diagnostic_modelica_solar,False,21.515649471086345,0.0,0.0,16.100000000000023,-101.56212
19285200.0,620,iso13790,diagnostic_modelica_solar,False,20.875292146317626,0.0,0.0,16.700000000000045,-101.56212
19288800.0,620,iso13790,diagnostic_modelica_solar,False,21.710770363619538,0.0,0.0,16.100000000000023,1661.379063093687
19292400.0,620,iso13790,diagnostic_modelica_solar,False,25.998851729743087,0.0,0.0,18.900000000000034,4107.656154779479
19296000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1271.476396817434,22.80000000000001,4501.35832065626
19299600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2177.2777089766682,23.30000000000001,4260.782295421788
19303200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2515.471524720103,25.0,3471.510595330683
19306800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2460.059119428528,27.80000000000001,2390.586128047564
19310400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2146.6315833563217,28.30000000000001,1716.62564944947
19314000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2040.3832107460928,29.400000000000034,2279.077518536507
19317600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2322.562882543438,30.0,3349.121982036325
19321200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2818.7051743474,30.0,4217.237919272568
19324800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3174.6280216122427,30.0,4032.853127612483
19328400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3262.2715212769644,30.0,3707.045121308916
19332000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2992.983133620239,28.900000000000034,2654.400719767432
19335600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2108.4800410762864,25.600000000000023,524.2077853936189
19339200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1108.2775962936646,23.900000000000034,-101.56212
19342800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,398.04451819994466,21.700000000000045,-101.56212
19346400.0,620,iso13790,diagnostic_modelica_solar,False,26.825911724100443,0.0,0.0,20.0,-101.56212
19350000.0,620,iso13790,diagnostic_modelica_solar,False,25.66433350313208,0.0,0.0,18.900000000000034,-101.56212
19353600.0,620,iso13790,diagnostic_modelica_solar,False,24.513323990512284,0.0,0.0,17.80000000000001,-101.56212
19357200.0,620,iso13790,diagnostic_modelica_solar,False,23.371069272256555,0.0,0.0,16.700000000000045,-101.56212
19360800.0,620,iso13790,diagnostic_modelica_solar,False,22.31817755431256,0.0,0.0,16.100000000000023,-101.56212
19364400.0,620,iso13790,diagnostic_modelica_solar,False,21.35943808283599,0.0,0.0,15.600000000000023,-101.56212
19368000.0,620,iso13790,diagnostic_modelica_solar,False,20.643653945546454,0.0,0.0,16.100000000000023,-101.56212
19371600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,31.5604961719985,0.0,15.0,-101.56212
19375200.0,620,iso13790,diagnostic_modelica_solar,False,20.553658052564284,0.0,0.0,15.600000000000023,1332.948836329626
19378800.0,620,iso13790,diagnostic_modelica_solar,False,23.39723713143631,0.0,0.0,17.200000000000045,2715.970329852046
19382400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,167.3529652666695,19.400000000000034,3523.666129415009
19386000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1384.1805044052242,21.700000000000045,4285.348333441299
19389600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2024.3266009428476,23.30000000000001,3415.172171474313
19393200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2239.8459810915415,27.80000000000001,2613.262895085544
19396800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2153.0623080018154,28.30000000000001,2128.209466934774
19400400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1894.9085269490706,23.0,2515.347607841615
19404000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1631.7601220238241,20.600000000000023,2117.736041769745
19407600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1563.7042795973891,25.0,1899.510788872423
19411200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,1457.8881489513687,25.0,1685.907553335215
19414800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,973.1879427850996,23.0,169.4843982336984
19418400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,558.6593591623085,22.200000000000045,713.7472915048703
19422000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,313.4447263723757,20.600000000000023,474.8248146587531
19425600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1.7613747555686068,20.0,-101.56212
19429200.0,620,iso13790,diagnostic_modelica_solar,False,25.99283348435706,0.0,0.0,20.0,-101.56212
19432800.0,620,iso13790,diagnostic_modelica_solar,False,25.05634779635612,0.0,0.0,19.400000000000034,-101.56212
19436400.0,620,iso13790,diagnostic_modelica_solar,False,24.013391762688602,0.0,0.0,17.80000000000001,-101.56212
19440000.0,620,iso13790,diagnostic_modelica_solar,False,23.137584476351154,0.0,0.0,17.80000000000001,-101.56212
19443600.0,620,iso13790,diagnostic_modelica_solar,False,22.412092539065824,0.0,0.0,17.80000000000001,-101.56212
19447200.0,620,iso13790,diagnostic_modelica_solar,False,21.811117234022262,0.0,0.0,17.80000000000001,-101.56212
19450800.0,620,iso13790,diagnostic_modelica_solar,False,21.313287694215607,0.0,0.0,17.80000000000001,-101.56212
19454400.0,620,iso13790,diagnostic_modelica_solar,False,20.98301174457882,0.0,0.0,18.30000000000001,-101.56212
19458000.0,620,iso13790,diagnostic_modelica_solar,False,20.532482022777508,0.0,0.0,17.200000000000045,-101.56212
19461600.0,620,iso13790,diagnostic_modelica_solar,False,21.482619061155827,0.0,0.0,16.700000000000045,1605.333488596253
19465200.0,620,iso13790,diagnostic_modelica_solar,False,24.42667070665,0.0,0.0,17.80000000000001,2693.031455756408
19468800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,226.94012258838143,19.400000000000034,2793.880853362317
19472400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,936.0658524963778,21.100000000000023,2648.565702889503
19476000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1333.8428642543117,21.700000000000045,2773.375177992633
19479600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1579.800749784296,23.900000000000034,2429.760374365243
19483200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1492.2252172611222,23.30000000000001,1753.590707881499
19486800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1416.1645308692468,24.400000000000034,1908.712939862636
19490400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1399.534140703639,22.80000000000001,2207.555572893051
19494000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1220.34740061834,23.30000000000001,1070.841634857014
19497600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1001.7322899941151,25.0,989.389131864892
19501200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1097.040057939073,21.700000000000045,2697.524545808214
19504800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1242.7541253416787,21.100000000000023,2007.295735707386
19508400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,756.5085648616854,20.0,45.3731435799845
19512000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,47.154002792450214,17.200000000000045,-101.56212
19515600.0,620,iso13790,diagnostic_modelica_solar,False,25.786894486437742,0.0,0.0,18.30000000000001,-101.56212
19519200.0,620,iso13790,diagnostic_modelica_solar,False,24.6104043391267,0.0,0.0,17.80000000000001,-101.56212
19522800.0,620,iso13790,diagnostic_modelica_solar,False,23.53359845702979,0.0,0.0,17.200000000000045,-101.56212
19526400.0,620,iso13790,diagnostic_modelica_solar,False,22.81780377385299,0.0,0.0,18.30000000000001,-101.56212
19530000.0,620,iso13790,diagnostic_modelica_solar,False,22.233011308203164,0.0,0.0,18.30000000000001,-101.56212
19533600.0,620,iso13790,diagnostic_modelica_solar,False,21.567943384159953,0.0,0.0,17.200000000000045,-101.56212
19537200.0,620,iso13790,diagnostic_modelica_solar,False,21.00887155036283,0.0,0.0,17.200000000000045,-101.56212
19540800.0,620,iso13790,diagnostic_modelica_solar,False,20.365109810136673,0.0,0.0,16.100000000000023,-101.56212
19544400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,44.086201131591245,0.0,16.100000000000023,-101.56212
19548000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,34.944771416058785,0.0,16.100000000000023,417.9954683632836
19551600.0,620,iso13790,diagnostic_modelica_solar,False,22.606443487504116,0.0,0.0,18.30000000000001,2878.201741111809
19555200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,256.3808978699645,20.0,4491.890813526032
19558800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1524.2366542606653,23.30000000000001,3677.261221092138
19562400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1982.2985163912506,24.400000000000034,3093.894324514931
19566000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2096.535571466893,25.600000000000023,2697.976083838136
