timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
19569600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1970.1089270171765,25.600000000000023,2093.399797655143
19573200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1716.687609252379,25.0,1766.242611910776
19576800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1052.2719414973224,18.900000000000034,656.0521699473514
19580400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,897.3962418923943,21.700000000000045,1916.153281316195
19584000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1000.9137874374306,20.0,2153.233108379797
19587600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,858.6439162793089,20.0,1041.615659223202
19591200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,633.9424647449106,19.400000000000034,1279.868196998284
19594800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,395.76131864107964,20.0,395.9332896478172
19598400.0,620,iso13790,diagnostic_modelica_solar,False,26.843972102411122,0.0,0.0,18.30000000000001,-101.56212
19602000.0,620,iso13790,diagnostic_modelica_solar,False,25.486055066674993,0.0,0.0,17.80000000000001,-101.56212
19605600.0,620,iso13790,diagnostic_modelica_solar,False,24.176849909060955,0.0,0.0,16.700000000000045,-101.56212
19609200.0,620,iso13790,diagnostic_modelica_solar,False,22.985661559460446,0.0,0.0,16.100000000000023,-101.56212
19612800.0,620,iso13790,diagnostic_modelica_solar,False,21.994472189946286,0.0,0.0,16.100000000000023,-101.56212
19616400.0,620,iso13790,diagnostic_modelica_solar,False,21.27193422425084,0.0,0.0,16.700000000000045,-101.56212
19620000.0,620,iso13790,diagnostic_modelica_solar,False,20.497207562901686,0.0,0.0,15.600000000000023,-101.56212
19623600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,62.8202522454211,0.0,15.0,-101.56212
19627200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,269.2478095298891,0.0,13.300000000000011,-101.56212
19630800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,399.79744537784205,0.0,12.800000000000011,-101.56212
19634400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,116.01630461820703,0.0,12.800000000000011,1599.676675102955
19638000.0,620,iso13790,diagnostic_modelica_solar,False,23.834036746648135,0.0,0.0,16.100000000000023,4126.763486593306
19641600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,656.7023684292287,18.30000000000001,4600.709795004549
19645200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1586.7305297208095,20.600000000000023,3445.757000415645
19648800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,1690.5666945154544,22.200000000000045,2166.024388161959
19652400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1617.7688523230952,22.200000000000045,2517.615568524542
19656000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1579.7120078068392,23.900000000000034,1910.303532839761
19659600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1626.165054419433,25.600000000000023,2341.127352419641
19663200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1959.2877214391447,25.600000000000023,3489.52384124241
19666800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2202.7822558974044,25.0,3074.761074939899
19670400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2227.149248676714,26.100000000000023,2687.593188695877
19674000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2185.576412053277,22.200000000000045,3485.016863096808
19677600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2042.9431004268154,22.200000000000045,2326.24770052411
19681200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1286.1800300396194,19.400000000000034,468.310959658014
19684800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,366.5917587131215,16.700000000000045,-101.56212
19688400.0,620,iso13790,diagnostic_modelica_solar,False,26.263924877792512,0.0,0.0,17.200000000000045,-101.56212
19692000.0,620,iso13790,diagnostic_modelica_solar,False,24.718235067861116,0.0,0.0,16.100000000000023,-101.56212
19695600.0,620,iso13790,diagnostic_modelica_solar,False,23.15050632100122,0.0,0.0,14.400000000000034,-101.56212
19699200.0,620,iso13790,diagnostic_modelica_solar,False,21.93778544176823,0.0,0.0,15.0,-101.56212
19702800.0,620,iso13790,diagnostic_modelica_solar,False,20.937650017927645,0.0,0.0,15.0,-101.56212
19706400.0,620,iso13790,diagnostic_modelica_solar,False,20.10916845867488,0.0,0.0,15.0,-101.56212
19710000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,144.30640011863565,0.0,15.0,-101.56212
19713600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,311.4336750410734,0.0,13.300000000000011,-101.56212
19717200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,466.8064985089727,0.0,11.700000000000045,-101.56212
19720800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,206.07393070952168,0.0,12.200000000000045,1461.126597135937
19724400.0,620,iso13790,diagnostic_modelica_solar,False,23.321290889794184,0.0,0.0,15.0,4062.050017979654
19728000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,550.5370393112521,18.30000000000001,4660.149771756966
19731600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1761.8214002312384,21.700000000000045,4293.188004817244
19735200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2195.399482788327,22.80000000000001,3390.340904200863
19738800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2166.800011172247,25.0,2411.49038030445
19742400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1954.253560643401,27.200000000000045,1747.992361566154
19746000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1858.0828761881469,27.200000000000045,2301.83210385045
19749600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2160.3396909660773,28.30000000000001,3360.904299592472
19753200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2669.0950471906453,28.30000000000001,4243.63980587584
19756800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3130.031996519229,28.30000000000001,4523.677194600077
19760400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3223.1048322796046,27.80000000000001,3706.123656769323
19764000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2746.6387129797645,26.700000000000045,2019.34479629526
19767600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1750.3612814236044,23.30000000000001,371.3119849635527
19771200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,869.8057718141865,23.30000000000001,-101.56212
19774800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,203.6677608211053,20.0,-101.56212
19778400.0,620,iso13790,diagnostic_modelica_solar,False,26.23022602260404,0.0,0.0,18.900000000000034,-101.56212
19782000.0,620,iso13790,diagnostic_modelica_solar,False,25.16273577789043,0.0,0.0,18.900000000000034,-101.56212
19785600.0,620,iso13790,diagnostic_modelica_solar,False,24.17992659144944,0.0,0.0,18.30000000000001,-101.56212
19789200.0,620,iso13790,diagnostic_modelica_solar,False,23.279241343023028,0.0,0.0,17.80000000000001,-101.56212
19792800.0,620,iso13790,diagnostic_modelica_solar,False,22.430903793544548,0.0,0.0,17.200000000000045,-101.56212
19796400.0,620,iso13790,diagnostic_modelica_solar,False,21.72372152817375,0.0,0.0,17.200000000000045,-101.56212
19800000.0,620,iso13790,diagnostic_modelica_solar,False,20.875158845079294,0.0,0.0,15.600000000000023,-101.56212
19803600.0,620,iso13790,diagnostic_modelica_solar,False,20.061848101602997,0.0,0.0,15.0,-101.56212
19807200.0,620,iso13790,diagnostic_modelica_solar,False,21.02013483629451,0.0,0.0,15.600000000000023,1755.444999547926
19810800.0,620,iso13790,diagnostic_modelica_solar,False,25.423504793359054,0.0,0.0,18.30000000000001,4155.369958062491
19814400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1095.9954495661173,21.100000000000023,4535.478508277211
19818000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2097.1659874276043,23.900000000000034,4182.808222906364
19821600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2515.7571355675427,26.700000000000045,3390.234066563319
19825200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2551.038209297987,30.0,2439.810013044644
19828800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2310.8774499884025,30.0,1887.962245085962
19832400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2268.9195514703197,31.100000000000023,2488.950023878559
19836000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2579.0559667835737,32.200000000000045,3404.702918934519
19839600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3035.003766364102,32.200000000000045,4122.150125159401
19843200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3406.745736222945,31.700000000000045,4328.821990597563
19846800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3563.019905782221,31.700000000000045,4000.797765477371
19850400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,3106.2162107904064,27.80000000000001,2427.972944024747
19854000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2087.7216828756045,25.600000000000023,323.592293507962
19857600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,996.0065502417608,22.200000000000045,-101.56212
19861200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,381.94089401904193,22.80000000000001,-101.56212
19864800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,85.6784374899021,23.30000000000001,-101.56212
19868400.0,620,iso13790,diagnostic_modelica_solar,False,26.47020574229194,0.0,0.0,21.700000000000045,-101.56212
19872000.0,620,iso13790,diagnostic_modelica_solar,False,25.743560413781363,0.0,0.0,21.100000000000023,-101.56212
19875600.0,620,iso13790,diagnostic_modelica_solar,False,25.05507346108917,0.0,0.0,20.600000000000023,-101.56212
19879200.0,620,iso13790,diagnostic_modelica_solar,False,24.38251448192226,0.0,0.0,20.0,-101.56212
19882800.0,620,iso13790,diagnostic_modelica_solar,False,23.722408845460414,0.0,0.0,19.400000000000034,-101.56212
19886400.0,620,iso13790,diagnostic_modelica_solar,False,23.269685088946346,0.0,0.0,20.0,-101.56212
19890000.0,620,iso13790,diagnostic_modelica_solar,False,23.04412953626337,0.0,0.0,19.400000000000034,192.5247906050069
19893600.0,620,iso13790,diagnostic_modelica_solar,False,24.920515687552054,0.0,0.0,19.400000000000034,2464.671334726132
19897200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,660.3066670153188,22.200000000000045,3997.46931657151
19900800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,1951.6712607550714,26.700000000000045,4415.130812046889
19904400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2794.281254563359,30.0,4242.184388223053
19908000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3117.309352288414,31.700000000000045,3460.973630140695
19911600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2989.8875021761783,32.80000000000001,2401.173347172738
19915200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2711.479594891177,34.400000000000034,1857.306277746706
19918800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2645.891125128402,34.400000000000034,2637.51633680382
19922400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2673.723087685359,34.400000000000034,2340.221222950408
19926000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2416.2658564459794,32.80000000000001,1571.618171589326
19929600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1973.009262742612,27.80000000000001,1667.357030419102
19933200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1607.751539603503,27.200000000000045,1102.278904774487
19936800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1269.1101174771338,26.700000000000045,916.055942171691
19940400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,846.4193927372376,24.400000000000034,324.2038914066773
19944000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,351.25051961617413,22.200000000000045,-101.56212
19947600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,48.14684551626141,22.80000000000001,-101.56212
19951200.0,620,iso13790,diagnostic_modelica_solar,False,26.388794089677525,0.0,0.0,21.700000000000045,-101.56212
19954800.0,620,iso13790,diagnostic_modelica_solar,False,25.676121493719577,0.0,0.0,21.100000000000023,-101.56212
19958400.0,620,iso13790,diagnostic_modelica_solar,False,25.08131992155235,0.0,0.0,21.100000000000023,-101.56212
19962000.0,620,iso13790,diagnostic_modelica_solar,False,24.227317007321968,0.0,0.0,18.900000000000034,-101.56212
19965600.0,620,iso13790,diagnostic_modelica_solar,False,23.782763991070404,0.0,0.0,20.600000000000023,-101.56212
19969200.0,620,iso13790,diagnostic_modelica_solar,False,23.42710523334695,0.0,0.0,20.600000000000023,-101.56212
19972800.0,620,iso13790,diagnostic_modelica_solar,False,23.13248840932813,0.0,0.0,20.600000000000023,-101.56212
19976400.0,620,iso13790,diagnostic_modelica_solar,False,22.985864600374253,0.0,0.0,20.0,135.0563024432078
19980000.0,620,iso13790,diagnostic_modelica_solar,False,24.712270858893334,0.0,0.0,20.0,2191.030332736137
19983600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,480.1223259711884,22.80000000000001,3420.220633448042
19987200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1569.7733066589426,25.600000000000023,3674.8662500032
19990800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2376.2057381111395,29.400000000000034,3872.024947814831
19994400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2578.8303327869057,30.0,2530.911365924939
19998000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2392.536819431959,30.0,2143.263902375727
20001600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2280.939413062587,31.100000000000023,2147.928430810196
20005200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2218.7487225313107,31.100000000000023,2113.201078172505
20008800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1851.1927596483315,27.0,1333.257839299314
20012400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1377.1182238847118,25.600000000000023,872.5895467679497
20016000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1279.3634473273119,25.600000000000023,1949.9566346067
20019600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1386.1263203404665,25.600000000000023,1887.366742015276
20023200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1081.58454038549,24.400000000000034,435.5532256466471
20026800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,611.1953034000411,24.0,123.8610633378523
20030400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,197.05826603478596,22.200000000000045,-101.56212
20034000.0,620,iso13790,diagnostic_modelica_solar,False,26.69266174371021,0.0,0.0,21.700000000000045,-101.56212
20037600.0,620,iso13790,diagnostic_modelica_solar,False,26.02636910946992,0.0,0.0,21.700000000000045,-101.56212
20041200.0,620,iso13790,diagnostic_modelica_solar,False,25.01461223249997,0.0,0.0,18.900000000000034,-101.56212
20044800.0,620,iso13790,diagnostic_modelica_solar,False,23.97511478549689,0.0,0.0,17.80000000000001,-101.56212
20048400.0,620,iso13790,diagnostic_modelica_solar,False,23.565697462337038,0.0,0.0,20.600000000000023,-101.56212
20052000.0,620,iso13790,diagnostic_modelica_solar,False,22.869584302854808,0.0,0.0,18.30000000000001,-101.56212
20055600.0,620,iso13790,diagnostic_modelica_solar,False,22.456548465664046,0.0,0.0,19.400000000000034,-101.56212
20059200.0,620,iso13790,diagnostic_modelica_solar,False,22.040441360288202,0.0,0.0,18.900000000000034,-101.56212
20062800.0,620,iso13790,diagnostic_modelica_solar,False,21.85379113805259,0.0,0.0,18.900000000000034,93.7411709170305
20066400.0,620,iso13790,diagnostic_modelica_solar,False,23.206253745083817,0.0,0.0,17.80000000000001,1982.520835922819
20070000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,126.61571412742828,21.100000000000023,3735.474438408985
20073600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1474.9291440909603,23.900000000000034,4212.255059181893
20077200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2312.697607566733,26.100000000000023,4061.751788110518
20080800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2599.015802415507,26.700000000000045,3326.201223105561
20084400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2491.737226609549,27.200000000000045,2549.406031147466
20088000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2200.4740337471226,28.30000000000001,1781.549883384598
20091600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2110.782518460068,29.400000000000034,2434.863124092662
20095200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2403.4983612230462,30.0,3445.024465434401
20098800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2875.4681457309753,30.600000000000023,4096.812550244699
20102400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,3324.8197865219954,31.100000000000023,4484.676007326748
20106000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,3050.943268975709,28.900000000000034,2174.379443514217
20109600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2084.0300700978455,27.80000000000001,191.4726319079843
20113200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1152.0848147326583,25.600000000000023,68.36235727171012
20116800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,561.6081335583715,24.400000000000034,-101.56212
20120400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,226.8265712450926,24.400000000000034,-101.56212
20124000.0,620,iso13790,diagnostic_modelica_solar,False,26.770595277430616,0.0,0.0,21.700000000000045,-101.56212
20127600.0,620,iso13790,diagnostic_modelica_solar,False,26.09092686234585,0.0,0.0,21.700000000000045,-101.56212
20131200.0,620,iso13790,diagnostic_modelica_solar,False,25.34726660705451,0.0,0.0,20.600000000000023,-101.56212
20134800.0,620,iso13790,diagnostic_modelica_solar,False,24.624558336586205,0.0,0.0,20.0,-101.56212
20138400.0,620,iso13790,diagnostic_modelica_solar,False,24.021443518964116,0.0,0.0,20.0,-101.56212
20142000.0,620,iso13790,diagnostic_modelica_solar,False,23.1605541667647,0.0,0.0,17.80000000000001,-101.56212
20145600.0,620,iso13790,diagnostic_modelica_solar,False,22.431119927233212,0.0,0.0,17.80000000000001,-101.56212
20149200.0,620,iso13790,diagnostic_modelica_solar,False,22.00953812072414,0.0,0.0,18.30000000000001,19.84793700492122
20152800.0,620,iso13790,diagnostic_modelica_solar,False,22.805865765138165,0.0,0.0,18.30000000000001,1305.91279801089
20156400.0,620,iso13790,diagnostic_modelica_solar,False,24.952781276943536,0.0,0.0,20.0,1782.774971339093
20160000.0,620,iso13790,diagnostic_modelica_solar,False,26.67064169112138,0.0,0.0,20.600000000000023,1211.371161790742
20163600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,619.8499504370402,21.700000000000045,3096.830964970508
20167200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1473.5196548381084,24.400000000000034,3355.425171701063
20170800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1876.726519659284,26.700000000000045,2490.67272607218
20174400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1889.715987467545,27.80000000000001,1966.889088523234
20178000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1933.9851100798976,27.80000000000001,2538.245947426241
20181600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1994.8688835228638,27.200000000000045,2404.343182651141
20185200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1738.3685470999328,27.200000000000045,1121.082373770363
20188800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1259.3397244133726,27.200000000000045,428.8262392244616
20192400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,589.6581918404851,21.100000000000023,130.6053967614329
20196000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,231.7117976836252,21.100000000000023,358.5427220438252
20199600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,35.16952412311356,20.600000000000023,229.4295698742221
20203200.0,620,iso13790,diagnostic_modelica_solar,False,26.275730281507727,0.0,0.0,20.0,-101.56212
20206800.0,620,iso13790,diagnostic_modelica_solar,False,25.290690840332097,0.0,0.0,19.400000000000034,-101.56212
20210400.0,620,iso13790,diagnostic_modelica_solar,False,24.388158117177714,0.0,0.0,18.900000000000034,-101.56212
20214000.0,620,iso13790,diagnostic_modelica_solar,False,23.81746688514831,0.0,0.0,20.0,-101.56212
20217600.0,620,iso13790,diagnostic_modelica_solar,False,22.99158616942499,0.0,0.0,17.80000000000001,-101.56212
20221200.0,620,iso13790,diagnostic_modelica_solar,False,22.19261905622921,0.0,0.0,17.200000000000045,-101.56212
20224800.0,620,iso13790,diagnostic_modelica_solar,False,21.3456899956237,0.0,0.0,16.100000000000023,-101.56212
20228400.0,620,iso13790,diagnostic_modelica_solar,False,20.635969965197337,0.0,0.0,16.100000000000023,-101.56212
20232000.0,620,iso13790,diagnostic_modelica_solar,False,20.04805962483298,0.0,0.0,16.100000000000023,-101.56212
20235600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,100.92707325450448,0.0,15.0,159.2006956565825
20239200.0,620,iso13790,diagnostic_modelica_solar,False,21.09995894261757,0.0,0.0,13.900000000000034,2304.028189905983
20242800.0,620,iso13790,diagnostic_modelica_solar,False,25.811232908756253,0.0,0.0,17.80000000000001,4239.227703547664
20246400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,832.0174382665766,20.0,3031.472472461109
20250000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,923.4054366748329,19.400000000000034,1225.060200076057
20253600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,815.1324629951918,20.0,1739.272244527619
20257200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1050.6508076156517,21.100000000000023,2531.204941677349
20260800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1256.103702201885,23.30000000000001,1883.836538236095
20264400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1432.3570097800573,25.0,2358.79989938516
20268000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1901.890406026042,26.700000000000045,3470.625931441091
20271600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2447.118341813211,27.80000000000001,3847.526583118867
20275200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2733.2715020377527,28.30000000000001,3469.548014655301
20278800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2765.5398272899142,28.900000000000034,3075.110971139128
20282400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2453.4961254897,27.80000000000001,2001.467376596813
20286000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1565.7898251849913,23.30000000000001,216.6804364311762
20289600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,704.6355241352829,22.200000000000045,-101.56212
20293200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,185.92719474103546,21.700000000000045,-101.56212
20296800.0,620,iso13790,diagnostic_modelica_solar,False,26.20609048458612,0.0,0.0,18.900000000000034,-101.56212
20300400.0,620,iso13790,diagnostic_modelica_solar,False,25.323386390111942,0.0,0.0,20.0,-101.56212
20304000.0,620,iso13790,diagnostic_modelica_solar,False,24.600331279194936,0.0,0.0,20.0,-101.56212
20307600.0,620,iso13790,diagnostic_modelica_solar,False,23.902841610398326,0.0,0.0,19.400000000000034,-101.56212
20311200.0,620,iso13790,diagnostic_modelica_solar,False,23.23850631341703,0.0,0.0,18.900000000000034,-101.56212
20314800.0,620,iso13790,diagnostic_modelica_solar,False,22.40531007343193,0.0,0.0,17.200000000000045,-101.56212
20318400.0,620,iso13790,diagnostic_modelica_solar,False,21.801053430252715,0.0,0.0,17.80000000000001,-101.56212
20322000.0,620,iso13790,diagnostic_modelica_solar,False,21.303998689103206,0.0,0.0,16.700000000000045,115.4113349620035
20325600.0,620,iso13790,diagnostic_modelica_solar,False,22.85772486755563,0.0,0.0,16.700000000000045,2332.863863559869
20329200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,85.30459806276373,19.400000000000034,3964.057173065849
20332800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1547.487833389852,24.400000000000034,4407.466974423866
20336400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2457.127209086922,27.200000000000045,4206.17352927397
20340000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2850.3132625136027,30.0,3404.174941956806
20343600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2792.2430806343204,31.700000000000045,2390.933570482586
20347200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2498.4061924392568,32.200000000000045,1776.388175143777
20350800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2400.7535370761098,31.700000000000045,2603.280837200709
20354400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2636.510993591184,32.200000000000045,3259.911414951185
20358000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2876.5782633459157,32.200000000000045,3324.013528516482
20361600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2710.991624514533,32.200000000000045,1875.276700162217
20365200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2084.854451410077,31.100000000000023,589.8031341705315
20368800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1389.1978070740709,28.900000000000034,223.3205648416174
20372400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,854.7152432813052,27.80000000000001,-100.9539498215267
20376000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,491.7283608798876,27.0,-101.56212
20379600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,310.4422334533939,27.200000000000045,-101.56212
20383200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,151.2592180199319,25.600000000000023,-101.56212
20386800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,16.609600486896674,24.400000000000034,-101.56212
20390400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,59.65366600426758,27.200000000000045,-101.56212
20394000.0,620,iso13790,diagnostic_modelica_solar,False,26.707972615103976,0.0,0.0,23.30000000000001,-101.56212
20397600.0,620,iso13790,diagnostic_modelica_solar,False,26.133017408379118,0.0,0.0,22.200000000000045,-101.56212
20401200.0,620,iso13790,diagnostic_modelica_solar,False,25.188771728418015,0.0,0.0,19.400000000000034,-101.56212
20404800.0,620,iso13790,diagnostic_modelica_solar,False,24.385842242552883,0.0,0.0,19.400000000000034,-101.56212
20408400.0,620,iso13790,diagnostic_modelica_solar,False,23.540592207432788,0.0,0.0,18.30000000000001,-100.9391613975845
20412000.0,620,iso13790,diagnostic_modelica_solar,False,23.15755308673501,0.0,0.0,20.0,-45.73387710211772
20415600.0,620,iso13790,diagnostic_modelica_solar,False,23.5930961283078,0.0,0.0,23.30000000000001,151.5787508547028
20419200.0,620,iso13790,diagnostic_modelica_solar,False,23.88424072763378,0.0,0.0,21.100000000000023,323.5644017131283
20422800.0,620,iso13790,diagnostic_modelica_solar,False,24.47225129221772,0.0,0.0,21.0,650.5655113058828
20426400.0,620,iso13790,diagnostic_modelica_solar,False,25.5748203755364,0.0,0.0,21.100000000000023,1125.152388890709
20430000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,132.55769533818295,21.700000000000045,1901.115103044475
20433600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,758.5630395155933,24.400000000000034,2034.011802882888
20437200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1279.716392593808,25.600000000000023,2622.082657359298
20440800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1711.6900501670261,26.100000000000023,2846.345943733567
20444400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2060.2935900593507,26.700000000000045,3155.153196670749
20448000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2582.178914886288,27.80000000000001,4344.582464026333
20451600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2952.164358123166,27.200000000000045,4027.569965035387
20455200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000007,0.0,2635.0412320714745,26.100000000000023,2036.722042490189
20458800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1539.6703607012087,21.100000000000023,61.22192240640872
20462400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,481.78283071147274,17.80000000000001,-101.56212
20466000.0,620,iso13790,diagnostic_modelica_solar,False,26.51057171545688,0.0,0.0,17.200000000000045,-101.56212
20469600.0,620,iso13790,diagnostic_modelica_solar,False,25.021082711531182,0.0,0.0,16.700000000000045,-101.56212
20473200.0,620,iso13790,diagnostic_modelica_solar,False,23.504354408330737,0.0,0.0,15.0,-101.56212
20476800.0,620,iso13790,diagnostic_modelica_solar,False,22.59663528449589,0.0,0.0,17.200000000000045,-101.56212
20480400.0,620,iso13790,diagnostic_modelica_solar,False,21.959541376393,0.0,0.0,17.80000000000001,-101.56212
20484000.0,620,iso13790,diagnostic_modelica_solar,False,21.33770475265771,0.0,0.0,17.200000000000045,-101.56212
20487600.0,620,iso13790,diagnostic_modelica_solar,False,20.637505165482835,0.0,0.0,16.100000000000023,-101.56212
20491200.0,620,iso13790,diagnostic_modelica_solar,False,20.229975090583153,0.0,0.0,17.200000000000045,-101.56212
20494800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,46.54529880513119,0.0,16.100000000000023,11.88890247443985
20498400.0,620,iso13790,diagnostic_modelica_solar,False,20.923986070310615,0.0,0.0,15.600000000000023,1721.116794385015
20502000.0,620,iso13790,diagnostic_modelica_solar,False,25.064262084554663,0.0,0.0,18.30000000000001,3843.97230537036
20505600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1034.2919265836795,21.700000000000045,4715.605627500079
20509200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,2171.573347540701,25.600000000000023,4216.394097491612
20512800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2650.042227302792,28.900000000000034,3375.583958640218
20516400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2636.2557921491566,30.600000000000023,2388.139994904152
20520000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2386.527593865915,31.700000000000045,1737.214647523616
20523600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,2305.4942876305213,32.200000000000045,2358.203349710406
20527200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2626.2973507085485,33.30000000000001,3413.252747854081
20530800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999993,0.0,3136.739957615284,33.30000000000001,4260.841349258893
20534400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999922,0.0,3594.6944906239464,33.30000000000001,4549.092089665175
20538000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,3738.635057434953,32.80000000000001,3978.366018014122
20541600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3159.39826324369,28.900000000000034,2034.911141400076
20545200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2021.3456236291067,26.100000000000023,61.20785022292741
20548800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,990.8933684905641,23.900000000000034,-101.56212
20552400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,337.27400227199576,21.700000000000045,-101.56212
20556000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,60.51626628387322,23.30000000000001,-101.56212
20559600.0,620,iso13790,diagnostic_modelica_solar,False,26.23746507002026,0.0,0.0,20.600000000000023,-101.56212
20563200.0,620,iso13790,diagnostic_modelica_solar,False,25.361971483907993,0.0,0.0,20.0,-101.56212
20566800.0,620,iso13790,diagnostic_modelica_solar,False,24.81293774219815,0.0,0.0,21.100000000000023,-101.56212
20570400.0,620,iso13790,diagnostic_modelica_solar,False,24.28417413720707,0.0,0.0,20.600000000000023,-101.56212
20574000.0,620,iso13790,diagnostic_modelica_solar,False,23.382637582585538,0.0,0.0,17.80000000000001,-101.56212
20577600.0,620,iso13790,diagnostic_modelica_solar,False,22.615087028325274,0.0,0.0,17.80000000000001,-101.56212
20581200.0,620,iso13790,diagnostic_modelica_solar,False,21.916922721206465,0.0,0.0,16.700000000000045,41.27638594279645
20584800.0,620,iso13790,diagnostic_modelica_solar,False,23.02426944866217,0.0,0.0,16.700000000000045,1977.492686237056
20588400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,44.38538343968308,20.600000000000023,3633.235821048868
20592000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1382.475667596234,23.30000000000001,4172.877486876059
20595600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2278.610171239676,26.700000000000045,4044.732905731908
20599200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2722.6906029876495,30.0,3361.905516243546
20602800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2713.639610698857,31.700000000000045,2362.685457207296
20606400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2494.5449027547197,32.80000000000001,1856.842321593783
20610000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2402.419593301709,33.900000000000034,2117.940230190147
20613600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2411.2870365606536,33.900000000000034,2181.894537074375
20617200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2524.366651753705,32.200000000000045,2994.063758298366
20620800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2475.562307480928,31.700000000000045,1969.97118942463
20624400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2247.8321725655405,32.200000000000045,1679.459149725463
20628000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1862.1378361299887,28.30000000000001,1376.929703548761
20631600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1235.9462604677396,26.700000000000045,-99.59359240791514
20635200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,605.1453752049697,25.0,-101.56212
20638800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,250.47761833203336,24.400000000000034,-101.56212
20642400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,20.583266416487923,23.30000000000001,-101.56212
20646000.0,620,iso13790,diagnostic_modelica_solar,False,26.59818424832309,0.0,0.0,23.30000000000001,-101.56212
20649600.0,620,iso13790,diagnostic_modelica_solar,False,25.959961290498015,0.0,0.0,21.700000000000045,-101.56212
20653200.0,620,iso13790,diagnostic_modelica_solar,False,25.41942249056962,0.0,0.0,21.700000000000045,-101.56212
20656800.0,620,iso13790,diagnostic_modelica_solar,False,24.791012948087133,0.0,0.0,20.600000000000023,-101.56212
20660400.0,620,iso13790,diagnostic_modelica_solar,False,24.163774838935787,0.0,0.0,20.0,-101.56212
20664000.0,620,iso13790,diagnostic_modelica_solar,False,23.639744579489083,0.0,0.0,20.0,-101.56212
20667600.0,620,iso13790,diagnostic_modelica_solar,False,22.770338965583214,0.0,0.0,17.200000000000045,-71.97228321167265
20671200.0,620,iso13790,diagnostic_modelica_solar,False,22.553595307180196,0.0,0.0,18.30000000000001,320.2622778532798
20674800.0,620,iso13790,diagnostic_modelica_solar,False,24.56980107391736,0.0,0.0,19.400000000000034,2444.158865157749
20678400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,664.7514321621948,21.700000000000045,4484.539299614504
20682000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1798.4268668334357,22.80000000000001,4069.951841770244
20685600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2304.158099074933,26.100000000000023,3330.248900521287
20689200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2392.365339554121,28.30000000000001,2590.839853303775
20692800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2257.3819079183563,30.600000000000023,1807.240760480383
20696400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2162.5890348446496,31.100000000000023,2165.477110828846
20700000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2311.8178025238967,30.600000000000023,2944.262331732721
20703600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2598.569887982796,31.700000000000045,3147.691474047631
20707200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2484.261029512921,30.0,2050.750585535131
20710800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,2117.3750812277976,27.80000000000001,1853.76021891982
20714400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1873.5843315833797,27.200000000000045,1882.76346767702
20718000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1265.8578301599323,24.400000000000034,95.96099035393794
20721600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,441.97263242916017,20.0,-101.56212
20725200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,21.231603867402455,21.100000000000023,-101.56212
20728800.0,620,iso13790,diagnostic_modelica_solar,False,25.86065172262471,0.0,0.0,18.900000000000034,-101.56212
20732400.0,620,iso13790,diagnostic_modelica_solar,False,25.21787925047276,0.0,0.0,21.100000000000023,-101.56212
20736000.0,620,iso13790,diagnostic_modelica_solar,False,24.52108232656359,0.0,0.0,20.0,-101.56212
20739600.0,620,iso13790,diagnostic_modelica_solar,False,23.83719420477696,0.0,0.0,19.400000000000034,-101.56212
20743200.0,620,iso13790,diagnostic_modelica_solar,False,23.085593056739302,0.0,0.0,18.30000000000001,-101.56212
20746800.0,620,iso13790,diagnostic_modelica_solar,False,22.37272895323315,0.0,0.0,17.80000000000001,-101.56212
20750400.0,620,iso13790,diagnostic_modelica_solar,False,21.77850964489878,0.0,0.0,17.80000000000001,-101.56212
20754000.0,620,iso13790,diagnostic_modelica_solar,False,21.253560110786655,0.0,0.0,17.200000000000045,-22.09008076477465
20757600.0,620,iso13790,diagnostic_modelica_solar,False,22.285675534197605,0.0,0.0,16.700000000000045,1793.082410530789
20761200.0,620,iso13790,diagnostic_modelica_solar,False,26.268329791921936,0.0,0.0,18.900000000000034,3752.083243901108
20764800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1314.4719623566955,23.900000000000034,4492.789739853513
20768400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2291.0093381877346,26.100000000000023,4143.983977380896
20772000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2693.180621741577,28.900000000000034,3336.118415270303
20775600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2679.988101701935,31.100000000000023,2422.461788998575
20779200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2463.8220380099474,32.200000000000045,1871.316608661983
20782800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2380.279140184932,32.200000000000045,2419.248015677466
20786400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2690.9891549156077,32.80000000000001,3591.229197935454
20790000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2987.0935540468586,31.700000000000045,3562.326412003236
20793600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2825.914642077882,30.0,2412.728274960978
20797200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2302.112126382559,28.30000000000001,1516.213758571482
20800800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1672.152517656464,27.200000000000045,701.4303367805638
20804400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,923.0139933423277,23.30000000000001,63.97898272140716
20808000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,347.7244616211769,22.200000000000045,-101.56212
20811600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1.1522056704878836,21.700000000000045,-101.56212
20815200.0,620,iso13790,diagnostic_modelica_solar,False,26.004167580561955,0.0,0.0,20.0,-101.56212
20818800.0,620,iso13790,diagnostic_modelica_solar,False,25.164269570679632,0.0,0.0,20.0,-101.56212
20822400.0,620,iso13790,diagnostic_modelica_solar,False,24.287880025562185,0.0,0.0,18.900000000000034,-101.56212
20826000.0,620,iso13790,diagnostic_modelica_solar,False,23.274579122955625,0.0,0.0,17.200000000000045,-101.56212
20829600.0,620,iso13790,diagnostic_modelica_solar,False,22.159841786685302,0.0,0.0,15.600000000000023,-101.56212
20833200.0,620,iso13790,diagnostic_modelica_solar,False,21.126040111241114,0.0,0.0,15.0,-101.56212
20836800.0,620,iso13790,diagnostic_modelica_solar,False,20.084581290304875,0.0,0.0,13.900000000000034,-101.56212
20840400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,202.9522871880241,0.0,13.300000000000011,-13.23123777789269
20844000.0,620,iso13790,diagnostic_modelica_solar,False,20.17749967985371,0.0,0.0,12.800000000000011,1810.222363228581
20847600.0,620,iso13790,diagnostic_modelica_solar,False,24.022709029134674,0.0,0.0,15.0,3944.37380885523
20851200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,546.6998454751553,16.700000000000045,4347.147508745754
20854800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1509.000367747468,18.30000000000001,4009.382227945639
20858400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1914.0327032432647,20.600000000000023,3347.01090336961
20862000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1887.6903260788306,22.200000000000045,2375.069181672696
20865600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1666.8492227952217,23.900000000000034,1765.11333938105
20869200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1734.0156866597795,26.700000000000045,2536.822232348434
20872800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2084.916421989714,27.80000000000001,3231.064808153401
20876400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1978.0520002387784,25.600000000000023,1734.124827517458
20880000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1142.7549838706027,20.0,240.6114675910072
20883600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,995.9192950167991,25.600000000000023,1699.704824695466
20887200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,987.4560119844274,22.200000000000045,1536.050516519383
20890800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,496.8077659298687,19.400000000000034,-101.56212
20894400.0,620,iso13790,diagnostic_modelica_solar,False,26.914821984926505,0.0,0.0,19.400000000000034,-101.56212
20898000.0,620,iso13790,diagnostic_modelica_solar,False,25.91418237653115,0.0,0.0,20.0,-101.56212
20901600.0,620,iso13790,diagnostic_modelica_solar,False,24.991195627064542,0.0,0.0,19.400000000000034,-101.56212
20905200.0,620,iso13790,diagnostic_modelica_solar,False,24.22217625030973,0.0,0.0,19.400000000000034,-101.56212
20908800.0,620,iso13790,diagnostic_modelica_solar,False,23.14174584485872,0.0,0.0,16.700000000000045,-101.56212
20912400.0,620,iso13790,diagnostic_modelica_solar,False,21.94756929648753,0.0,0.0,15.0,-101.56212
20916000.0,620,iso13790,diagnostic_modelica_solar,False,21.126398416422877,0.0,0.0,16.100000000000023,-101.56212
20919600.0,620,iso13790,diagnostic_modelica_solar,False,20.27367178322636,0.0,0.0,15.0,-101.56212
20923200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,85.59507104037779,0.0,15.600000000000023,-101.56212
20926800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,204.03454574633037,0.0,15.0,-72.17525090406052
20930400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,145.98426185413706,0.0,15.0,487.1843203283074
20934000.0,620,iso13790,diagnostic_modelica_solar,False,21.776384001496297,0.0,0.0,16.700000000000045,2427.810997954389
20937600.0,620,iso13790,diagnostic_modelica_solar,False,25.602043495298435,0.0,0.0,18.30000000000001,3091.348101966469
20941200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,597.0978655591631,20.0,2978.178708971026
20944800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1272.3508984342593,22.200000000000045,2982.898384035545
20948400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1644.10955608398,24.400000000000034,2630.455538843989
20952000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1673.1061463366577,25.600000000000023,1852.522794667521
20955600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1445.505111681919,26.100000000000023,1164.985350793876
20959200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1330.8746061098202,26.100000000000023,1700.880803408701
20962800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1370.4944951557409,25.600000000000023,1868.790671394457
20966400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1142.3797591153495,26.100000000000023,445.2976456390837
20970000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,666.3549978252839,23.900000000000034,235.4210661365607
20973600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,289.8167974485289,22.80000000000001,5.216830994298036
20977200.0,620,iso13790,diagnostic_modelica_solar,False,26.776029847058958,0.0,0.0,20.600000000000023,-101.56212
