timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
20980800.0,620,iso13790,diagnostic_modelica_solar,False,25.808102053432503,0.0,0.0,20.0,-101.56212
20984400.0,620,iso13790,diagnostic_modelica_solar,False,24.64056738617906,0.0,0.0,17.80000000000001,-101.56212
20988000.0,620,iso13790,diagnostic_modelica_solar,False,23.5093181235155,0.0,0.0,16.900000000000034,-101.56212
20991600.0,620,iso13790,diagnostic_modelica_solar,False,22.43418047492229,0.0,0.0,16.100000000000023,-101.56212
20995200.0,620,iso13790,diagnostic_modelica_solar,False,21.389842712663462,0.0,0.0,15.200000000000045,-101.56212
20998800.0,620,iso13790,diagnostic_modelica_solar,False,20.370277730277323,0.0,0.0,14.300000000000011,-101.56212
21002400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,157.2202421190561,0.0,13.400000000000034,-101.56212
21006000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,349.8274229499391,0.0,12.600000000000023,-101.56212
21009600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,487.9799876660762,0.0,11.700000000000045,-101.56212
21013200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,629.8195933110139,0.0,9.400000000000034,23.00178547961868
21016800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,202.97305642464056,0.0,10.0,2245.359111496909
21020400.0,620,iso13790,diagnostic_modelica_solar,False,23.79833956190227,0.0,0.0,13.900000000000034,4269.389114201207
21024000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,612.6553619475359,16.700000000000045,4651.772523223894
21027600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1683.858418482393,18.900000000000034,4337.338330953197
21031200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2134.559693102776,22.200000000000045,3401.770858787973
21034800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2031.0855621685628,23.30000000000001,2241.962586733665
21038400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1782.5212824223559,26.100000000000023,1620.742084045047
21042000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1781.491756441068,27.80000000000001,2349.321596498935
21045600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2135.3148335932005,27.80000000000001,3489.060111386782
21049200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2746.484716780277,29.400000000000034,4368.425972536272
21052800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3226.018840756621,28.900000000000034,4569.637085368573
21056400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3410.80530459678,29.400000000000034,4014.839244621133
21060000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2774.590625998064,26.100000000000023,1554.03714149105
21063600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1481.3623134086565,20.600000000000023,-101.56212
21067200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,470.10305040033325,18.900000000000034,-101.56212
21070800.0,620,iso13790,diagnostic_modelica_solar,False,26.59307224690977,0.0,0.0,17.80000000000001,-101.56212
21074400.0,620,iso13790,diagnostic_modelica_solar,False,25.27451279525265,0.0,0.0,17.80000000000001,-101.56212
21078000.0,620,iso13790,diagnostic_modelica_solar,False,24.182258522044847,0.0,0.0,17.80000000000001,-101.56212
21081600.0,620,iso13790,diagnostic_modelica_solar,False,23.096824775968855,0.0,0.0,16.700000000000045,-101.56212
21085200.0,620,iso13790,diagnostic_modelica_solar,False,22.189534767520005,0.0,0.0,16.700000000000045,-101.56212
21088800.0,620,iso13790,diagnostic_modelica_solar,False,21.158786798351468,0.0,0.0,15.0,-101.56212
21092400.0,620,iso13790,diagnostic_modelica_solar,False,20.193818439894862,0.0,0.0,14.400000000000034,-101.56212
21096000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,152.52212911616775,0.0,14.400000000000034,-101.56212
21099600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,289.92976778811135,0.0,13.300000000000011,28.1882280055941
21103200.0,620,iso13790,diagnostic_modelica_solar,False,20.52827142780971,0.0,0.0,13.900000000000034,2201.471150349472
21106800.0,620,iso13790,diagnostic_modelica_solar,False,25.071862853176082,0.0,0.0,17.200000000000045,4115.553813043367
21110400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,998.7541288260783,19.400000000000034,4794.962047404098
21114000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2055.693084312147,22.200000000000045,4379.839396864183
21117600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2480.2069171944827,25.600000000000023,3405.148135130252
21121200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2439.889433315129,28.30000000000001,2327.499366164602
21124800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2208.403637541366,30.600000000000023,1652.965092143975
21128400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2177.546482969208,31.700000000000045,2358.962603961093
21132000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999908,0.0,2577.6323230209296,32.200000000000045,3720.136705372486
21135600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2950.6118646644004,30.600000000000023,3794.623333053551
21139200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3074.156095649366,31.700000000000045,3198.08831472223
21142800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2920.6513531334967,28.900000000000034,3148.76642139875
21146400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2409.834837666681,27.80000000000001,1346.609646331766
21150000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1398.3886213938508,23.900000000000034,-101.56212
21153600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,503.06755031264686,20.600000000000023,-101.56212
21157200.0,620,iso13790,diagnostic_modelica_solar,False,26.7560296121492,0.0,0.0,18.30000000000001,-101.56212
21160800.0,620,iso13790,diagnostic_modelica_solar,False,25.59384995353556,0.0,0.0,18.900000000000034,-101.56212
21164400.0,620,iso13790,diagnostic_modelica_solar,False,24.635581329197453,0.0,0.0,18.900000000000034,-101.56212
21168000.0,620,iso13790,diagnostic_modelica_solar,False,23.562604235678652,0.0,0.0,17.200000000000045,-101.56212
21171600.0,620,iso13790,diagnostic_modelica_solar,False,22.57907672308773,0.0,0.0,16.700000000000045,-101.56212
21175200.0,620,iso13790,diagnostic_modelica_solar,False,22.302579393376277,0.0,0.0,20.0,-101.56212
21178800.0,620,iso13790,diagnostic_modelica_solar,False,21.276879297901274,0.0,0.0,15.0,-101.56212
21182400.0,620,iso13790,diagnostic_modelica_solar,False,20.390175606424442,0.0,0.0,15.0,-101.56212
21186000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,40.93217397038937,0.0,16.100000000000023,-101.56212
21189600.0,620,iso13790,diagnostic_modelica_solar,False,20.93953485219683,0.0,0.0,15.0,1931.451930042615
21193200.0,620,iso13790,diagnostic_modelica_solar,False,25.715924497738875,0.0,0.0,18.900000000000034,4341.094591044428
21196800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1271.7628848900267,22.80000000000001,4607.512631107476
21200400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999915,0.0,2286.3447910283985,25.600000000000023,4249.632396432422
21204000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2688.799282643414,28.30000000000001,3369.41214257745
21207600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000008,0.0,2633.7688772505594,30.600000000000023,2289.316940697403
21211200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2427.823393949003,32.80000000000001,1800.176014506948
21214800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2421.972198335618,32.80000000000001,2640.552258677534
21218400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2802.5844024769463,33.900000000000034,3633.441998260731
21222000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3161.863044223484,32.80000000000001,3867.111254239952
21225600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000096,0.0,3275.8168415133487,30.600000000000023,3786.882087640452
21229200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,3241.4317768574674,30.0,3535.85962975144
21232800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2630.430509891373,27.200000000000045,1423.516773666263
21236400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1523.6398161788884,23.900000000000034,-101.56212
21240000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,473.4661959627922,18.30000000000001,-101.56212
21243600.0,620,iso13790,diagnostic_modelica_solar,False,26.677700838366423,0.0,0.0,18.30000000000001,-101.56212
21247200.0,620,iso13790,diagnostic_modelica_solar,False,25.069144334109875,0.0,0.0,16.100000000000023,-101.56212
21250800.0,620,iso13790,diagnostic_modelica_solar,False,23.999542229601747,0.0,0.0,17.80000000000001,-101.56212
21254400.0,620,iso13790,diagnostic_modelica_solar,False,22.846935238297487,0.0,0.0,16.100000000000023,-101.56212
21258000.0,620,iso13790,diagnostic_modelica_solar,False,22.799196477102072,0.0,0.0,21.700000000000045,-101.56212
21261600.0,620,iso13790,diagnostic_modelica_solar,False,22.52196499823457,0.0,0.0,20.0,-101.56212
21265200.0,620,iso13790,diagnostic_modelica_solar,False,21.918432076788548,0.0,0.0,17.80000000000001,-101.56212
21268800.0,620,iso13790,diagnostic_modelica_solar,False,21.402184023799222,0.0,0.0,17.80000000000001,-101.56212
21272400.0,620,iso13790,diagnostic_modelica_solar,False,20.97453994510095,0.0,0.0,17.80000000000001,-101.56212
21276000.0,620,iso13790,diagnostic_modelica_solar,False,22.047096604323247,0.0,0.0,16.700000000000045,1839.397099876547
21279600.0,620,iso13790,diagnostic_modelica_solar,False,26.765203189676548,0.0,0.0,20.0,4337.19972992957
21283200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1495.6681910794957,22.80000000000001,4632.362829922608
21286800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2434.057733858411,26.100000000000023,4285.056045170109
21290400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2757.2020611208204,27.80000000000001,3398.075151298223
21294000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2607.934434652001,29.400000000000034,2214.095839060878
21297600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,2259.6194149157677,30.0,1675.888079531248
21301200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2171.126197282961,30.600000000000023,2405.908549373055
21304800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2445.627051491402,30.0,3508.975495437489
21308400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2981.90401947724,31.100000000000023,4357.50057367112
21312000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3434.948868569307,31.100000000000023,4546.900014138032
21315600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,3532.0437221057173,30.600000000000023,3837.698951915811
21319200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2870.295929256968,27.80000000000001,1500.509181212269
21322800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1706.2728496025861,25.0,-101.56212
21326400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,800.0064446093443,23.900000000000034,-101.56212
21330000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,328.78905863405777,23.900000000000034,-101.56212
21333600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,84.8370030992303,23.900000000000034,-101.56212
21337200.0,620,iso13790,diagnostic_modelica_solar,False,26.83419652035049,0.0,0.0,23.900000000000034,-101.56212
21340800.0,620,iso13790,diagnostic_modelica_solar,False,26.159912046475323,0.0,0.0,21.700000000000045,-101.56212
21344400.0,620,iso13790,diagnostic_modelica_solar,False,25.2073459089495,0.0,0.0,19.400000000000034,-101.56212
21348000.0,620,iso13790,diagnostic_modelica_solar,False,24.499761481028788,0.0,0.0,20.0,-101.56212
21351600.0,620,iso13790,diagnostic_modelica_solar,False,23.55677811962523,0.0,0.0,17.80000000000001,-101.56212
21355200.0,620,iso13790,diagnostic_modelica_solar,False,22.660806760631157,0.0,0.0,17.200000000000045,-101.56212
21358800.0,620,iso13790,diagnostic_modelica_solar,False,21.733522353242236,0.0,0.0,16.100000000000023,-101.56212
21362400.0,620,iso13790,diagnostic_modelica_solar,False,22.20716960232818,0.0,0.0,16.100000000000023,1407.703473307195
21366000.0,620,iso13790,diagnostic_modelica_solar,False,24.565119093712067,0.0,0.0,17.80000000000001,2291.734439171907
21369600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,449.9318456158509,22.80000000000001,3364.413530484836
21373200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1716.2112597774924,26.700000000000045,4281.980680402038
21376800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2421.733862669658,28.30000000000001,3470.55135125471
21380400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999947,0.0,2485.2829013167925,30.0,2281.701372199939
21384000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2270.695177292842,30.600000000000023,1860.045416948243
21387600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2157.4028504498165,30.0,2284.958018006568
21391200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2226.0948922650277,30.600000000000023,2461.889446928344
21394800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2238.680489546249,31.100000000000023,2111.337118488385
21398400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2269.7928629028083,31.700000000000045,2374.303157808613
21402000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2423.453505289349,29.400000000000034,3288.495481940966
21405600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2060.5598744984677,27.200000000000045,910.7773701734268
21409200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1192.719211422002,25.0,-101.56212
21412800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,419.16056753524856,21.100000000000023,-101.56212
21416400.0,620,iso13790,diagnostic_modelica_solar,False,26.68454219647744,0.0,0.0,18.900000000000034,-101.56212
21420000.0,620,iso13790,diagnostic_modelica_solar,False,25.818254093329994,0.0,0.0,20.600000000000023,-101.56212
21423600.0,620,iso13790,diagnostic_modelica_solar,False,24.735533238833767,0.0,0.0,18.30000000000001,-101.56212
21427200.0,620,iso13790,diagnostic_modelica_solar,False,24.199309337875675,0.0,0.0,20.600000000000023,-101.56212
21430800.0,620,iso13790,diagnostic_modelica_solar,False,23.213805225427883,0.0,0.0,17.200000000000045,-101.56212
21434400.0,620,iso13790,diagnostic_modelica_solar,False,22.191609347721297,0.0,0.0,16.100000000000023,-101.56212
21438000.0,620,iso13790,diagnostic_modelica_solar,False,21.517347405822136,0.0,0.0,17.200000000000045,-101.56212
21441600.0,620,iso13790,diagnostic_modelica_solar,False,20.786315638399042,0.0,0.0,16.100000000000023,-101.56212
21445200.0,620,iso13790,diagnostic_modelica_solar,False,20.35324512951581,0.0,0.0,17.200000000000045,-101.56212
21448800.0,620,iso13790,diagnostic_modelica_solar,False,21.16348268110537,0.0,0.0,15.600000000000023,1617.386213345689
21452400.0,620,iso13790,diagnostic_modelica_solar,False,23.86602104088506,0.0,0.0,15.600000000000023,2772.157308899532
21456000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,67.37399407529746,17.80000000000001,2860.655812198349
21459600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,749.0919642045147,18.900000000000034,2544.161032242531
21463200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1086.7549852458358,21.700000000000045,2147.009586098702
21466800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1065.7266803732145,22.200000000000045,1380.31659905064
21470400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,906.6513461293097,21.700000000000045,1344.730619357999
21474000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1169.2005905555682,22.200000000000045,2942.77653769561
21477600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1557.1264987071916,24.400000000000034,2498.921118569356
21481200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1546.0275486104417,25.0,1675.714648786799
21484800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1697.8212245008385,25.0,3059.607124393787
21488400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1763.1512989979658,24.400000000000034,2058.013359614766
21492000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1125.9306852078957,22.80000000000001,-95.14568363322256
21495600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,381.5224812286843,21.100000000000023,-101.56212
21499200.0,620,iso13790,diagnostic_modelica_solar,False,26.60661456719355,0.0,0.0,18.900000000000034,-101.56212
21502800.0,620,iso13790,diagnostic_modelica_solar,False,25.37599156647079,0.0,0.0,18.30000000000001,-101.56212
21506400.0,620,iso13790,diagnostic_modelica_solar,False,24.089381189931963,0.0,0.0,16.700000000000045,-101.56212
21510000.0,620,iso13790,diagnostic_modelica_solar,False,22.55191764528751,0.0,0.0,13.900000000000034,-101.56212
21513600.0,620,iso13790,diagnostic_modelica_solar,False,21.257584645664032,0.0,0.0,13.900000000000034,-101.56212
21517200.0,620,iso13790,diagnostic_modelica_solar,False,20.36604257630962,0.0,0.0,15.0,-101.56212
21520800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,115.73776400043153,0.0,14.400000000000034,-101.56212
21524400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,227.94816616671744,0.0,15.0,-101.56212
21528000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,375.2669617574532,0.0,12.800000000000011,-101.56212
21531600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,389.9098679468478,0.0,14.400000000000034,-101.56212
21535200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,50.4823270730667,0.0,13.900000000000034,1658.985859911409
21538800.0,620,iso13790,diagnostic_modelica_solar,False,24.160562078173356,0.0,0.0,16.100000000000023,4302.077873296828
21542400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,788.8566503480514,19.400000000000034,4560.3128814072
21546000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1898.9221083630332,22.200000000000045,4326.683077247924
21549600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2343.39397526937,24.400000000000034,3414.940627964319
21553200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2286.449641962628,26.700000000000045,2249.098179737232
21556800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,2047.5142083349513,28.900000000000034,1670.89818435142
21560400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2060.5997075099613,30.600000000000023,2416.09009611887
21564000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2443.089415307715,31.100000000000023,3547.142744818384
21567600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000085,0.0,3035.419919202729,31.700000000000045,4464.317854221249
21571200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999876,0.0,3500.3800158979134,31.700000000000045,4523.182167614967
21574800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000142,0.0,3519.017921050762,30.600000000000023,3623.957907035141
21578400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2791.9541857436325,27.80000000000001,1317.944414380033
21582000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1567.0443694872022,23.30000000000001,-101.56212
21585600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,700.1398834653844,23.30000000000001,-101.56212
21589200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,230.80680780146494,22.80000000000001,-101.56212
21592800.0,620,iso13790,diagnostic_modelica_solar,False,26.487804988630085,0.0,0.0,20.0,-101.56212
21596400.0,620,iso13790,diagnostic_modelica_solar,False,25.564899989718892,0.0,0.0,20.0,-101.56212
21600000.0,620,iso13790,diagnostic_modelica_solar,False,24.70186079345318,0.0,0.0,19.400000000000034,-101.56212
21603600.0,620,iso13790,diagnostic_modelica_solar,False,23.801856381229282,0.0,0.0,18.30000000000001,-101.56212
21607200.0,620,iso13790,diagnostic_modelica_solar,False,22.867526601936145,0.0,0.0,17.200000000000045,-101.56212
21610800.0,620,iso13790,diagnostic_modelica_solar,False,22.085406492508394,0.0,0.0,17.200000000000045,-101.56212
21614400.0,620,iso13790,diagnostic_modelica_solar,False,20.895590885181182,0.0,0.0,13.900000000000034,-101.56212
21618000.0,620,iso13790,diagnostic_modelica_solar,False,20.345354738934443,0.0,0.0,16.700000000000045,-101.56212
21621600.0,620,iso13790,diagnostic_modelica_solar,False,21.21535686795953,0.0,0.0,15.0,1811.365067631973
21625200.0,620,iso13790,diagnostic_modelica_solar,False,26.07100343810888,0.0,0.0,19.400000000000034,4486.493101670025
21628800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1355.1218763680404,23.30000000000001,4440.264451340085
21632400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2216.21328697782,24.400000000000034,4063.735025066616
21636000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000007,0.0,2436.4118835107784,26.700000000000045,2795.888474264974
21639600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2291.061078453908,28.30000000000001,2173.602824557961
21643200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000068,0.0,2177.442395999014,31.100000000000023,1893.874817158563
21646800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,2214.5724584056984,31.700000000000045,2426.764915527355
21650400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2477.998023203136,31.700000000000045,3193.815378578662
21654000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2594.8469034208615,32.80000000000001,2295.767814979576
21657600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2104.778260824726,32.0,471.5140766507467
21661200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1409.5605123775572,29.400000000000034,254.9546429567668
21664800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,879.25828028646,27.80000000000001,-61.96682528773995
21668400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,403.83480830453965,24.400000000000034,-101.56212
21672000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,124.61493350328179,23.900000000000034,-101.56212
21675600.0,620,iso13790,diagnostic_modelica_solar,False,26.99866537826379,0.0,0.0,24.400000000000034,-101.56212
21679200.0,620,iso13790,diagnostic_modelica_solar,False,26.743255828596208,0.0,0.0,24.400000000000034,-101.56212
21682800.0,620,iso13790,diagnostic_modelica_solar,False,26.351038625884595,0.0,0.0,23.30000000000001,-101.56212
21686400.0,620,iso13790,diagnostic_modelica_solar,False,25.935877177735616,0.0,0.0,22.80000000000001,-101.56212
21690000.0,620,iso13790,diagnostic_modelica_solar,False,25.588265632934814,0.0,0.0,22.80000000000001,-101.56212
21693600.0,620,iso13790,diagnostic_modelica_solar,False,25.201781917584903,0.0,0.0,22.200000000000045,-101.56212
21697200.0,620,iso13790,diagnostic_modelica_solar,False,24.61443067606067,0.0,0.0,20.600000000000023,-101.56212
21700800.0,620,iso13790,diagnostic_modelica_solar,False,23.377035277411046,0.0,0.0,16.100000000000023,-101.56212
21704400.0,620,iso13790,diagnostic_modelica_solar,False,22.860605451896465,0.0,0.0,19.400000000000034,-101.56212
21708000.0,620,iso13790,diagnostic_modelica_solar,False,23.61753792456795,0.0,0.0,17.80000000000001,1616.718917374565
21711600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,273.66108453911056,21.700000000000045,4194.48264730004
21715200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1768.0893356162305,25.0,4686.387868352258
21718800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2625.8447529417826,27.200000000000045,4251.091959799171
21722400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2678.012924887879,27.200000000000045,2671.262922777858
21726000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2394.4796131250523,28.30000000000001,2159.68214545743
21729600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,2212.957586168986,30.600000000000023,1916.605604755694
21733200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2276.1818219738207,31.700000000000045,2622.608764041927
21736800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2320.640686601973,30.600000000000023,2348.508789210426
21740400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2020.729064762884,30.0,1127.162322689518
21744000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1331.8323900345347,24.400000000000034,598.5210318647387
21747600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,797.1531947325985,25.0,73.51791837186455
21751200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,362.70716912298263,23.900000000000034,-74.14691525646845
21754800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,16.392611711735388,21.700000000000045,-101.56212
21758400.0,620,iso13790,diagnostic_modelica_solar,False,26.035722019925434,0.0,0.0,20.0,-101.56212
21762000.0,620,iso13790,diagnostic_modelica_solar,False,25.288941258094248,0.0,0.0,20.600000000000023,-101.56212
21765600.0,620,iso13790,diagnostic_modelica_solar,False,24.756887156373566,0.0,0.0,21.100000000000023,-101.56212
21769200.0,620,iso13790,diagnostic_modelica_solar,False,24.418387301118873,0.0,0.0,21.700000000000045,-101.56212
21772800.0,620,iso13790,diagnostic_modelica_solar,False,24.142429803399377,0.0,0.0,21.700000000000045,-101.56212
21776400.0,620,iso13790,diagnostic_modelica_solar,False,23.81530210648218,0.0,0.0,21.100000000000023,-101.56212
21780000.0,620,iso13790,diagnostic_modelica_solar,False,23.63840707873306,0.0,0.0,21.700000000000045,-101.56212
21783600.0,620,iso13790,diagnostic_modelica_solar,False,23.397785115406244,0.0,0.0,21.100000000000023,-101.56212
21787200.0,620,iso13790,diagnostic_modelica_solar,False,23.194015832313127,0.0,0.0,21.100000000000023,-101.56212
21790800.0,620,iso13790,diagnostic_modelica_solar,False,23.025219597962643,0.0,0.0,21.100000000000023,-101.56212
21794400.0,620,iso13790,diagnostic_modelica_solar,False,22.726884322352664,0.0,0.0,20.0,-74.83564947188182
21798000.0,620,iso13790,diagnostic_modelica_solar,False,23.402881781833162,0.0,0.0,23.30000000000001,374.8888572739799
21801600.0,620,iso13790,diagnostic_modelica_solar,False,24.915656385950502,0.0,0.0,23.30000000000001,1152.498585074527
21805200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,279.67543158922547,22.80000000000001,3012.189659832396
21808800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1270.4010715839072,24.400000000000034,3279.782084153589
21812400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999993,0.0,1815.3286019706895,28.900000000000034,2323.484971023555
21816000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000092,0.0,1816.9501507488933,28.30000000000001,1777.81086520353
21819600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999993,0.0,1948.099079198753,30.0,2491.954737735053
21823200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2404.167114460175,31.700000000000045,3468.910126681913
21826800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2939.075441526721,31.100000000000023,4269.710761741415
21830400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3402.276733298663,31.700000000000045,4444.246104844982
21834000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,3496.371492037229,30.600000000000023,3820.123226072179
21837600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2790.0018028334093,27.80000000000001,1215.365942031069
21841200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1594.9850809454397,24.400000000000034,-101.56212
21844800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,581.1352755454959,20.0,-101.56212
21848400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,23.47002317803994,19.400000000000034,-101.56212
21852000.0,620,iso13790,diagnostic_modelica_solar,False,26.31251136299233,0.0,0.0,21.700000000000045,-101.56212
21855600.0,620,iso13790,diagnostic_modelica_solar,False,25.711464174937877,0.0,0.0,21.700000000000045,-101.56212
21859200.0,620,iso13790,diagnostic_modelica_solar,False,24.934398380505275,0.0,0.0,20.0,-101.56212
21862800.0,620,iso13790,diagnostic_modelica_solar,False,24.278105523514743,0.0,0.0,20.0,-101.56212
21866400.0,620,iso13790,diagnostic_modelica_solar,False,23.734452617593234,0.0,0.0,20.0,-101.56212
21870000.0,620,iso13790,diagnostic_modelica_solar,False,22.8242867361244,0.0,0.0,17.200000000000045,-101.56212
21873600.0,620,iso13790,diagnostic_modelica_solar,False,21.967477115001248,0.0,0.0,16.700000000000045,-101.56212
21877200.0,620,iso13790,diagnostic_modelica_solar,False,21.073373994886733,0.0,0.0,15.600000000000023,-101.56212
21880800.0,620,iso13790,diagnostic_modelica_solar,False,21.610714615346392,0.0,0.0,15.0,1570.399144384428
21884400.0,620,iso13790,diagnostic_modelica_solar,False,25.855914716303946,0.0,0.0,19.400000000000034,4015.296840715663
21888000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1215.8108317603394,22.80000000000001,4441.559190636561
21891600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2165.830672528324,25.0,4053.224198257286
21895200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2524.7370214207563,26.700000000000045,3351.028155851256
21898800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000011,0.0,2438.74423155254,28.30000000000001,2242.121251421003
21902400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2123.6432650689253,29.400000000000034,1549.654147873602
21906000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2034.1928658196,30.0,2305.316236682208
21909600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2404.100271225935,31.100000000000023,3514.821021842085
21913200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2986.162327352889,31.700000000000045,4348.601634400224
21916800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,3425.128656212114,31.100000000000023,4490.258363479492
21920400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999936,0.0,3402.144763346951,30.0,3397.183934144226
21924000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2539.331852305413,26.100000000000023,905.8111485703622
21927600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1277.6140382363872,21.100000000000023,-101.56212
21931200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,435.3545610864115,20.600000000000023,-101.56212
21934800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,18.916945817171285,21.100000000000023,-101.56212
21938400.0,620,iso13790,diagnostic_modelica_solar,False,26.217146853562838,0.0,0.0,21.100000000000023,-101.56212
21942000.0,620,iso13790,diagnostic_modelica_solar,False,25.250312053584015,0.0,0.0,19.400000000000034,-101.56212
21945600.0,620,iso13790,diagnostic_modelica_solar,False,24.3547095667031,0.0,0.0,18.900000000000034,-101.56212
21949200.0,620,iso13790,diagnostic_modelica_solar,False,23.329938668401944,0.0,0.0,17.200000000000045,-101.56212
21952800.0,620,iso13790,diagnostic_modelica_solar,False,22.46845448852053,0.0,0.0,17.200000000000045,-101.56212
21956400.0,620,iso13790,diagnostic_modelica_solar,False,21.672716577278056,0.0,0.0,16.700000000000045,-101.56212
21960000.0,620,iso13790,diagnostic_modelica_solar,False,21.453245446788166,0.0,0.0,19.400000000000034,-101.56212
21963600.0,620,iso13790,diagnostic_modelica_solar,False,20.207584141988015,0.0,0.0,12.800000000000011,-101.56212
21967200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,0.21041080503859957,0.0,10.600000000000023,1388.019094410419
21970800.0,620,iso13790,diagnostic_modelica_solar,False,23.839387008585767,0.0,0.0,17.200000000000045,3806.859761553183
21974400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,689.7039296060368,21.100000000000023,4433.897318058454
21978000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1860.4681231759625,23.900000000000034,4133.077465338142
21981600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000007,0.0,2313.2736228122317,25.600000000000023,3260.275188573714
21985200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2199.674446949627,25.600000000000023,2230.830123976168
21988800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1904.869998570663,26.700000000000045,1659.039172765721
21992400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1882.7265179773115,28.30000000000001,2398.559930779767
21996000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2288.346421258376,29.400000000000034,3615.630177726898
21999600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2832.3414990702927,30.0,4170.526047306794
22003200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,3186.005734797237,30.600000000000023,3970.392184377734
22006800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000078,0.0,2778.9169006678612,27.200000000000045,1942.007407146295
22010400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1755.7516763837075,25.600000000000023,-84.85833045791617
22014000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,739.0360060165549,21.700000000000045,-101.56212
22017600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,178.17249842862194,21.100000000000023,-101.56212
22021200.0,620,iso13790,diagnostic_modelica_solar,False,25.824301881174573,0.0,0.0,16.700000000000045,-101.56212
22024800.0,620,iso13790,diagnostic_modelica_solar,False,24.071183616422164,0.0,0.0,14.400000000000034,-101.56212
22028400.0,620,iso13790,diagnostic_modelica_solar,False,22.339158814893707,0.0,0.0,12.800000000000011,-101.56212
22032000.0,620,iso13790,diagnostic_modelica_solar,False,20.79401510562734,0.0,0.0,12.200000000000045,-101.56212
22035600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,237.59347161020065,0.0,9.400000000000034,-101.56212
22039200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,641.118552713597,0.0,6.7000000000000455,-101.56212
22042800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,789.3272808743715,0.0,8.300000000000011,-101.56212
22046400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,838.4539389629691,0.0,8.900000000000034,-101.56212
22050000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,907.9447248552916,0.0,7.800000000000011,-101.56212
22053600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,627.9947137250964,0.0,8.300000000000011,1334.748355313914
22057200.0,620,iso13790,diagnostic_modelica_solar,False,20.75792843780421,0.0,0.0,10.600000000000023,3025.525072037202
22060800.0,620,iso13790,diagnostic_modelica_solar,False,23.10120012620353,0.0,0.0,11.700000000000045,1997.305799129308
22064400.0,620,iso13790,diagnostic_modelica_solar,False,24.609815417783725,0.0,0.0,13.300000000000011,1933.002182441068
22068000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,29.19480272690131,15.0,3148.787301094251
22071600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,661.091513916008,17.200000000000045,2356.821500477435
22075200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,789.6837099568015,18.900000000000034,1645.905768966037
22078800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,924.5578599760747,19.400000000000034,2404.143750355462
22082400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1389.5157310605612,20.0,3609.909708276301
22086000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1741.2367776389535,18.900000000000034,3438.165145699037
22089600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1401.1176849140882,18.900000000000034,1057.371745902407
22093200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,579.3423395050565,17.200000000000045,94.06556826121788
22096800.0,620,iso13790,diagnostic_modelica_solar,False,26.678242246790095,0.0,0.0,16.100000000000023,-68.8693478097265
22100400.0,620,iso13790,diagnostic_modelica_solar,False,24.991853362943505,0.0,0.0,15.600000000000023,-101.56212
22104000.0,620,iso13790,diagnostic_modelica_solar,False,22.83152756534748,0.0,0.0,11.100000000000023,-101.56212
22107600.0,620,iso13790,diagnostic_modelica_solar,False,21.008639200520253,0.0,0.0,11.100000000000023,-101.56212
22111200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,145.9007415298765,0.0,10.600000000000023,-101.56212
22114800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,455.9180289143129,0.0,10.0,-101.56212
22118400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,642.1651212567491,0.0,9.400000000000034,-101.56212
22122000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,760.2293553252173,0.0,8.900000000000034,-101.56212
22125600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,801.7467672733875,0.0,9.400000000000034,-101.56212
22129200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,842.8457267284397,0.0,8.900000000000034,-101.56212
22132800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,865.0492010569299,0.0,8.900000000000034,-101.56212
22136400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,901.1818061085536,0.0,8.300000000000011,-101.56212
22140000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,568.983388355661,0.0,8.900000000000034,1479.359064663128
22143600.0,620,iso13790,diagnostic_modelica_solar,False,21.885997553303863,0.0,0.0,10.600000000000023,4124.341196924728
22147200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,149.15854671771152,15.0,4803.691346123657
22150800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1404.2464177698962,17.80000000000001,4263.179902958627
22154400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1832.576596549005,19.400000000000034,3264.201975231231
22158000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1735.3654246405088,20.600000000000023,2234.357298700274
22161600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1505.2434762643334,21.700000000000045,1923.519640175651
22165200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1278.5744479040766,20.600000000000023,1849.835280395869
22168800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,837.2134863972775,19.400000000000034,589.2148391500175
22172400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,103.18724372921244,13.0,390.2551410040203
22176000.0,620,iso13790,diagnostic_modelica_solar,False,26.24744613767148,0.0,0.0,15.0,630.9158155227418
22179600.0,620,iso13790,diagnostic_modelica_solar,False,26.100277802831584,0.0,0.0,15.0,1262.286383259658
22183200.0,620,iso13790,diagnostic_modelica_solar,False,25.582394801918607,0.0,0.0,13.300000000000011,639.2227866154781
22186800.0,620,iso13790,diagnostic_modelica_solar,False,23.689950812007154,0.0,0.0,10.600000000000023,-101.56212
22190400.0,620,iso13790,diagnostic_modelica_solar,False,21.25620575577291,0.0,0.0,8.300000000000011,-101.56212
22194000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,99.8095143555866,0.0,10.600000000000023,-101.56212
22197600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,456.6940590397798,0.0,9.400000000000034,-101.56212
22201200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,619.0406999458744,0.0,10.0,-101.56212
22204800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,701.9769687031173,0.0,10.0,-101.56212
22208400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,744.9135704582545,0.0,10.0,-101.56212
22212000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,836.9490179867859,0.0,8.300000000000011,-101.56212
22215600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,887.7457304937338,0.0,8.300000000000011,-101.56212
22219200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,889.405758233179,0.0,8.900000000000034,-101.56212
22222800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,889.1536074931225,0.0,8.900000000000034,-101.56212
22226400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,627.8959510165311,0.0,7.800000000000011,1377.553301221522
22230000.0,620,iso13790,diagnostic_modelica_solar,False,21.462659957897745,0.0,0.0,11.100000000000023,3748.87229104463
22233600.0,620,iso13790,diagnostic_modelica_solar,False,26.436224459657478,0.0,0.0,14.400000000000034,4227.254681967742
22237200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1074.728110052964,18.30000000000001,3955.048360906745
22240800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1652.668713281757,20.600000000000023,3212.046932802402
22244400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1693.7287646471323,22.200000000000045,2194.878618548575
22248000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1485.3346842801648,23.30000000000001,1630.02819700755
22251600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1460.8277685533435,23.900000000000034,2335.10340079725
22255200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1822.295701278936,24.400000000000034,3499.091844926219
22258800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2389.4604586895784,25.0,4322.149970291713
22262400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2824.499664509445,25.0,4371.29588892794
22266000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2860.385544844818,24.400000000000034,3538.438197433867
22269600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2048.588057452695,20.600000000000023,923.2741228349788
22273200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,855.9794068924199,17.200000000000045,-101.56212
22276800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,4.532225201641772,15.600000000000023,-101.56212
22280400.0,620,iso13790,diagnostic_modelica_solar,False,25.506150194945423,0.0,0.0,17.200000000000045,-101.56212
22284000.0,620,iso13790,diagnostic_modelica_solar,False,24.00840692819974,0.0,0.0,15.600000000000023,-101.56212
22287600.0,620,iso13790,diagnostic_modelica_solar,False,22.378158159305364,0.0,0.0,13.300000000000011,-101.56212
22291200.0,620,iso13790,diagnostic_modelica_solar,False,20.83002548241896,0.0,0.0,12.200000000000045,-101.56212
22294800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,45.351634318769214,0.0,13.900000000000034,-101.56212
22298400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,397.74959188820645,0.0,10.0,-101.56212
22302000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,451.90570450337805,0.0,13.300000000000011,-101.56212
22305600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,564.1674410301746,0.0,11.100000000000023,-101.56212
22309200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,626.3617216873059,0.0,11.100000000000023,-101.56212
22312800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,353.59032535157434,0.0,11.700000000000045,1252.170884337715
22316400.0,620,iso13790,diagnostic_modelica_solar,False,22.20571460525076,0.0,0.0,14.400000000000034,3366.79067598827
22320000.0,620,iso13790,diagnostic_modelica_solar,False,25.861945417378944,0.0,0.0,18.30000000000001,2279.432136606631
22323600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,374.90679873265515,21.100000000000023,2046.998602713843
22327200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,901.9726871532997,21.700000000000045,2550.048120344546
22330800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1190.7443245370139,24.400000000000034,1702.03459708146
22334400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1164.915916835092,25.0,1359.67730958098
22338000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1282.8515824191102,26.700000000000045,1912.676975943265
22341600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1654.7809691639636,26.700000000000045,2976.486546494694
22345200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2351.4704168925864,27.80000000000001,4380.679948186455
22348800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2887.738337870385,27.200000000000045,4265.670913971542
22352400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2513.205340003564,25.600000000000023,1526.80211571401
22356000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1499.6291735591642,24.400000000000034,-88.13367533174869
22359600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,714.5687106092444,24.400000000000034,-101.56212
22363200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,149.9761952177062,20.600000000000023,-101.56212
22366800.0,620,iso13790,diagnostic_modelica_solar,False,26.30414969937283,0.0,0.0,20.0,-101.56212
22370400.0,620,iso13790,diagnostic_modelica_solar,False,25.05147806624894,0.0,0.0,17.80000000000001,-101.56212
22374000.0,620,iso13790,diagnostic_modelica_solar,False,23.43914996436114,0.0,0.0,14.400000000000034,-101.56212
22377600.0,620,iso13790,diagnostic_modelica_solar,False,22.176888997165694,0.0,0.0,15.0,-101.56212
22381200.0,620,iso13790,diagnostic_modelica_solar,False,20.9550723286151,0.0,0.0,13.900000000000034,-101.56212
22384800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,61.47043157839196,0.0,12.800000000000011,-101.56212
22388400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,317.79388692840496,0.0,12.200000000000045,-101.56212
22392000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,426.96789416793536,0.0,12.800000000000011,-101.56212
