timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
22395600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,621.9901974859644,0.0,9.400000000000034,-101.56212
22399200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,469.6992488142148,0.0,8.900000000000034,1250.980115719432
22402800.0,620,iso13790,diagnostic_modelica_solar,False,22.54601187625246,0.0,0.0,15.600000000000023,3855.972773586642
22406400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,450.4436723131425,22.200000000000045,4330.878974819545
22410000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1767.4174364060843,25.0,4132.575222410635
22413600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2269.680336726102,25.600000000000023,3272.932863997569
22417200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2194.9540565910506,26.700000000000045,2089.231967624703
22420800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1879.6243899074661,27.200000000000045,1548.046729505917
22424400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1863.5723712966533,28.900000000000034,2330.468534296462
22428000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2241.720108962237,29.400000000000034,3484.974029730161
22431600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2838.615105185474,30.600000000000023,4298.164163996739
22435200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,3298.6131907253944,30.0,4514.653848317483
22438800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999932,0.0,3261.2596193988006,28.30000000000001,3361.451477794589
22442400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2295.3458822287225,22.80000000000001,776.6700937510361
22446000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1034.4318592412503,18.900000000000034,-101.56212
22449600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,190.405894433482,17.80000000000001,-101.56212
22453200.0,620,iso13790,diagnostic_modelica_solar,False,26.367111933735387,0.0,0.0,20.0,-101.56212
22456800.0,620,iso13790,diagnostic_modelica_solar,False,25.005101097086833,0.0,0.0,17.200000000000045,-101.56212
22460400.0,620,iso13790,diagnostic_modelica_solar,False,23.494820242417,0.0,0.0,15.0,-101.56212
22464000.0,620,iso13790,diagnostic_modelica_solar,False,21.68551870918485,0.0,0.0,11.700000000000045,-101.56212
22467600.0,620,iso13790,diagnostic_modelica_solar,False,20.244409726599066,0.0,0.0,12.200000000000045,-101.56212
22471200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,256.9886602054714,0.0,11.700000000000045,-101.56212
22474800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,466.221874906035,0.0,11.100000000000023,-101.56212
22478400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,530.4855384684676,0.0,12.200000000000045,-101.56212
22482000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,652.0557235601967,0.0,10.0,-101.56212
22485600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,383.474126445097,0.0,10.600000000000023,1400.060892538458
22489200.0,620,iso13790,diagnostic_modelica_solar,False,22.140094090158353,0.0,0.0,13.300000000000011,3477.319796065184
22492800.0,620,iso13790,diagnostic_modelica_solar,False,26.906169244894038,0.0,0.0,15.600000000000023,4066.795607988196
22496400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1084.521910105226,16.700000000000045,3961.327276152964
22500000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1621.8108839174754,19.400000000000034,3286.021861000428
22503600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1663.9603227441512,21.100000000000023,2300.652155635154
22507200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1554.609375335118,23.900000000000034,1849.088970143519
22510800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1583.6540156248564,24.400000000000034,2483.285748741484
22514400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1950.0352536708785,26.700000000000045,3235.199709677227
22518000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2527.1873319485894,27.80000000000001,4293.560928848178
22521600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2970.581921539095,27.200000000000045,4292.942630233454
22525200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2846.885221407736,24.400000000000034,3148.174928848734
22528800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1969.0125206164882,21.100000000000023,771.560489517234
22532400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,861.5298860991472,18.900000000000034,-101.56212
22536000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,100.89351010848313,17.80000000000001,-101.56212
22539600.0,620,iso13790,diagnostic_modelica_solar,False,25.820493860356283,0.0,0.0,17.80000000000001,-101.56212
22543200.0,620,iso13790,diagnostic_modelica_solar,False,24.453888764658835,0.0,0.0,16.700000000000045,-101.56212
22546800.0,620,iso13790,diagnostic_modelica_solar,False,22.853864558346046,0.0,0.0,13.900000000000034,-101.56212
22550400.0,620,iso13790,diagnostic_modelica_solar,False,21.507708222310963,0.0,0.0,13.900000000000034,-101.56212
22554000.0,620,iso13790,diagnostic_modelica_solar,False,20.29406057905145,0.0,0.0,13.300000000000011,-101.56212
22557600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,224.1351732555449,0.0,12.200000000000045,-101.56212
22561200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,423.64939718836405,0.0,11.700000000000045,-101.56212
22564800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,527.8654002300278,0.0,11.700000000000045,-101.56212
22568400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,651.6255598568874,0.0,10.0,-101.56212
22572000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,529.4672919733175,0.0,10.0,812.9558900362856
22575600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,224.21704836937698,0.0,10.600000000000023,1164.435722217945
22579200.0,620,iso13790,diagnostic_modelica_solar,False,20.045047196326582,0.0,0.0,12.800000000000011,828.4893422508206
22582800.0,620,iso13790,diagnostic_modelica_solar,False,22.661052101113146,0.0,0.0,16.100000000000023,2964.088699511046
22586400.0,620,iso13790,diagnostic_modelica_solar,False,26.812758123875817,0.0,0.0,18.30000000000001,3264.315695797869
22590000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,761.5320147405138,21.700000000000045,2092.0773851547
22593600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1013.6398403625607,23.900000000000034,1646.690641854019
22597200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1308.4963401836249,25.600000000000023,2423.547170131582
22600800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1887.0476499127965,27.200000000000045,3554.656327105268
22604400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,2550.678645452456,27.80000000000001,4316.102026018605
22608000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2985.886355258206,27.200000000000045,4290.910002005496
22611600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2928.217825232393,26.700000000000045,3048.146887118064
22615200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2059.8650902433687,22.80000000000001,725.6498738264614
22618800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,859.2865462262292,17.80000000000001,-101.56212
22622400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,27.88735280637452,16.100000000000023,-101.56212
22626000.0,620,iso13790,diagnostic_modelica_solar,False,25.377566489246234,0.0,0.0,16.100000000000023,-101.56212
22629600.0,620,iso13790,diagnostic_modelica_solar,False,24.15649674240618,0.0,0.0,17.200000000000045,-101.56212
22633200.0,620,iso13790,diagnostic_modelica_solar,False,22.890395336812674,0.0,0.0,15.600000000000023,-101.56212
22636800.0,620,iso13790,diagnostic_modelica_solar,False,22.010385010308692,0.0,0.0,16.700000000000045,-101.56212
22640400.0,620,iso13790,diagnostic_modelica_solar,False,21.010384625349502,0.0,0.0,15.0,-101.56212
22644000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,47.97573372684747,0.0,12.800000000000011,-101.56212
22647600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,286.1698674807465,0.0,12.800000000000011,-101.56212
22651200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,409.4843933769716,0.0,12.800000000000011,-101.56212
22654800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,497.9627938117232,0.0,12.200000000000045,-101.56212
22658400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,262.3218846225622,0.0,12.200000000000045,1262.921520048677
22662000.0,620,iso13790,diagnostic_modelica_solar,False,23.08420236099304,0.0,0.0,16.700000000000045,3730.615802062193
22665600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,423.0377602037341,20.0,4182.328805295599
22669200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1621.7259079763485,23.30000000000001,3967.73685895511
22672800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,2189.432035819828,26.700000000000045,3172.577472942846
22676400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,2233.4096024570545,28.30000000000001,2225.064644282368
22680000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2115.665581125506,30.600000000000023,1799.539646983115
22683600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,2142.840250503752,30.600000000000023,2529.42985863839
22687200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2527.620379838911,31.700000000000045,3544.234402391804
22690800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,3018.4378493295153,31.700000000000045,4167.834434303234
22694400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2966.4533500075313,30.0,2550.744324039129
22698000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2177.453490965806,28.900000000000034,338.535334798481
22701600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1146.4153116296322,24.400000000000034,-76.74259401707354
22705200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,377.46973943499864,20.600000000000023,-101.56212
22708800.0,620,iso13790,diagnostic_modelica_solar,False,26.676629866362177,0.0,0.0,19.400000000000034,-101.56212
22712400.0,620,iso13790,diagnostic_modelica_solar,False,25.437694610421513,0.0,0.0,18.30000000000001,-101.56212
22716000.0,620,iso13790,diagnostic_modelica_solar,False,24.04196114599124,0.0,0.0,16.100000000000023,-101.56212
22719600.0,620,iso13790,diagnostic_modelica_solar,False,23.23076592741716,0.0,0.0,18.30000000000001,-101.56212
22723200.0,620,iso13790,diagnostic_modelica_solar,False,22.575096510608475,0.0,0.0,18.30000000000001,-101.56212
22726800.0,620,iso13790,diagnostic_modelica_solar,False,22.031960043442805,0.0,0.0,18.30000000000001,-101.56212
22730400.0,620,iso13790,diagnostic_modelica_solar,False,21.680575381906873,0.0,0.0,18.900000000000034,-101.56212
22734000.0,620,iso13790,diagnostic_modelica_solar,False,21.393944505218784,0.0,0.0,18.900000000000034,-101.56212
22737600.0,620,iso13790,diagnostic_modelica_solar,False,21.238619060845238,0.0,0.0,19.400000000000034,-101.56212
22741200.0,620,iso13790,diagnostic_modelica_solar,False,21.031545936417167,0.0,0.0,18.900000000000034,-101.56212
22744800.0,620,iso13790,diagnostic_modelica_solar,False,21.632141498441356,0.0,0.0,20.0,617.1164992602131
22748400.0,620,iso13790,diagnostic_modelica_solar,False,23.28371222380915,0.0,0.0,19.400000000000034,1571.058583472712
22752000.0,620,iso13790,diagnostic_modelica_solar,False,26.715546032317405,0.0,0.0,22.200000000000045,2784.796326960572
22755600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1328.497204966345,27.200000000000045,4167.799187917886
22759200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2073.644359259195,29.400000000000034,2623.4858092068
22762800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1994.833574847738,29.400000000000034,1539.382387306768
22766400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1701.6675031748682,29.400000000000034,1148.385231118859
22770000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1449.88481771942,29.400000000000034,963.9546592412478
22773600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,940.0149799352391,22.80000000000001,580.7862020604093
22777200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,740.844685583219,23.900000000000034,1027.131151251031
22780800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,976.7317261762148,26.700000000000045,1758.330977866528
22784400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,974.372868046152,25.600000000000023,792.0405318969445
22788000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,563.5515949177125,23.900000000000034,-101.2551476326531
22791600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,91.4474120912319,21.100000000000023,-101.56212
22795200.0,620,iso13790,diagnostic_modelica_solar,False,26.285206478381443,0.0,0.0,20.600000000000023,-101.56212
22798800.0,620,iso13790,diagnostic_modelica_solar,False,25.220875251826733,0.0,0.0,18.900000000000034,-101.56212
22802400.0,620,iso13790,diagnostic_modelica_solar,False,24.047443798484064,0.0,0.0,17.200000000000045,-101.56212
22806000.0,620,iso13790,diagnostic_modelica_solar,False,22.800059217455203,0.0,0.0,15.600000000000023,-101.56212
22809600.0,620,iso13790,diagnostic_modelica_solar,False,21.47573287349438,0.0,0.0,13.900000000000034,-101.56212
22813200.0,620,iso13790,diagnostic_modelica_solar,False,20.448216932075763,0.0,0.0,14.400000000000034,-101.56212
22816800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,99.82853586547077,0.0,14.400000000000034,-101.56212
22820400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,219.7118637275274,0.0,15.0,-101.56212
22824000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,305.30235542679986,0.0,14.400000000000034,-101.56212
22827600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,416.425244629318,0.0,12.800000000000011,-101.56212
22831200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,477.58238379520134,0.0,11.700000000000045,113.3549119002556
22834800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,270.6968918214209,0.0,12.800000000000011,892.9402419194154
22838400.0,620,iso13790,diagnostic_modelica_solar,False,21.947722071594434,0.0,0.0,15.0,2993.480340134348
22842000.0,620,iso13790,diagnostic_modelica_solar,False,26.13602676256169,0.0,0.0,15.600000000000023,3683.472311732798
22845600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,673.3893673652573,17.80000000000001,2820.81357015821
22849200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1004.3766510801083,18.900000000000034,2292.307492174876
22852800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1076.0321205415719,20.600000000000023,1867.418499158708
22856400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1196.5287224627384,21.700000000000045,2361.219672877188
22860000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1211.5607163552713,22.200000000000045,1646.574100521324
22863600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,927.6003270489254,22.80000000000001,659.9020810403968
22867200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,487.1990375745772,21.700000000000045,209.1486495325194
22870800.0,620,iso13790,diagnostic_modelica_solar,False,26.93255273732184,0.0,0.0,17.80000000000001,3.344421054535637
22874400.0,620,iso13790,diagnostic_modelica_solar,False,25.44423840550102,0.0,0.0,16.700000000000045,-98.15326078534298
22878000.0,620,iso13790,diagnostic_modelica_solar,False,23.95557195953501,0.0,0.0,15.600000000000023,-101.56212
22881600.0,620,iso13790,diagnostic_modelica_solar,False,22.515035042004694,0.0,0.0,14.400000000000034,-101.56212
22885200.0,620,iso13790,diagnostic_modelica_solar,False,21.050092987776416,0.0,0.0,12.800000000000011,-101.56212
22888800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,113.63355675861975,0.0,11.100000000000023,-101.56212
22892400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,413.64908333681575,0.0,10.600000000000023,-101.56212
22896000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,549.3637663026819,0.0,11.100000000000023,-101.56212
22899600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,663.8669494100577,0.0,10.0,-101.56212
22903200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,655.3768735019121,0.0,11.700000000000045,-101.56212
22906800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,672.4698327002155,0.0,11.100000000000023,-101.56212
22910400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,752.2374291171027,0.0,9.400000000000034,-101.56212
22914000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,772.0452680622024,0.0,10.0,-101.56212
22917600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,517.6274917682945,0.0,9.400000000000034,1290.158854279785
22921200.0,620,iso13790,diagnostic_modelica_solar,False,21.657602064095844,0.0,0.0,11.700000000000045,3642.020232876738
22924800.0,620,iso13790,diagnostic_modelica_solar,False,26.45181795951446,0.0,0.0,14.400000000000034,4127.305775569978
22928400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,992.0605404970361,17.200000000000045,3834.678377485466
22932000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1513.9448217771567,19.400000000000034,3088.508050382045
22935600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1627.5715287458145,23.30000000000001,2109.146085350995
22939200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1589.0030852184886,26.100000000000023,1796.430971384591
22942800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1697.208097008975,27.80000000000001,2291.978586937514
22946400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1779.646426349372,27.80000000000001,2026.015716256931
22950000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1795.6416979183057,28.30000000000001,2001.068303059734
22953600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1742.9833385706809,27.200000000000045,1939.487836691949
22957200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1583.874500303959,25.600000000000023,1676.919164444482
22960800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1128.180886243114,24.400000000000034,326.8651630673032
22964400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,407.2025191429477,20.0,-101.56212
22968000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,27.868642279363126,21.700000000000045,-101.56212
22971600.0,620,iso13790,diagnostic_modelica_solar,False,25.698195017054513,0.0,0.0,17.80000000000001,-101.56212
22975200.0,620,iso13790,diagnostic_modelica_solar,False,24.352580147867336,0.0,0.0,16.700000000000045,-101.56212
22978800.0,620,iso13790,diagnostic_modelica_solar,False,22.950587355283158,0.0,0.0,15.0,-101.56212
22982400.0,620,iso13790,diagnostic_modelica_solar,False,21.875157065453855,0.0,0.0,15.600000000000023,-101.56212
22986000.0,620,iso13790,diagnostic_modelica_solar,False,20.791683049609137,0.0,0.0,14.400000000000034,-101.56212
22989600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,139.55615554118503,0.0,11.700000000000045,-101.56212
22993200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,335.61945344041976,0.0,12.800000000000011,-101.56212
22996800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,344.7463822974826,0.0,15.0,-101.56212
23000400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,370.0334725837296,0.0,14.400000000000034,-101.56212
23004000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,490.3718090428462,0.0,11.700000000000045,-78.70002045691842
23007600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,507.39284755730563,0.0,12.200000000000045,47.5062675595635
23011200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,465.36413762690603,0.0,11.700000000000045,291.3361762088126
23014800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,25.344289073211232,0.0,12.800000000000011,1911.326755747332
23018400.0,620,iso13790,diagnostic_modelica_solar,False,22.708912862299695,0.0,0.0,15.600000000000023,2402.728940245022
23022000.0,620,iso13790,diagnostic_modelica_solar,False,25.127536758604375,0.0,0.0,17.200000000000045,1832.753726816803
23025600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,15.976229563703304,18.900000000000034,1835.409044069965
23029200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,569.10775376155,20.0,2358.290055555752
23032800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1229.366244103224,21.100000000000023,3536.691461833115
23036400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1710.0451723115423,20.600000000000023,3396.876003964423
23040000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1886.5141700979852,20.600000000000023,3158.562348885945
23043600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000057,0.0,1725.6559536476968,18.900000000000034,2459.642388969356
23047200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,981.0292617323344,15.600000000000023,469.1486101594547
23050800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,62.092130354829116,13.300000000000011,-101.56212
23054400.0,620,iso13790,diagnostic_modelica_solar,False,24.705065347397312,0.0,0.0,11.700000000000045,-101.56212
23058000.0,620,iso13790,diagnostic_modelica_solar,False,22.565065945169085,0.0,0.0,11.100000000000023,-101.56212
23061600.0,620,iso13790,diagnostic_modelica_solar,False,20.886443509971688,0.0,0.0,11.700000000000045,-101.56212
23065200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,124.93041545985373,0.0,11.700000000000045,-101.56212
23068800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,352.68535419288986,0.0,12.200000000000045,-101.56212
23072400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,514.8383275130743,0.0,11.100000000000023,-101.56212
23076000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,621.3551897517034,0.0,10.600000000000023,-101.56212
23079600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,702.0636368842491,0.0,10.0,-101.56212
23083200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,786.0213286923124,0.0,9.0,-101.56212
23086800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,835.4456112504599,0.0,8.900000000000034,-101.56212
23090400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,833.8067229119134,0.0,8.900000000000034,30.80845210724226
23094000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,817.1387745153376,0.0,8.0,184.6046792706615
23097600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,720.5961067840841,0.0,8.900000000000034,321.310049004892
23101200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,421.7493574089395,0.0,10.0,1192.546774269848
23104800.0,620,iso13790,diagnostic_modelica_solar,False,21.08351187863251,0.0,0.0,13.300000000000011,2461.006988561927
23108400.0,620,iso13790,diagnostic_modelica_solar,False,24.013297368185004,0.0,0.0,16.100000000000023,2307.328091451138
23112000.0,620,iso13790,diagnostic_modelica_solar,False,26.145370663411178,0.0,0.0,17.80000000000001,1706.457381871635
23115600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,365.2834842520187,20.0,2377.081677958494
23119200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1123.404301780941,21.700000000000045,3401.23897674613
23122800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1846.1312527262266,22.200000000000045,4099.723332079575
23126400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2362.8457068314337,22.200000000000045,4250.376549456193
23130000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2255.7068089779455,21.700000000000045,2425.330019868411
23133600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1270.419967224272,17.200000000000045,225.3650547249856
23137200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,221.50245814706278,14.400000000000034,-101.56212
23140800.0,620,iso13790,diagnostic_modelica_solar,False,25.486664073528342,0.0,0.0,14.400000000000034,-101.56212
23144400.0,620,iso13790,diagnostic_modelica_solar,False,23.150411975440367,0.0,0.0,10.600000000000023,-101.56212
23148000.0,620,iso13790,diagnostic_modelica_solar,False,21.186977970200385,0.0,0.0,10.600000000000023,-101.56212
23151600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,159.16317366894725,0.0,9.400000000000034,-101.56212
23155200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,534.8140956079387,0.0,8.300000000000011,-101.56212
23158800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,797.0292997346503,0.0,6.7000000000000455,-101.56212
23162400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,870.043205939481,0.0,8.300000000000011,-101.56212
23166000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,925.4102340843452,0.0,7.800000000000011,-101.56212
23169600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1024.8072851220654,0.0,6.100000000000023,-101.56212
23173200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1099.9465885397206,0.0,5.600000000000023,-101.56212
23176800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,859.3004848037807,0.0,6.100000000000023,1153.702084652606
23180400.0,620,iso13790,diagnostic_modelica_solar,False,20.556691008350654,0.0,0.0,8.300000000000011,3974.786287854398
23184000.0,620,iso13790,diagnostic_modelica_solar,False,25.71872927949798,0.0,0.0,12.800000000000011,4436.920351550841
23187600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,829.8109798497479,15.600000000000023,3879.635499236471
23191200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1374.5133504517744,18.30000000000001,3018.92978846833
23194800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1426.662514817238,20.600000000000023,2085.887066356658
23198400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1370.1086858037704,24.400000000000034,1620.671390619336
23202000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1476.2724465340666,25.600000000000023,2357.956394503779
23205600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1914.4502164150051,26.700000000000045,3416.764462774293
23209200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2475.914944026905,27.200000000000045,4115.284828093462
23212800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2837.957747619077,26.100000000000023,4140.278118788781
23216400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2649.335132731176,25.0,2533.181398505631
23220000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1644.1824199612877,20.600000000000023,260.1339790444866
23223600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,632.1117676818631,19.400000000000034,-101.56212
23227200.0,620,iso13790,diagnostic_modelica_solar,False,26.83367412298302,0.0,0.0,17.200000000000045,-101.56212
23230800.0,620,iso13790,diagnostic_modelica_solar,False,25.108087099133538,0.0,0.0,15.600000000000023,-101.56212
23234400.0,620,iso13790,diagnostic_modelica_solar,False,23.74892000060479,0.0,0.0,16.100000000000023,-101.56212
23238000.0,620,iso13790,diagnostic_modelica_solar,False,22.72526506640852,0.0,0.0,16.700000000000045,-101.56212
23241600.0,620,iso13790,diagnostic_modelica_solar,False,21.88174608191385,0.0,0.0,16.700000000000045,-101.56212
23245200.0,620,iso13790,diagnostic_modelica_solar,False,21.183000785152068,0.0,0.0,16.700000000000045,-101.56212
23248800.0,620,iso13790,diagnostic_modelica_solar,False,20.505648621993558,0.0,0.0,16.100000000000023,-101.56212
23252400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,60.145557047894194,0.0,15.0,-101.56212
23256000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,128.249279212333,0.0,16.700000000000045,-101.56212
23259600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,275.3336623233404,0.0,13.900000000000034,-101.56212
23263200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,54.235817134131494,0.0,16.100000000000023,922.643377594694
23266800.0,620,iso13790,diagnostic_modelica_solar,False,21.92205846673871,0.0,0.0,17.200000000000045,1932.887842245737
23270400.0,620,iso13790,diagnostic_modelica_solar,False,25.532894989113196,0.0,0.0,21.100000000000023,2680.307207836288
23274000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,718.0123818804859,25.600000000000023,2809.566081569128
23277600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1364.9975049716218,26.100000000000023,2433.288453722199
23281200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1700.8036665861734,28.30000000000001,2283.989776594733
23284800.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1814.6144219363368,30.0,1751.267442046886
23288400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1980.767097385194,30.600000000000023,2541.629191104712
23292000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2010.3121614149654,29.400000000000034,1898.083840439583
23295600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1684.2248170335336,23.900000000000034,1842.215975563059
23299200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1664.6449022298889,26.100000000000023,2218.499684809719
23302800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1230.3043525969656,23.900000000000034,299.2872613800629
23306400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,332.3771848889231,17.0,-97.79651953109254
23310000.0,620,iso13790,diagnostic_modelica_solar,False,25.934934544160015,0.0,0.0,15.600000000000023,-101.56212
23313600.0,620,iso13790,diagnostic_modelica_solar,False,24.25321135173805,0.0,0.0,15.0,-101.56212
23317200.0,620,iso13790,diagnostic_modelica_solar,False,22.85567793944623,0.0,0.0,15.0,-101.56212
23320800.0,620,iso13790,diagnostic_modelica_solar,False,21.59947109946957,0.0,0.0,14.400000000000034,-101.56212
23324400.0,620,iso13790,diagnostic_modelica_solar,False,20.652955359601947,0.0,0.0,15.0,-101.56212
23328000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,31.67174758251601,0.0,15.0,-101.56212
23331600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,183.3151302821643,0.0,15.0,-101.56212
23335200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,286.4595491063756,0.0,14.400000000000034,-101.56212
23338800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,406.6702112397961,0.0,12.800000000000011,-101.56212
23342400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,611.4819657859289,0.0,9.400000000000034,-101.56212
23346000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,744.3445024522508,0.0,8.900000000000034,-101.56212
23349600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,612.3388816248136,0.0,8.300000000000011,991.5061992361442
23353200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,347.9590916774767,0.0,8.300000000000011,1109.028536818534
23356800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,410.9695518283804,0.0,7.2000000000000455,272.1924835773277
23360400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,530.5819536358299,0.0,7.800000000000011,381.8733873239163
23364000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,449.2668068201232,0.0,8.0,944.8155037759768
23367600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,84.72525652755637,0.0,10.0,1673.74133403497
23371200.0,620,iso13790,diagnostic_modelica_solar,False,21.24910116613661,0.0,0.0,11.100000000000023,1887.253670351591
23374800.0,620,iso13790,diagnostic_modelica_solar,False,22.710771036091597,0.0,0.0,11.700000000000045,1899.147049930148
23378400.0,620,iso13790,diagnostic_modelica_solar,False,23.663118926102158,0.0,0.0,11.700000000000045,1572.620457233731
23382000.0,620,iso13790,diagnostic_modelica_solar,False,24.08989511360573,0.0,0.0,11.700000000000045,1384.662768278588
23385600.0,620,iso13790,diagnostic_modelica_solar,False,23.79585746633783,0.0,0.0,12.200000000000045,647.0940054689382
23389200.0,620,iso13790,diagnostic_modelica_solar,False,22.944657613476366,0.0,0.0,11.700000000000045,571.1834892306175
23392800.0,620,iso13790,diagnostic_modelica_solar,False,21.377820970485672,0.0,0.0,8.900000000000034,148.3164261521974
23396400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,173.61568576366687,0.0,7.2000000000000455,-101.56212
23400000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,612.0725798718792,0.0,6.7000000000000455,-101.56212
23403600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,839.9906305865562,0.0,6.7000000000000455,-101.56212
23407200.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1027.792079227482,0.0,5.0,-101.56212
23410800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1173.336601127067,0.0,3.900000000000034,-101.56212
23414400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1230.1922792557473,0.0,4.400000000000034,-101.56212
23418000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1143.7244150589183,0.0,7.2000000000000455,-101.56212
23421600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1138.9413977285476,0.0,6.100000000000023,-101.56212
23425200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1138.5030556163342,0.0,6.100000000000023,-101.56212
23428800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1093.1069447275336,0.0,7.2000000000000455,-101.56212
23432400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000002,1088.098697215324,0.0,6.7000000000000455,-101.56212
23436000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1083.5380067737308,0.0,6.7000000000000455,-87.5859844154588
23439600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,986.8719538926721,0.0,6.7000000000000455,357.145517807372
23443200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,470.8048963526129,0.0,6.7000000000000455,2268.043763630898
23446800.0,620,iso13790,diagnostic_modelica_solar,False,20.570741455692016,0.0,0.0,8.900000000000034,2045.391414006202
23450400.0,620,iso13790,diagnostic_modelica_solar,False,22.084627366184453,0.0,0.0,12.200000000000045,1621.414131890652
23454000.0,620,iso13790,diagnostic_modelica_solar,False,24.290969707460388,0.0,0.0,16.700000000000045,2173.127922436701
23457600.0,620,iso13790,diagnostic_modelica_solar,False,26.590565596928915,0.0,0.0,19.400000000000034,1746.102141305469
23461200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,473.6279806691244,21.100000000000023,2192.274640706595
23464800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1040.2626513530586,22.200000000000045,2760.98885726178
23468400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1352.7098008843147,23.30000000000001,2191.046707798467
23472000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1160.0451471008128,21.700000000000045,1222.103285566926
23475600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,701.5097944561797,20.600000000000023,461.6851018575585
23479200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,108.31914852842304,16.700000000000045,107.2409950812001
23482800.0,620,iso13790,diagnostic_modelica_solar,False,25.598454217723635,0.0,0.0,15.600000000000023,-101.56212
23486400.0,620,iso13790,diagnostic_modelica_solar,False,23.793837600076976,0.0,0.0,13.900000000000034,-101.56212
23490000.0,620,iso13790,diagnostic_modelica_solar,False,22.286353106499103,0.0,0.0,13.900000000000034,-101.56212
23493600.0,620,iso13790,diagnostic_modelica_solar,False,20.85695536092785,0.0,0.0,12.800000000000011,-101.56212
23497200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,129.0004451309044,0.0,11.700000000000045,-101.56212
23500800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,375.3238776653873,0.0,11.700000000000045,-101.56212
23504400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,548.0161686595317,0.0,10.600000000000023,-101.56212
23508000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,639.4578538150606,0.0,10.600000000000023,-101.56212
23511600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,666.266315647181,0.0,11.100000000000023,-101.56212
23515200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,634.04974040493,0.0,12.200000000000045,-101.56212
23518800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,615.3331724253608,0.0,12.200000000000045,-101.56212
23522400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,393.7809154548676,0.0,11.700000000000045,1020.676667471901
23526000.0,620,iso13790,diagnostic_modelica_solar,False,21.9219502596143,0.0,0.0,13.900000000000034,3400.515069421845
23529600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,48.7220049199964,18.30000000000001,4151.446848663541
23533200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1323.256814171812,21.700000000000045,3818.272905769035
23536800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999964,0.0,1884.9303495467325,24.400000000000034,3032.809124481671
23540400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1921.305158150526,26.100000000000023,2042.694546463753
23544000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1761.7365515465333,27.80000000000001,1584.811345552737
23547600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1770.6829672048825,27.80000000000001,2361.311345526266
23551200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000007,0.0,2113.7623704619677,27.80000000000001,3402.850863737558
23554800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2633.151100302138,28.900000000000034,4039.981071965639
23558400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,2971.062351104919,28.30000000000001,3995.988003827741
23562000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,2707.646264145212,26.700000000000045,2235.383522527937
23565600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1716.0787351547467,23.30000000000001,138.3026066613469
23569200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,794.6871509959203,22.80000000000001,-101.56212
23572800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,233.65901690680718,21.700000000000045,-101.56212
23576400.0,620,iso13790,diagnostic_modelica_solar,False,26.48556040283305,0.0,0.0,20.0,-101.56212
23580000.0,620,iso13790,diagnostic_modelica_solar,False,25.464507687480893,0.0,0.0,19.400000000000034,-101.56212
23583600.0,620,iso13790,diagnostic_modelica_solar,False,24.499298352087795,0.0,0.0,18.700000000000045,-101.56212
23587200.0,620,iso13790,diagnostic_modelica_solar,False,23.596029219160926,0.0,0.0,18.100000000000023,-101.56212
23590800.0,620,iso13790,diagnostic_modelica_solar,False,22.744810356063706,0.0,0.0,17.5,-101.56212
23594400.0,620,iso13790,diagnostic_modelica_solar,False,21.936708342625113,0.0,0.0,16.900000000000034,-101.56212
23598000.0,620,iso13790,diagnostic_modelica_solar,False,21.1479008477826,0.0,0.0,16.200000000000045,-101.56212
23601600.0,620,iso13790,diagnostic_modelica_solar,False,20.390757597841855,0.0,0.0,15.600000000000023,-101.56212
23605200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,109.50698131262664,0.0,14.400000000000034,-101.56212
23608800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,221.5890473733733,0.0,15.0,-86.43079687493614
23612400.0,620,iso13790,diagnostic_modelica_solar,False,21.361277355950175,0.0,0.0,18.30000000000001,2236.260868068827
23616000.0,620,iso13790,diagnostic_modelica_solar,False,26.97478785607335,0.0,0.0,21.100000000000023,4740.819483112562
23619600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1482.9914071116154,23.900000000000034,3825.394451040616
23623200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2032.8085009738322,25.600000000000023,3084.506365063462
23626800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2044.7101544922675,26.700000000000045,2099.741802093085
23630400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1746.0099784089145,25.0,1706.653963913329
23634000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1766.3928894047665,27.200000000000045,2430.913598906316
23637600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2092.0615524291597,27.200000000000045,3379.986935961998
23641200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2574.1550069490468,28.30000000000001,3951.139577064876
23644800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,2754.75114669808,27.80000000000001,3271.247987211297
23648400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2261.8921003350556,26.100000000000023,1300.372420667728
23652000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1196.5930794746475,21.100000000000023,-100.4469634862069
23655600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,414.1172783484761,21.100000000000023,-101.56212
23659200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,54.017753755900614,22.200000000000045,-101.56212
23662800.0,620,iso13790,diagnostic_modelica_solar,False,26.297971115763332,0.0,0.0,21.100000000000023,-101.56212
23666400.0,620,iso13790,diagnostic_modelica_solar,False,25.41579735351058,0.0,0.0,20.0,-101.56212
23670000.0,620,iso13790,diagnostic_modelica_solar,False,23.85577372401943,0.0,0.0,15.0,-101.56212
23673600.0,620,iso13790,diagnostic_modelica_solar,False,22.52645277886385,0.0,0.0,15.0,-101.56212
23677200.0,620,iso13790,diagnostic_modelica_solar,False,20.60417604650402,0.0,0.0,10.0,-101.56212
23680800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,280.9905700358441,0.0,9.400000000000034,-101.56212
23684400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,618.4163112420995,0.0,7.800000000000011,-101.56212
23688000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,775.5363403217598,0.0,8.300000000000011,-101.56212
23691600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,831.3142866587459,0.0,8.900000000000034,-101.56212
23695200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1019.2245750858352,0.0,5.0,-101.56212
23698800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,429.8933259061852,0.0,10.600000000000023,2138.561700591747
23702400.0,620,iso13790,diagnostic_modelica_solar,False,23.123899762374467,0.0,0.0,12.800000000000011,4316.615180601888
23706000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,317.58976084702005,15.600000000000023,4093.399805898198
23709600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000032,0.0,1158.8994431905687,18.30000000000001,3095.082871960912
23713200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1280.5496107238675,20.0,1980.177554546493
23716800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1215.7024377417458,22.80000000000001,1643.668128859744
23720400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1397.5951935683722,25.0,2479.773015049921
23724000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1884.7249627656172,26.700000000000045,3382.2789729373
23727600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999904,0.0,2485.2286902575397,27.200000000000045,4260.903694081835
23731200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999943,0.0,2912.0373986678105,26.700000000000045,4244.574262148833
23734800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,2601.3745307767513,24.400000000000034,2150.358834157955
23738400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1583.2501202560104,22.200000000000045,66.1640163293867
23742000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,507.1635345615069,17.80000000000001,-101.56212
23745600.0,620,iso13790,diagnostic_modelica_solar,False,26.48101029819926,0.0,0.0,16.700000000000045,-101.56212
23749200.0,620,iso13790,diagnostic_modelica_solar,False,24.812246671744376,0.0,0.0,15.600000000000023,-101.56212
23752800.0,620,iso13790,diagnostic_modelica_solar,False,23.602387805792137,0.0,0.0,16.700000000000045,-101.56212
23756400.0,620,iso13790,diagnostic_modelica_solar,False,22.23061803518351,0.0,0.0,14.400000000000034,-101.56212
23760000.0,620,iso13790,diagnostic_modelica_solar,False,20.89660144540813,0.0,0.0,13.300000000000011,-101.56212
23763600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,99.33080410800613,0.0,12.200000000000045,-101.56212
23767200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,383.675163521603,0.0,11.100000000000023,-101.56212
23770800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,463.11287913286975,0.0,12.800000000000011,-101.56212
23774400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,525.7265812371243,0.0,12.200000000000045,-101.56212
23778000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,579.7850706556591,0.0,11.700000000000045,-101.56212
23781600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,563.5285925010808,0.0,12.800000000000011,-101.56212
23785200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,449.2976947792996,0.0,12.800000000000011,399.5804508483177
23788800.0,620,iso13790,diagnostic_modelica_solar,False,20.977402544335245,0.0,0.0,13.900000000000034,2863.135817710745
23792400.0,620,iso13790,diagnostic_modelica_solar,False,26.1230985592666,0.0,0.0,18.30000000000001,4212.374053952333
23796000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,919.9486678734421,20.600000000000023,3041.207807138229
23799600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1242.4241357409903,21.700000000000045,2076.905832769897
23803200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1257.5057676924323,22.200000000000045,1970.770758862262
