timestamp_s,case,implementation,run_mode,formal_ashrae_result,zone_temperature_C,heating_load_W,cooling_load_W,outdoor_temperature_C,solar_gain_W
23806800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000043,0.0,1319.092328162899,23.900000000000034,1969.928125847211
23810400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1127.3663795827872,19.400000000000034,1767.867473877204
23814000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1150.8124224926892,17.200000000000045,2991.180911863249
23817600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1396.736328203687,16.700000000000045,3305.002722648339
23821200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1168.5351662248736,15.0,1690.17542288198
23824800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,351.4986905374596,12.800000000000011,-0.482229845343312
23828400.0,620,iso13790,diagnostic_modelica_solar,False,25.183829225651078,0.0,0.0,10.600000000000023,-101.56212
23832000.0,620,iso13790,diagnostic_modelica_solar,False,22.772865597465085,0.0,0.0,10.0,-101.56212
23835600.0,620,iso13790,diagnostic_modelica_solar,False,20.771251738775394,0.0,0.0,10.0,-101.56212
23839200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,197.10869233298573,0.0,10.600000000000023,-101.56212
23842800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,437.2595123767261,0.0,11.100000000000023,-101.56212
23846400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,536.0229951799587,0.0,11.700000000000045,-101.56212
23850000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,586.0418831735748,0.0,11.700000000000045,-101.56212
23853600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,657.1061388343958,0.0,10.600000000000023,-101.56212
23857200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,695.9343830231461,0.0,10.600000000000023,-101.56212
23860800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,785.8429092982983,0.0,8.900000000000034,-101.56212
23864400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,905.34541428547,0.0,7.2000000000000455,-101.56212
23868000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,978.57456443292,0.0,7.0,-101.56212
23871600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,944.8841456856408,0.0,7.800000000000011,87.35838127970919
23875200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,766.2846156537446,0.0,8.300000000000011,615.0552674495854
23878800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,472.32865694013316,0.0,9.400000000000034,962.59752262721
23882400.0,620,iso13790,diagnostic_modelica_solar,False,20.047701830720946,0.0,0.0,11.100000000000023,1953.912219172644
23886000.0,620,iso13790,diagnostic_modelica_solar,False,22.216908196861993,0.0,0.0,12.200000000000045,2354.464995374641
23889600.0,620,iso13790,diagnostic_modelica_solar,False,23.958276072662823,0.0,0.0,13.300000000000011,1753.630612333185
23893200.0,620,iso13790,diagnostic_modelica_solar,False,25.370166686693263,0.0,0.0,15.600000000000023,1709.478803471122
23896800.0,620,iso13790,diagnostic_modelica_solar,False,26.84079477782054,0.0,0.0,16.100000000000023,1986.98907223913
23900400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,256.716349656044,16.700000000000045,1612.618094253288
23904000.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,99.70766177998537,16.100000000000023,452.809226466364
23907600.0,620,iso13790,diagnostic_modelica_solar,False,25.811214272232764,0.0,0.0,15.600000000000023,-81.5941233870125
23911200.0,620,iso13790,diagnostic_modelica_solar,False,24.16491156806169,0.0,0.0,15.0,-99.67748137444065
23914800.0,620,iso13790,diagnostic_modelica_solar,False,22.882257690368654,0.0,0.0,15.600000000000023,-101.56212
23918400.0,620,iso13790,diagnostic_modelica_solar,False,22.003644033183107,0.0,0.0,16.700000000000045,-101.56212
23922000.0,620,iso13790,diagnostic_modelica_solar,False,20.82415685347481,0.0,0.0,13.900000000000034,-101.56212
23925600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,68.05552641766333,0.0,13.300000000000011,-101.56212
23929200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,365.4459109074909,0.0,11.100000000000023,-101.56212
23932800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,593.2893107986785,0.0,9.400000000000034,-101.56212
23936400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,734.926056291589,0.0,8.900000000000034,-101.56212
23940000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,846.135143653074,0.0,8.0,-101.56212
23943600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,913.588665932417,0.0,7.800000000000011,-101.56212
23947200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,994.0494549143345,0.0,6.7000000000000455,-101.56212
23950800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1037.7423405335715,0.0,6.7000000000000455,-101.56212
23954400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1060.3624084179514,0.0,6.7000000000000455,-101.56212
23958000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1050.2121171137874,0.0,6.7000000000000455,4.004612372617188
23961600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1044.7889292489888,0.0,5.0,261.3201173945624
23965200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,967.8537461072331,0.0,5.0,438.0399458215912
23968800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,894.621027096603,0.0,4.400000000000034,583.3994773785986
23972400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,797.2486553724558,0.0,5.0,645.9440023882809
23976000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,743.9986333352354,0.0,4.400000000000034,725.5150012084247
23979600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,662.7156412880569,0.0,3.900000000000034,1028.671778092639
23983200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,595.2073746812732,0.0,2.8000000000000114,1142.607137805217
23986800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,629.2733972096228,0.0,2.2000000000000455,851.1599104841383
23990400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,795.8748590565878,0.0,1.7000000000000455,458.8282403175174
23994000.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1082.8064327889049,0.0,0.6000000000000227,11.86391887211954
23997600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1352.1740486718659,0.0,0.0,-101.524515885
24001200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1535.3111175105164,0.0,-0.5999999999999659,-101.56212
24004800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1631.2397742629048,0.0,-0.5999999999999659,-101.56212
24008400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1680.9026128931134,0.0,-0.5999999999999659,-101.56212
24012000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1706.613361112765,0.0,-0.5999999999999659,-101.56212
24015600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1695.2862352897625,0.0,0.0,-101.56212
24019200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1712.9482913310926,0.0,-0.5999999999999659,-101.56212
24022800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1743.7350450643416,0.0,-1.099999999999966,-101.56212
24026400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1760.5998288907301,0.0,-1.099999999999966,-101.56212
24030000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1769.330828219383,0.0,-1.099999999999966,-101.56212
24033600.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1773.85091872642,0.0,-1.099999999999966,-101.56212
24037200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1776.190996582652,0.0,-1.099999999999966,-101.56212
24040800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000018,1777.4024688672803,0.0,-1.099999999999966,-101.56212
24044400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1729.8368605568635,0.0,-1.099999999999966,131.1625555747886
24048000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1544.3192519440775,0.0,-1.099999999999966,730.4395918154794
24051600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1267.580752445777,0.0,-0.5999999999999659,1046.342903459372
24055200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1060.9420899744807,0.0,-0.5999999999999659,1106.699665575535
24058800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,911.1458714642939,0.0,0.6000000000000227,1029.436305792005
24062400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,872.977008000217,0.0,0.6000000000000227,887.5144901055439
24066000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,879.9762258674265,0.0,1.1000000000000227,767.4984794995039
24069600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,902.9707319411184,0.0,1.1000000000000227,761.1112287140853
24073200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,912.3716118487184,0.0,1.7000000000000455,659.100802866483
24076800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1028.2556700343018,0.0,1.1000000000000227,314.4859620612622
24080400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1213.4257005981838,0.0,1.1000000000000227,-21.52227186892727
24084000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1378.9871080210141,0.0,1.1000000000000227,-101.56212
24087600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1497.8850216824933,0.0,0.6000000000000227,-101.56212
24091200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1560.3654793354317,0.0,0.6000000000000227,-101.56212
24094800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1592.7119854891544,0.0,0.6000000000000227,-101.56212
24098400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1588.926520147194,0.0,1.1000000000000227,-101.56212
24102000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1586.040464613078,0.0,1.1000000000000227,-101.56212
24105600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1584.546336423224,0.0,1.1000000000000227,-101.56212
24109200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1583.7728173341645,0.0,1.1000000000000227,-101.56212
24112800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1583.3723618811528,0.0,1.1000000000000227,-101.56212
24116400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1558.5273099416204,0.0,1.7000000000000455,-101.56212
24120000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1544.5533211237496,0.0,1.7000000000000455,-101.56212
24123600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1537.318903639165,0.0,1.7000000000000455,-101.56212
24127200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1558.2113362520095,0.0,1.1000000000000227,-101.56212
24130800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1540.2368062775122,0.0,1.1000000000000227,42.83675646956472
24134400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1358.8573490522535,0.0,2.2000000000000455,545.4196186321781
24138000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1060.7474979616309,0.0,3.3000000000000114,919.8774157532624
24141600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,817.642858290539,0.0,3.900000000000034,933.8518658575872
24145200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,668.7369522640845,0.0,4.400000000000034,929.9732463161728
24148800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,557.6439582718427,0.0,5.0,973.6890353823028
24152400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,504.0036219428177,0.0,5.0,916.2418010257318
24156000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,487.723982460865,0.0,5.600000000000023,785.6377539157527
24159600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,507.0443014025929,0.0,5.600000000000023,745.9847219653011
24163200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,624.3349065354474,0.0,5.0,377.1359905544827
24166800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,830.1396688223743,0.0,5.0,-36.49976715186087
24170400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1040.1929328786596,0.0,4.400000000000034,-101.56212
24174000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1180.8681541556753,0.0,3.900000000000034,-101.56212
24177600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1254.6228540478514,0.0,3.900000000000034,-101.56212
24181200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1362.6130150737313,0.0,2.2000000000000455,-101.56212
24184800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1442.2010228631673,0.0,1.7000000000000455,-101.56212
24188400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1463.7990626290766,0.0,2.2000000000000455,-101.56212
24192000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1449.416465558199,0.0,2.8000000000000114,-101.56212
24195600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1440.8589521232784,0.0,2.8000000000000114,-101.56212
24199200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1436.4286762997383,0.0,2.8000000000000114,-101.56212
24202800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1434.135096041657,0.0,2.8000000000000114,-101.56212
24206400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1432.9476958413507,0.0,2.8000000000000114,-101.56212
24210000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1456.9707054241096,0.0,2.2000000000000455,-101.56212
24213600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1491.0505628028916,0.0,1.7000000000000455,-101.56212
24217200.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1310.376003678133,0.0,2.2000000000000455,761.4479782038093
24220800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,465.122097751753,0.0,3.900000000000034,3391.060537838739
24224400.0,620,iso13790,diagnostic_modelica_solar,False,22.22435335543187,0.0,0.0,5.0,3968.889697541513
24228000.0,620,iso13790,diagnostic_modelica_solar,False,24.87290514923801,0.0,0.0,6.100000000000023,3110.140376056958
24231600.0,620,iso13790,diagnostic_modelica_solar,False,25.98829414492134,0.0,0.0,8.300000000000011,2017.309186674015
24235200.0,620,iso13790,diagnostic_modelica_solar,False,26.10353127056101,0.0,0.0,9.400000000000034,1637.34204204038
24238800.0,620,iso13790,diagnostic_modelica_solar,False,26.843053067614438,0.0,0.0,10.600000000000023,2457.335172174627
24242400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,455.30616105678274,10.600000000000023,3469.058378333953
24246000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,992.1763656953783,10.600000000000023,3993.941178256487
24249600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1301.6670655959017,10.0,3864.538954338873
24253200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,916.3303308100981,8.300000000000011,1671.264362965889
24256800.0,620,iso13790,diagnostic_modelica_solar,False,26.457324101090208,0.0,0.0,5.0,-101.56212
24260400.0,620,iso13790,diagnostic_modelica_solar,False,22.603903724521633,0.0,0.0,2.8000000000000114,-101.56212
24264000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,220.9473801193035,0.0,1.1000000000000227,-101.56212
24267600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,877.8294922019907,0.0,1.1000000000000227,-101.56212
24271200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1148.094373191961,0.0,2.8000000000000114,-101.56212
24274800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1309.5004387181834,0.0,2.2000000000000455,-101.56212
24278400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1414.704324816108,0.0,1.7000000000000455,-101.56212
24282000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1470.0953025981707,0.0,1.7000000000000455,-101.56212
24285600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1478.2400978742694,0.0,2.2000000000000455,-101.56212
24289200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1502.061854326983,0.0,1.7000000000000455,-101.56212
24292800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1585.1277297741094,0.0,0.0,-101.56212
24296400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1631.2808412348047,0.0,0.0,-101.56212
24300000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1655.174582733454,0.0,0.0,-101.56212
24303600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1191.9312006500443,0.0,1.1000000000000227,1977.06752741113
24307200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,37.66299344369775,0.0,3.3000000000000114,4359.885920058836
24310800.0,620,iso13790,diagnostic_modelica_solar,False,23.922996272367186,0.0,0.0,6.100000000000023,3998.881353904293
24314400.0,620,iso13790,diagnostic_modelica_solar,False,26.725971862543002,0.0,0.0,9.400000000000034,2961.521965061836
24318000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,257.15034622999696,12.200000000000045,1937.798254220522
24321600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,313.90801221310386,14.400000000000034,1615.197053254924
24325200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,562.9521554141087,16.700000000000045,2446.483561226702
24328800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,1103.3449027849103,17.80000000000001,3560.079014922027
24332400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1694.6975286932916,17.80000000000001,4204.707962779584
24336000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999957,0.0,2057.4231279244646,17.80000000000001,3985.772374373046
24339600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1652.1723084932196,16.100000000000023,1626.232197224518
24343200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,572.8772302519593,12.800000000000011,-101.56212
24346800.0,620,iso13790,diagnostic_modelica_solar,False,25.479737146155006,0.0,0.0,10.0,-101.56212
24350400.0,620,iso13790,diagnostic_modelica_solar,False,22.832897487830824,0.0,0.0,8.900000000000034,-101.56212
24354000.0,620,iso13790,diagnostic_modelica_solar,False,20.172366172809383,0.0,0.0,6.100000000000023,-101.56212
24357600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,513.1640624338208,0.0,6.100000000000023,-101.56212
24361200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,814.5343910555124,0.0,6.100000000000023,-101.56212
24364800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,991.0870552170617,0.0,5.600000000000023,-101.56212
24368400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1083.4157216043393,0.0,5.600000000000023,-101.56212
24372000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1270.8286483545135,0.0,2.2000000000000455,-101.56212
24375600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999982,1304.3453508212847,0.0,3.900000000000034,-101.56212
24379200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1433.523827229374,0.0,1.1000000000000227,-101.56212
24382800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1320.8045589966955,0.0,5.600000000000023,-101.56212
24386400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1348.55708895506,0.0,3.3000000000000114,-101.56212
24390000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,808.3506598066671,0.0,5.600000000000023,2140.99522180415
24393600.0,620,iso13790,diagnostic_modelica_solar,False,21.730526561716598,0.0,0.0,8.900000000000034,4396.517667984621
24397200.0,620,iso13790,diagnostic_modelica_solar,False,26.395413568576295,0.0,0.0,11.700000000000045,3970.662137921913
24400800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,689.302196314238,15.0,3009.060759727056
24404400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,944.6410433862233,18.900000000000034,1845.387669718642
24408000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,905.3497984797906,20.600000000000023,1533.738975700767
24411600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1096.0415399336046,22.200000000000045,2458.280983899688
24415200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,1586.318943052225,22.80000000000001,3509.961277384758
24418800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2137.1568532022306,23.30000000000001,4036.829228169656
24422400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000004,0.0,2408.482706538202,22.200000000000045,3781.366420523301
24426000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1899.5212090476634,19.400000000000034,1405.356920862816
24429600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,807.6318433178911,16.100000000000023,-101.56212
24433200.0,620,iso13790,diagnostic_modelica_solar,False,26.630697928713808,0.0,0.0,13.900000000000034,-101.56212
24436800.0,620,iso13790,diagnostic_modelica_solar,False,24.636321333227958,0.0,0.0,13.900000000000034,-101.56212
24440400.0,620,iso13790,diagnostic_modelica_solar,False,22.80359707990482,0.0,0.0,12.800000000000011,-101.56212
24444000.0,620,iso13790,diagnostic_modelica_solar,False,20.817454036780514,0.0,0.0,10.0,-101.56212
24447600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,142.36962569239196,0.0,11.700000000000045,-101.56212
24451200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,316.5445589444662,0.0,13.300000000000011,-101.56212
24454800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,469.45243363560564,0.0,11.700000000000045,-101.56212
24458400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,506.40872724417284,0.0,12.800000000000011,-101.56212
24462000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,502.9719218730759,0.0,13.300000000000011,-101.56212
24465600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,705.580817683468,0.0,8.300000000000011,-101.56212
24469200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,955.24316414583,0.0,5.0,-101.56212
24472800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1045.4392373008582,0.0,6.100000000000023,-101.56212
24476400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,661.1836456313689,0.0,7.2000000000000455,1751.549041368477
24480000.0,620,iso13790,diagnostic_modelica_solar,False,21.812457764269077,0.0,0.0,10.600000000000023,4073.444933122416
24483600.0,620,iso13790,diagnostic_modelica_solar,False,26.51748361863321,0.0,0.0,13.300000000000011,3950.286427606831
24487200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,810.7195713851008,17.80000000000001,2919.309076904715
24490800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1138.7879453400687,22.200000000000045,1868.486801255571
24494400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1162.7129363068839,23.900000000000034,1589.654578670084
24498000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,1330.9052245920955,25.0,2321.596665430052
24501600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1830.8338191981186,26.700000000000045,3409.526367397619
24505200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2387.0303994071583,26.100000000000023,4118.75057164693
24508800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,2680.1546403601565,25.600000000000023,3706.796520727592
24512400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000006,0.0,2222.069645825597,23.900000000000034,1417.960533524886
24516000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1190.2608587471932,21.100000000000023,-101.56212
24519600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,390.13129826094575,20.600000000000023,-101.56212
24523200.0,620,iso13790,diagnostic_modelica_solar,False,26.80137789764392,0.0,0.0,20.0,-101.56212
24526800.0,620,iso13790,diagnostic_modelica_solar,False,25.644010432563206,0.0,0.0,18.900000000000034,-101.56212
24530400.0,620,iso13790,diagnostic_modelica_solar,False,24.578599777927526,0.0,0.0,18.30000000000001,-101.56212
24534000.0,620,iso13790,diagnostic_modelica_solar,False,23.051136584765032,0.0,0.0,14.400000000000034,-101.56212
24537600.0,620,iso13790,diagnostic_modelica_solar,False,21.313539336609075,0.0,0.0,11.700000000000045,-101.56212
24541200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,106.27291285580257,0.0,10.0,-101.56212
24544800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,506.32093462824275,0.0,8.300000000000011,-101.56212
24548400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,646.7706844150498,0.0,10.0,-101.56212
24552000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,761.5021258666455,0.0,8.900000000000034,-101.56212
24555600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,802.405688185576,0.0,9.400000000000034,-101.56212
24559200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,867.8245877801285,0.0,8.300000000000011,-101.56212
24562800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,386.533769901837,0.0,10.0,2058.897349529764
24566400.0,620,iso13790,diagnostic_modelica_solar,False,22.567284933240966,0.0,0.0,11.100000000000023,3939.404039214795
24570000.0,620,iso13790,diagnostic_modelica_solar,False,26.958888795586418,0.0,0.0,13.300000000000011,3826.130073661987
24573600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,755.6362038742606,14.400000000000034,2980.789086705217
24577200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,901.3047520228823,16.700000000000045,1933.478321850537
24580800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,859.4326449494215,19.400000000000034,1610.724917146641
24584400.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1028.5104234383045,21.100000000000023,2417.047043314558
24588000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1496.802824012995,21.700000000000045,3505.9593728012
24591600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,2042.8080690848408,22.200000000000045,4036.027519571083
24595200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2294.9309924492295,21.700000000000045,3578.495125153599
24598800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,1757.0316724765814,18.30000000000001,1378.634933777171
24602400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,682.4323667157665,15.0,-101.56212
24606000.0,620,iso13790,diagnostic_modelica_solar,False,26.445440025443478,0.0,0.0,14.400000000000034,-101.56212
24609600.0,620,iso13790,diagnostic_modelica_solar,False,24.305920120336065,0.0,0.0,12.800000000000011,-101.56212
24613200.0,620,iso13790,diagnostic_modelica_solar,False,22.242576192617623,0.0,0.0,11.100000000000023,-101.56212
24616800.0,620,iso13790,diagnostic_modelica_solar,False,20.438659121301576,0.0,0.0,10.600000000000023,-101.56212
24620400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,334.69400037383133,0.0,8.900000000000034,-101.56212
24624000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,737.4835525571908,0.0,5.600000000000023,-101.56212
24627600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1091.7374980141906,0.0,2.2000000000000455,-101.56212
24631200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1256.7979710486095,0.0,2.8000000000000114,-101.56212
24634800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1295.9700283508791,0.0,3.900000000000034,-101.56212
24638400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1338.8495156387412,0.0,3.3000000000000114,-101.56212
24642000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1316.9908608062015,0.0,4.400000000000034,-101.56212
24645600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1393.9750072134823,0.0,2.2000000000000455,-101.56212
24649200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1303.608871008203,0.0,4.400000000000034,110.7156785339737
24652800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,710.0970256281438,0.0,8.900000000000034,1676.814209088102
24656400.0,620,iso13790,diagnostic_modelica_solar,False,20.884272240886958,0.0,0.0,10.600000000000023,3116.814278445095
24660000.0,620,iso13790,diagnostic_modelica_solar,False,24.354289444282596,0.0,0.0,13.300000000000011,2997.043413471704
24663600.0,620,iso13790,diagnostic_modelica_solar,False,26.575427487307284,0.0,0.0,14.400000000000034,2057.339143481228
24667200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,258.83925122995333,16.700000000000045,1849.798517638692
24670800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,560.0161272466652,16.100000000000023,2489.266668558099
24674400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1034.98121289335,16.100000000000023,3547.09252627799
24678000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000046,0.0,1562.4348054286281,16.100000000000023,4099.140733130302
24681600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1867.6468029956332,16.700000000000045,3713.925239030295
24685200.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1335.7938809714012,13.300000000000011,1345.486708476267
24688800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,269.1746057311294,10.600000000000023,-101.56212
24692400.0,620,iso13790,diagnostic_modelica_solar,False,24.374816905546492,0.0,0.0,7.2000000000000455,-101.56212
24696000.0,620,iso13790,diagnostic_modelica_solar,False,21.53558261036694,0.0,0.0,6.7000000000000455,-101.56212
24699600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,250.2207496426653,0.0,5.600000000000023,-101.56212
24703200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,724.5025434055513,0.0,5.0,-101.56212
24706800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,946.5148844148074,0.0,5.600000000000023,-101.56212
24710400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1084.9781762876894,0.0,5.0,-101.56212
24714000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1112.6038280583455,0.0,6.100000000000023,-101.56212
24717600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1124.8679384706895,0.0,6.100000000000023,-101.56212
24721200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1221.5554988085205,0.0,3.900000000000034,-101.56212
24724800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1230.5177568614708,0.0,5.0,-101.56212
24728400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1348.0958077375706,0.0,2.2000000000000455,-101.56212
24732000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1529.130023984388,0.0,-0.5999999999999659,-101.56212
24735600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000014,1086.5669557639128,0.0,1.7000000000000455,2057.152465697211
24739200.0,620,iso13790,diagnostic_modelica_solar,False,20.702267353533006,0.0,0.0,8.300000000000011,4068.341137672362
24742800.0,620,iso13790,diagnostic_modelica_solar,False,24.756608495876957,0.0,0.0,10.0,3613.365633026406
24746400.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,152.53904951031978,12.200000000000045,2899.427279211767
24750000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,434.6959381001339,13.300000000000011,1943.962450018736
24753600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,418.01940765696753,13.900000000000034,1758.687036335119
24757200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,555.9231862857804,15.0,2384.282275735429
24760800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,642.195671738064,14.400000000000034,2087.643564912329
24764400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,358.8284720663995,13.900000000000034,834.5609706832608
24768000.0,620,iso13790,diagnostic_modelica_solar,False,26.344301018365062,0.0,0.0,13.300000000000011,98.59082479002625
24771600.0,620,iso13790,diagnostic_modelica_solar,False,24.372506630650783,0.0,0.0,12.800000000000011,-62.96762196710036
24775200.0,620,iso13790,diagnostic_modelica_solar,False,22.141493449537553,0.0,0.0,10.0,-101.56212
24778800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,7.7349920711399935,0.0,8.300000000000011,-101.56212
24782400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,503.62585452896457,0.0,7.2000000000000455,-101.56212
24786000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,717.2201921979162,0.0,8.300000000000011,-101.56212
24789600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,846.2928469825954,0.0,7.800000000000011,-101.56212
24793200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,959.2100074526671,0.0,6.7000000000000455,-101.56212
24796800.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,1019.7057504693502,0.0,6.7000000000000455,-101.56212
24800400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1166.000848877323,0.0,3.900000000000034,-101.56212
24804000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1292.0951398543239,0.0,2.8000000000000114,-101.56212
24807600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1519.558031483982,0.0,-1.099999999999966,-101.56212
24811200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1644.542049839567,0.0,-1.099999999999966,-101.56212
24814800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1688.7155779343664,0.0,-0.5999999999999659,-101.56212
24818400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1616.2135337077007,0.0,1.7000000000000455,-101.56212
24822000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1113.0198633090445,0.0,3.900000000000034,1690.297560552725
24825600.0,620,iso13790,diagnostic_modelica_solar,False,20.003184693384934,0.0,0.0,6.100000000000023,3986.995382686013
24829200.0,620,iso13790,diagnostic_modelica_solar,False,24.194355753139618,0.0,0.0,10.0,3715.493741058721
24832800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,42.33166061669002,11.700000000000045,2950.793898008037
24836400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,370.3272099067004,13.300000000000011,1873.900426153549
24840000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,380.00874248156373,15.0,1571.422248026678
24843600.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,578.3261867841856,16.700000000000045,2383.525261653671
24847200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,1128.9650586076161,18.900000000000034,3475.307665549856
24850800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1666.0030643631792,18.900000000000034,3838.846712863292
24854400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,1850.0493957550711,17.80000000000001,3325.578397281032
24858000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1332.237292123049,15.600000000000023,1202.880580970858
24861600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,269.5796530794167,11.100000000000023,-101.56212
24865200.0,620,iso13790,diagnostic_modelica_solar,False,24.937713466241473,0.0,0.0,10.600000000000023,-101.56212
24868800.0,620,iso13790,diagnostic_modelica_solar,False,22.470457882758765,0.0,0.0,9.400000000000034,-101.56212
24872400.0,620,iso13790,diagnostic_modelica_solar,False,20.417768075128063,0.0,0.0,9.400000000000034,-101.56212
24876000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,411.0511918762473,0.0,7.2000000000000455,-101.56212
24879600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,829.4390057841744,0.0,4.400000000000034,-101.56212
24883200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,981.4212300432656,0.0,6.100000000000023,-101.56212
24886800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1077.485368658976,0.0,5.600000000000023,-101.56212
24890400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1197.9515568914987,0.0,3.900000000000034,-101.56212
24894000.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1193.6601213735803,0.0,5.600000000000023,-101.56212
24897600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1237.5644755418427,0.0,4.400000000000034,-101.56212
24901200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1237.8794022317645,0.0,5.0,-101.56212
24904800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,1306.737796961661,0.0,3.3000000000000114,-101.56212
24908400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,904.4152089564415,0.0,5.600000000000023,1572.547115780383
24912000.0,620,iso13790,diagnostic_modelica_solar,False,20.613248098901433,0.0,0.0,8.300000000000011,3840.561856690703
24915600.0,620,iso13790,diagnostic_modelica_solar,False,24.95710188565778,0.0,0.0,11.700000000000045,3781.300948262415
24919200.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,282.063205467183,13.300000000000011,2962.816509592296
24922800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,582.9123651302741,15.600000000000023,1821.578432169292
24926400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,541.3323121725185,16.700000000000045,1501.262251498298
24930000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,687.4221648534195,17.80000000000001,2327.274455067485
24933600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1127.2885602106549,18.30000000000001,3346.5512181945
24937200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999997,0.0,1587.7663321272528,18.30000000000001,3687.876357731267
24940800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1690.926353540489,18.30000000000001,2774.24355590711
24944400.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1105.5397897536025,15.0,1041.393761814352
24948000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,105.04285477222078,10.600000000000023,-101.56212
24951600.0,620,iso13790,diagnostic_modelica_solar,False,24.133523916767633,0.0,0.0,7.800000000000011,-101.56212
24955200.0,620,iso13790,diagnostic_modelica_solar,False,21.24161534809876,0.0,0.0,6.100000000000023,-101.56212
24958800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,312.22178447917446,0.0,5.600000000000023,-101.56212
24962400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,826.4077618216352,0.0,3.3000000000000114,-101.56212
24966000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1027.0589700266635,0.0,5.0,-101.56212
24969600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1103.150153796321,0.0,5.600000000000023,-101.56212
24973200.0,620,iso13790,diagnostic_modelica_solar,False,20.0,1211.238369465609,0.0,3.900000000000034,-101.56212
24976800.0,620,iso13790,diagnostic_modelica_solar,False,19.99999999999999,1270.3456959301775,0.0,3.900000000000034,-101.56212
24980400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,1325.5836456776851,0.0,3.3000000000000114,-101.56212
24984000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1375.8236640420942,0.0,2.8000000000000114,-101.56212
24987600.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,1357.5903406131702,0.0,3.900000000000034,-101.56212
24991200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999986,1346.1129856262623,0.0,3.900000000000034,-101.56212
24994800.0,620,iso13790,diagnostic_modelica_solar,False,20.0,819.639664944397,0.0,5.600000000000023,2075.002170111073
24998400.0,620,iso13790,diagnostic_modelica_solar,False,21.62378654494965,0.0,0.0,9.400000000000034,4247.090922798287
25002000.0,620,iso13790,diagnostic_modelica_solar,False,26.142472866880997,0.0,0.0,12.200000000000045,3782.470115821445
25005600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,556.6225605917687,14.400000000000034,2879.530078284592
25009200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999986,0.0,720.0451515236786,15.600000000000023,1851.139557477557
25012800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,662.5719599272052,17.80000000000001,1503.205349299833
25016400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,768.556198002161,18.30000000000001,2305.500527312803
25020000.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1207.7432112597799,19.400000000000034,3326.259952746276
25023600.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000053,0.0,1772.1987924360315,20.0,4045.919815046504
25027200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,2007.3525134163533,19.400000000000034,3334.503022841423
25030800.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1439.2297055413408,17.200000000000045,987.8914112255878
25034400.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,384.2828805730109,13.300000000000011,-101.56212
25038000.0,620,iso13790,diagnostic_modelica_solar,False,25.19150017918668,0.0,0.0,10.600000000000023,-101.56212
25041600.0,620,iso13790,diagnostic_modelica_solar,False,22.59857622763216,0.0,0.0,8.900000000000034,-101.56212
25045200.0,620,iso13790,diagnostic_modelica_solar,False,20.71725878690437,0.0,0.0,10.600000000000023,-101.56212
25048800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,437.13288431515974,0.0,5.0,-101.56212
25052400.0,620,iso13790,diagnostic_modelica_solar,False,20.0,686.8720933848178,0.0,8.300000000000011,-101.56212
25056000.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,830.5814549427947,0.0,7.800000000000011,-101.56212
25059600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,905.9069473828449,0.0,7.800000000000011,-101.56212
25063200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,944.903404775629,0.0,7.800000000000011,-101.56212
25066800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,944.5606589135904,0.0,8.300000000000011,-101.56212
25070400.0,620,iso13790,diagnostic_modelica_solar,False,20.00000000000001,963.9883646187918,0.0,7.800000000000011,-101.56212
25074000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,974.9725014278204,0.0,7.800000000000011,-101.56212
25077600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,1005.2967884269449,0.0,7.2000000000000455,-101.56212
25081200.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,593.0982454972822,0.0,8.900000000000034,1633.038000887038
25084800.0,620,iso13790,diagnostic_modelica_solar,False,22.068408521966166,0.0,0.0,11.700000000000045,4069.433020389047
25088400.0,620,iso13790,diagnostic_modelica_solar,False,26.86235938739911,0.0,0.0,15.0,3766.826951657658
25092000.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,847.6043656023039,17.80000000000001,2877.32666823528
25095600.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999975,0.0,1075.68605824117,20.600000000000023,1820.87588726111
25099200.0,620,iso13790,diagnostic_modelica_solar,False,26.999999999999996,0.0,1063.7353145461657,22.80000000000001,1538.231355384276
25102800.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1252.6798570862113,24.400000000000034,2359.367267256928
25106400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000025,0.0,1723.7901699911015,25.0,3401.80478680098
25110000.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999995,0.0,2280.1348570403006,25.600000000000023,3990.410458842882
25113600.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000003,0.0,2507.627505019824,24.400000000000034,3481.308250468319
25117200.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999996,0.0,1879.6100145668079,20.600000000000023,1032.792640688819
25120800.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999998,0.0,765.2819513058448,16.700000000000045,-101.56212
25124400.0,620,iso13790,diagnostic_modelica_solar,False,26.90874768226546,0.0,0.0,16.100000000000023,-101.56212
25128000.0,620,iso13790,diagnostic_modelica_solar,False,24.341017838252398,0.0,0.0,10.600000000000023,-101.56212
25131600.0,620,iso13790,diagnostic_modelica_solar,False,21.97617349637301,0.0,0.0,9.400000000000034,-101.56212
25135200.0,620,iso13790,diagnostic_modelica_solar,False,20.468138487064188,0.0,0.0,12.200000000000045,-101.56212
25138800.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999993,255.81687109049088,0.0,10.600000000000023,-101.56212
25142400.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,467.6530872125903,0.0,11.100000000000023,-101.56212
25146000.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,666.7340213055264,0.0,8.900000000000034,-101.56212
25149600.0,620,iso13790,diagnostic_modelica_solar,False,20.0,773.8751191568269,0.0,8.900000000000034,-101.56212
25153200.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,829.3427055214204,0.0,8.900000000000034,-101.56212
25156800.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000007,788.2516939995538,0.0,10.600000000000023,-101.56212
25160400.0,620,iso13790,diagnostic_modelica_solar,False,19.999999999999996,833.6361326479196,0.0,8.900000000000034,-101.56212
25164000.0,620,iso13790,diagnostic_modelica_solar,False,20.0,832.0350061289008,0.0,8.900000000000034,34.84040099097789
25167600.0,620,iso13790,diagnostic_modelica_solar,False,20.000000000000004,578.5285665243418,0.0,10.600000000000023,813.7893270430966
25171200.0,620,iso13790,diagnostic_modelica_solar,False,20.820185563834432,0.0,0.0,12.800000000000011,2917.94747855151
25174800.0,620,iso13790,diagnostic_modelica_solar,False,25.152304586556184,0.0,0.0,16.100000000000023,3601.655978505211
25178400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000014,0.0,566.6926499151815,20.0,2911.27266223598
25182000.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000004,0.0,957.2910817380373,21.100000000000023,1806.681734609196
25185600.0,620,iso13790,diagnostic_modelica_solar,False,26.99999999999999,0.0,982.9171271089335,22.200000000000045,1569.287542996477
25189200.0,620,iso13790,diagnostic_modelica_solar,False,27.00000000000001,0.0,1149.8677655866643,22.80000000000001,2363.858987946591
25192800.0,620,iso13790,diagnostic_modelica_solar,False,27.0,0.0,1524.8790959349024,22.200000000000045,3264.396825049038
25196400.0,620,iso13790,diagnostic_modelica_solar,False,27.000000000000018,0.0,1611.9387442734162,21.700000000000045,2164.25373547858
